timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-17 13:40:00+00:00,1113.79,3456025.6890745014,3456023.5425999993,1840878.2044686412,1615145.3381313581,0.0,1615147.4846058602,3456.0235425999995,3456.0256890745013,3456023.5425999993,137.85373654883708,0,,,True,optimized,9,1285211.8076356442,0.007878617294225631,0.0,0,none,0.021,0.021,0.011613783633509749,0.0,0.0,,,False,0.021,0.009386216366490252,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.1021544897818,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.35117591319397,True,1840878.2044686412,1840.8782044686411,-,0.0,71142160053.2583,19.761711125905084,13.186361148967144,,,217.07807287045802,136.5815143982566,133.5830190249904,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-11.025527010524165,-56.238030501041955,0.0,0.0,0.0,1876.329282949322,1873.5246273999874,0.0,0.0,-54364.50587364197,1873.5246273999874,0.0,201.46477295746337,171.67816783227093,154.67748325313838,146.26185368501885,141.8530479286276,139.19109673995598,137.35559187076504,135.99117438900154,134.95154497041506,134.1671364161012,133.60209265855138,133.24225020471704,133.10144966334727,133.2680240423198,184.58062877784266,161.25633581016692,149.5066585830808,143.6330065229166,140.32837518497598,138.17012397189634,136.60701736717462,135.42260218583826,134.5207220573117,133.85260214540375,133.39479203886816,133.14650851965192,133.15110395397087,133.5830190249904,192.4817966191293,165.90952644831407,151.81571987549776,144.83104125758823,141.04403480760254,138.66230907562388,136.97536998846192,135.70742563990945,134.74076435229807,134.01736293918324,133.50788286893322,133.20452751167593,133.13433410221512,133.42445675508156
2026-07-17 13:50:00+00:00,1109.026,3441241.0133738294,3441241.13644,2856373.4075761703,584867.7288638297,0.12306617060676217,584867.605797659,3441.24113644,3441.2410133738294,3441241.13644,138.7494646400073,0,,,True,optimized,9,1129202.6435426301,0.0037961992231884756,0.0,0,none,0.0105,0.0105,0.00614541144918056,0.0,0.003,66.11609506557028,1.0,True,0.021,0.01485458855081944,0.021,138.97186077080644,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,283.1941679360283,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.11514532635567,True,1840878.2044686412,1840.8782044686411,-,0.0,71460015366.10634,19.850004268362873,13.245276354032528,283.1941679360283,133.39687006497863,220.35892977529247,136.592736072969,133.56241289939453,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-11.034909333057835,-56.2939352020161,1015495.2031075292,1015495.2031075292,795620.2380445255,586024.8375982585,586052.7899487456,1015495.2031075292,0.0,-485736.3483607997,-429442.41315878363,0.0,202.337318681486,172.05349659747873,154.87219309584333,146.35335847479433,141.89810145071291,139.2157962556257,137.3702841949947,135.99986324851895,134.95592634298433,134.16803648003693,133.59992042549345,133.23710080892724,133.09290785088604,133.25420460354508,185.0670112383217,161.5401992241532,149.6421594458222,143.69783217603074,140.36255989264163,138.19020826067472,136.61935757125832,135.42975047796244,134.52385087661435,133.85229578881115,133.39126299567522,133.1395288503102,133.1394223251837,133.56241289939453,193.12093593452462,166.3199482524964,152.01726711318955,144.92145706506147,141.08527622271325,138.68179966545597,136.98383888369185,135.70904440544894,134.73733874392744,134.00977227833087,133.49652999725876,133.18938932537085,133.1145735355561,133.39687006497863
2026-07-17 14:00:00+00:00,1103.762,3424906.519358969,3424907.2602799996,2221536.30952259,1203370.9507574094,0.7409210307523608,1203370.2098363787,3424.9072602799997,3424.906519358969,3424907.2602799996,138.04240690927918,0,,,True,optimized,9,1234424.6753284668,0.006790338291512623,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010336546218285622,0.0,0.0019484117896622904,4.362955011783555,0.24238638954353084,False,0.021,0.010663453781714379,0.021,139.22918876662035,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,224.72188478707602,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.3928277940556,True,1840878.2044686412,1840.8782044686411,-,0.0,71722547619.17227,19.92292989421452,13.293937304158135,224.72188478707602,133.4187721670813,220.93219704075003,136.59819944732195,133.5433404317052,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-11.044299130450085,-56.33878435351683,380658.10505394894,380658.10505394894,315160.58791955776,493870.1148876552,493892.53946340556,380658.10505394894,0.0,56895.6500559398,113234.43440945662,0.0,203.05299244213816,172.3582778030651,155.0291611455157,146.42604644004234,141.93285293421835,139.23392952601077,137.38025097649367,136.00493249835628,134.95748116127155,134.1667488130464,133.59612083309247,133.23086202786376,133.0838809321773,133.240823556154,185.47160130721358,161.77567710866154,149.7538055345876,143.75020760054775,140.38921793249412,138.20505303301906,136.62773580726747,135.4338048236336,134.52456164049437,133.8501490304562,133.38643381972915,133.13182447691506,133.12779625663893,133.5433404317052,191.32717381759284,165.21424205602767,151.46296127250577,144.63301144287965,140.91239247133876,138.56182201052835,136.8926140576315,135.63689447819655,134.67981143090924,133.96459953770122,133.46274973951722,133.16746811779907,133.1081424370366,133.4187721670813
2026-07-17 14:10:00+00:00,1097.95,3406873.3553111358,3406872.973,1840878.2044686412,1565994.768531359,0.0,1565995.1508424946,3406.8729730000005,3406.8733553111356,3406872.973,137.8793153311761,0,,,True,optimized,9,1250401.7767482128,0.007735915533821469,0.0,0,none,0.021,0.021,0.01173493553966447,0.0,0.0,,,False,0.021,0.009265064460335532,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.10266412666863,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.38413012986138,True,1840878.2044686412,1840.8782044686411,-,0.0,71689874283.67596,19.913853967687768,13.287881227122053,,,220.9131431993388,136.58755661791656,133.53300226802915,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-11.053687991375359,-56.33316555164585,0.0,0.0,0.0,1880.4157920690486,1877.6063911335586,0.0,0.0,-54455.55916051229,1877.6063911335586,0.0,203.03572182485377,172.34406853164964,155.0166801607271,146.41442346258447,141.92167807112577,139.22302383106128,137.3695301518666,135.9943488363781,134.94700196321418,134.15634847591915,133.58577740554816,133.22055502812447,133.0735885910812,133.23051556293657,185.45608418992825,161.76252327657838,149.74185067316174,143.73885148951044,140.3781970187424,138.1942499495819,136.6170900321551,135.423278121094,134.51412561815582,133.8397802683002,133.37611130458345,133.121527354338,133.11749953580227,133.53300226802915,191.32717381759284,165.21424205602767,151.46296127250577,144.63301144287965,140.91239247133876,138.56182201052835,136.8926140576315,135.63689447819655,134.67981143090924,133.96459953770122,133.46274973951722,133.16746811779907,133.1081424370366,133.4187721670813
2026-07-17 14:20:00+00:00,1091.535,3386967.6152351927,3386967.6128999996,1840878.2044686412,1546089.4084313584,0.0,1546089.4107665515,3386.9676128999995,3386.9676152351926,3386967.6128999996,137.91560812197147,0,,,True,optimized,9,1256523.0753841158,0.007760598452026094,0.0,0,none,0.021,0.021,0.01172220947719454,0.0,0.0,,,False,0.021,0.009277790522805461,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.72123315593763,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.38069329663665,True,1840878.2044686412,1840.8782044686411,-,0.0,71657204206.76955,19.904778946324875,13.28182575407302,,,220.89409125833276,136.57691484993705,133.52266513539362,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-11.063075915927056,-56.32754731018265,0.0,0.0,0.0,1880.2282535511767,1877.4191328195739,0.0,0.0,-54450.128177363076,1877.4191328195739,0.0,203.0184529300854,172.3298606773779,155.00420042069715,146.40280164430837,141.91050432252138,139.21211922375446,137.35881039644423,135.98376622992478,134.93652381026308,134.14594917603313,133.57543500956928,133.21024905631756,133.06329727645556,133.22020859775066,185.44056862024095,161.7493707563644,149.72989700401902,143.72749651103834,140.36717720412474,138.1834479435534,136.60644531876238,135.41275246839845,134.50369063661748,133.82941254023632,133.3657898189176,133.11123125870833,133.10720384187292,133.52266513539362,191.32717381759284,165.21424205602767,151.46296127250577,144.63301144287965,140.91239247133876,138.56182201052835,136.8926140576315,135.63689447819655,134.67981143090924,133.96459953770122,133.46274973951722,133.16746811779907,133.1081424370366,133.4187721670813
2026-07-17 14:30:00+00:00,1084.454,3364993.1966363806,3364995.6947599994,1840878.2044686412,1524117.4902913582,2.498123618774116,1524114.9921677394,3364.9956947599994,3364.9931966363806,3364995.6947599994,137.9229852802604,0,,,True,optimized,9,1235572.6670257307,0.007674020276185011,0.0,0,none,0.021,0.021,0.011793531340984698,0.0,0.0,,,False,0.021,0.009206468659015303,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.2697463785152,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.3998805378085,True,1840878.2044686412,1840.8782044686411,-,0.0,71624537388.12805,19.89570483003557,13.275770884950798,,,220.87504121754228,136.56627414327758,133.51232903369575,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-11.072462904198568,-56.32192962907134,0.0,0.0,0.0,1880.0407338024088,1877.2318932467533,0.0,0.0,-54444.697735824586,1877.2318932467533,0.0,203.0011857576612,172.3156542401087,154.99172192530162,146.39118098509837,141.89933168829418,139.2012157039818,137.34809171011986,135.97318467889104,134.92604670231404,134.1355509132849,133.56509364505294,133.1999441123406,133.05300698819806,133.2099026604937,185.42505459799733,161.73621954788874,149.71794452704057,143.71614266501857,140.35615848853146,138.17264701482617,136.59580166698345,135.4022278654423,134.4932566957756,133.81904584616152,133.3554693626289,133.10093618992352,133.09690917474842,133.51232903369575,191.32717381759284,165.21424205602767,151.46296127250577,144.63301144287965,140.91239247133876,138.56182201052835,136.8926140576315,135.63689447819655,134.67981143090924,133.96459953770122,133.46274973951722,133.16746811779907,133.1081424370366,133.4187721670813
2026-07-17 14:40:00+00:00,1076.632,3340723.6621171217,3340724.4980800003,1840878.2044686412,1499846.293611359,0.8359628785401583,1499845.4576484805,3340.72449808,3340.723662117122,3340724.4980800003,137.93169903443126,0,,,True,optimized,9,1212380.557483675,0.007576976113554297,0.0,0,none,0.021,0.021,0.011873398313113178,0.0,0.0,,,False,0.021,0.009126601686886823,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,212.77119551512556,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.42115427453214,True,1840878.2044686412,1840.8782044686411,-,0.0,71591873827.42653,19.88663161872959,13.26971661969516,,,220.85599307677776,136.55563449783224,133.50199396283273,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-11.081848956283277,-56.316312508255976,0.0,0.0,0.0,1879.8532327922803,1877.0446723845962,0.0,0.0,-54439.26783587138,1877.0446723845962,0.0,202.98392030740942,172.30144921970071,154.97924467441644,146.37956148483897,141.88816016833292,139.1903132716348,137.33737409278694,135.9626041831717,134.91557063926288,134.12515368757104,133.5547533118964,133.18964019609098,133.0427177262063,133.19959775106318,185.409542123043,161.72306965102058,149.70599324210744,143.70478995133814,140.34514087185295,138.16184716329278,136.58515907671242,135.39170431212085,134.48282379552637,133.8086801859726,133.34514993561464,133.09064214788123,133.08661553432634,133.50199396283273,191.32717381759284,165.21424205602767,151.46296127250577,144.63301144287965,140.91239247133876,138.56182201052835,136.8926140576315,135.63689447819655,134.67981143090924,133.96459953770122,133.46274973951722,133.16746811779907,133.1081424370366,133.4187721670813
2026-07-17 14:50:00+00:00,1067.982,3313884.226495899,3313884.06708,1840878.2044686412,1473005.8626113588,0.0,1473006.0220272576,3313.88406708,3313.884226495899,3313884.06708,137.94194168359252,0,,,True,optimized,9,1186671.8830901973,0.007467899237044388,0.0,0,none,0.021,0.021,0.011963071635193214,0.0,0.0,,,False,0.021,0.009036928364806787,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,212.21988513539236,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.44477669621313,True,1840878.2044686412,1840.8782044686411,-,0.0,71559213524.34003,19.877559312316674,13.263662958245876,,,220.8369468358497,136.54499591349523,133.49165992270173,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-11.091234072274558,-56.31069594768067,0.0,0.0,0.0,1879.6657504648683,1876.8574701772159,0.0,0.0,-54433.83847750346,1876.8574701772159,0.0,202.96665657915824,172.2872456160126,154.96676866791753,146.3679431434145,141.87698976252656,139.17941192660516,137.32665754433881,135.9520247426614,134.90509562100536,134.1147574987881,133.54441400999664,133.17933730746628,133.03242949037787,133.1892938693566,185.39403119522362,161.70992106562912,149.69404314910076,143.69343836988412,140.33412435397963,138.15104838884574,136.57451754784339,135.3811818083294,134.472391935766,133.79831555956648,133.3348315377722,133.08034913247903,133.0763229205043,133.49165992270173,191.32717381759284,165.21424205602767,151.46296127250577,144.63301144287965,140.91239247133876,138.56182201052835,136.8926140576315,135.63689447819655,134.67981143090924,133.96459953770122,133.46274973951722,133.16746811779907,133.1081424370366,133.4187721670813
2026-07-17 15:00:00+00:00,1058.401,3284156.742934568,3284154.79894,1840878.2044686412,1443276.594471359,0.0,1443278.5384659267,3284.15479894,3284.156742934568,3284154.79894,137.95397230124573,0,,,True,optimized,9,1158118.5496396152,0.007344864558735011,0.0,0,none,0.021,0.021,0.01206409742479374,0.0,0.0,,,False,0.021,0.008935902575206262,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,211.60923650608254,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.47106145558848,True,1840878.2044686412,1840.8782044686411,-,0.0,71526556478.54361,19.86848791070656,13.257609900542713,,,220.81790249456853,136.53435839016072,133.48132691319998,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-11.100618252265773,-56.30507994728953,0.0,0.0,0.0,1879.478286789701,1876.6702865941334,0.0,0.0,-54428.4096606954,1876.6702865941334,0.0,202.94939457273586,172.273043428903,154.95429390568063,146.3563259607094,141.86582047076388,139.16851166878425,137.31594206466883,135.94144635725496,134.89462164743728,134.10436234683266,133.53407573925097,133.16903544636398,133.0221422806105,133.17899101527146,185.37852181438484,161.69677379158347,149.6820942479017,143.68208792054358,140.32310893480192,138.14025069137764,136.56387708027054,135.3706603539633,134.46196111639074,133.78795196684007,133.32451416899895,133.0700571436146,133.06603133317995,133.48132691319998,191.32717381759284,165.21424205602767,151.46296127250577,144.63301144287965,140.91239247133876,138.56182201052835,136.8926140576315,135.63689447819655,134.67981143090924,133.96459953770122,133.46274973951722,133.16746811779907,133.1081424370366,133.4187721670813
2026-07-17 15:10:00+00:00,1047.769,3251164.0524747428,3251164.34086,1840878.2044686412,1410286.1363913587,0.2883852571249008,1410285.8480061016,3251.16434086,3251.1640524747427,3251164.34086,137.9681303153402,0,,,True,optimized,9,1126334.1550913008,0.007205518088231727,0.0,0,none,0.021,0.021,0.012178360694299431,0.0,0.0,,,False,0.021,0.00882163930570057,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,210.9314607192846,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.50037903876657,True,1840878.2044686412,1840.8782044686411,-,0.0,71493902689.71246,19.859417413809016,13.251557446525473,,,220.7988600527448,136.52372192772287,133.47099493422465,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-11.110001496350279,-56.29946450702665,0.0,0.0,0.0,1879.2908419143496,1876.4831217829123,0.0,0.0,-54422.98138524374,1876.4831217829123,0.0,202.93213428797057,172.2588426582307,154.9418203875817,146.34470993660813,141.85465229293382,139.15761249806383,137.30522765367047,135.93086902684718,134.8841487184544,134.09396823160134,133.52373849955643,133.15873461268157,133.01185609680186,133.16868918870532,185.36301398037241,161.68362782875292,149.67014653839132,143.67073860320363,140.31209461421022,138.1294540707811,136.553237673888,135.3601399489179,134.4515313372968,133.77758940769024,133.31419782919227,133.0597661811855,133.05574077225089,133.47099493422465,191.32717381759284,165.21424205602767,151.46296127250577,144.63301144287965,140.91239247133876,138.56182201052835,136.8926140576315,135.63689447819655,134.67981143090924,133.96459953770122,133.46274973951722,133.16746811779907,133.1081424370366,133.4187721670813
2026-07-17 15:20:00+00:00,1035.941,3214464.322416831,3214462.7665399997,2482426.113753603,732036.6527863969,0.0,732038.208663228,3214.46276654,3214.464322416831,3214462.7665399997,138.36717716625176,0,,,True,optimized,9,1041770.0380468877,0.005254506963910629,0.0,0,none,0.01575,0.01575,0.009427903035736108,0.0,0.003,11.77020906566068,0.6539005036478156,True,0.021,0.011572096964263893,0.021,138.96119174093093,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.56906911840548,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.5351569587519,True,1840878.2044686412,1840.8782044686411,-,0.0,71731078636.28395,19.925299621189986,13.295518547580015,232.56906911840548,133.31151782597453,221.37710924107677,136.5346082852914,133.4537333810102,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-11.119391546362085,-56.34030007083767,641547.9092849616,641547.9092849616,527187.8579210532,451613.1265747445,451633.54435665003,641547.9092849616,0.0,-246254.66499914927,-189914.3649283116,0.0,203.45623197647816,172.58950796760473,155.11196593233424,146.42507340795723,141.89451667065654,139.1797141238934,137.31859530624135,135.9389994181464,134.88852319448696,134.0953080633284,133.52240070661037,133.1548018725184,133.00496433641948,133.15718889153567,185.79847597690434,161.92964285813025,149.7882058953694,143.72762560093008,140.34241766686992,138.14754259325963,136.56460594982534,135.36700370211517,134.45490840223013,133.7779866645463,133.3117990716831,133.05437106981,133.0462552570927,133.4537333810102,193.90013142340175,166.44890551715943,152.04361978369988,144.89665644564607,141.03841759288457,138.62518513386303,136.92215753365306,135.64409391258124,134.66986187713982,133.94007521013268,133.42463508020083,133.1149747265637,133.03648459449647,133.31151782597453
2026-07-17 15:30:00+00:00,1022.744,3173512.4540762124,3173513.26736,1840878.2044686412,1332635.0628913587,0.813283787574619,1332634.2496075712,3173.51326736,3173.512454076212,3173513.26736,137.96021119683027,0,,,True,optimized,9,1014565.747753205,0.006688687605672032,0.0,0,none,0.021,0.021,0.012588543606044325,0.0,0.0,,,False,0.021,0.008411456393955677,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,209.29481445525767,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.60216127980956,True,1840878.2044686412,1840.8782044686411,-,0.0,71698404449.42361,19.916223458173228,13.289462312741676,,,221.35801102469438,136.52397179793115,133.44340415397897,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-11.128780659881645,-56.334681117366245,0.0,0.0,0.0,1880.5124935414497,1877.703016805739,0.0,0.0,-54456.978100560504,1877.703016805739,0.0,203.4389211413886,172.5752756347104,155.09947668921737,146.41345052754022,141.883345630905,139.1688138359338,137.30788063063108,135.9284223317756,134.8780508737121,134.0849148510943,133.51206463128423,133.14450245837153,132.99467986579268,133.14688923932778,185.7829262588034,161.91647367060293,149.77624760312406,143.71627174203593,140.33140142058636,138.1367452454301,136.55396647075153,135.3564836617532,134.444479326514,133.767625099251,133.30148399997202,133.04408167177633,133.0359666684611,133.44340415397897,193.90013142340175,166.44890551715943,152.04361978369988,144.89665644564607,141.03841759288457,138.62518513386303,136.92215753365306,135.64409391258124,134.66986187713982,133.94007521013268,133.42463508020083,133.1149747265637,133.03648459449647,133.31151782597453
2026-07-17 15:40:00+00:00,1007.97,3127669.7244173135,3127670.4318,1840878.2044686412,1286792.2273313587,0.7073826864361763,1286791.5199486723,3127.6704317999997,3127.6697244173133,3127670.4318,138.02465867987368,0,,,True,optimized,9,1007818.7717804963,0.0066560095473253336,0.0,0,none,0.021,0.021,0.012627341993703809,0.0,0.0,,,False,0.021,0.008372658006296193,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,208.39025355288766,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.61151774638245,True,1840878.2044686412,1840.8782044686411,-,0.0,71665733521.23834,19.907148200343983,13.28340668190617,,,221.338914713144,136.51333637136426,133.43307595709697,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-11.138168837002365,-56.32906272431782,0.0,0.0,0.0,1880.32494538834,1877.515748864127,0.0,0.0,-54451.5469754537,1877.515748864127,0.0,203.42161203282694,172.5610447212602,155.08698869168285,146.40182880629538,141.87217570526045,139.15791463507767,137.29716702361213,135.91784630027385,134.8675795973576,134.0745226753909,133.50172958679033,133.1342040714005,132.98439642085143,133.13659061431946,185.76737809155242,161.9033057964764,149.76429050350401,143.70491901548243,140.32038627297132,138.12594897443725,136.54332805276945,135.34596467057085,134.4340512909053,133.75726456733008,133.29116995699837,133.0337932999196,133.02567910592572,133.43307595709697,193.90013142340175,166.44890551715943,152.04361978369988,144.89665644564607,141.03841759288457,138.62518513386303,136.92215753365306,135.64409391258124,134.66986187713982,133.94007521013268,133.42463508020083,133.1149747265637,133.03648459449647,133.31151782597453
2026-07-17 15:50:00+00:00,991.365,3076146.1926769894,3076146.1130999997,1840878.2044686412,1235267.9086313585,0.0,1235267.9882083482,3076.1461130999996,3076.1461926769894,3076146.1130999997,138.05263599290637,0,,,True,optimized,9,957258.2780142706,0.006412735814718082,0.0,0,none,0.021,0.021,0.012825293610570412,0.0,0.0,,,False,0.021,0.00817470638942959,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,207.3305654379812,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.65855409415124,True,1840878.2044686412,1840.8782044686411,-,0.0,71633065851.40314,19.898073847611983,13.277351655013259,,,221.3198203062356,136.5027020054849,133.42274879026147,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-11.147556077817637,-56.32344489163645,0.0,0.0,0.0,1880.1374159686675,1877.3284996279835,0.0,0.0,-54446.116392008465,1877.3284996279835,0.0,203.40430465062101,172.5468152271126,155.07450193960636,146.39020824410701,141.86100689361174,139.14701652121647,137.28645448507808,135.90727132353592,134.85710936531936,134.0641315361148,133.4913955730258,133.12390671150294,132.9741140014934,133.1262930164083,185.75183147499672,161.8901392356196,149.7523345963904,143.69356742115662,140.3093722239152,138.11515378017367,136.53269069577325,135.33544672846355,134.4236242953003,133.7469050686805,133.2808569426596,133.0235059541375,133.01539256938423,133.42274879026147,193.90013142340175,166.44890551715943,152.04361978369988,144.89665644564607,141.03841759288457,138.62518513386303,136.92215753365306,135.64409391258124,134.66986187713982,133.94007521013268,133.42463508020083,133.1149747265637,133.03648459449647,133.31151782597453
2026-07-17 16:00:00+00:00,972.62,3017981.2866091677,3017981.5028,1840878.2044686412,1177103.2983313587,0.21619083220139146,1177103.0821405265,3017.9815028,3017.981286609168,3017981.5028,138.0864526280751,0,,,True,optimized,9,899834.8778787582,0.006127426754023838,0.0,0,none,0.021,0.021,0.013056813620109475,0.0,0.0,,,False,0.021,0.007943186379890527,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,206.13384259265365,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.71212065744777,True,1840878.2044686412,1840.8782044686411,-,0.0,71600401439.59305,19.889000399886957,13.271297232002713,,,221.30072780377927,136.49206870018736,133.41242265336967,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-11.156942382420848,-56.31782761926623,0.0,0.0,0.0,1879.9499053028194,1877.1412691177102,0.0,0.0,-54440.68635014852,1877.1412691177102,0.0,203.3869989945987,172.532587152126,155.06201643286377,146.37858884085955,141.84983919584766,139.13611949424185,137.27574301492223,135.89669740145672,134.84664017749319,134.0537414331626,133.48106258988793,133.1136103785764,132.96383260761633,133.11599644549196,185.7362864089816,161.8769739879016,149.74037988166424,143.68221695894556,140.29835927330848,138.104359662532,136.52205439965718,135.32492983532663,134.41319833959523,133.7365466031992,133.27054495685306,133.01321963432764,133.0051070587343,133.41242265336967,193.90013142340175,166.44890551715943,152.04361978369988,144.89665644564607,141.03841759288457,138.62518513386303,136.92215753365306,135.64409391258124,134.66986187713982,133.94007521013268,133.42463508020083,133.1149747265637,133.03648459449647,133.31151782597453
2026-07-17 16:10:00+00:00,951.349,2951978.047041109,2951978.86606,1840878.2044686412,1111100.6615913587,0.819018891081214,1111099.8425724676,2951.9788660599997,2951.9780470411088,2951978.86606,138.12779530942794,0,,,True,optimized,9,834194.7894677536,0.005789007111541367,0.0,0,none,0.021,0.021,0.013330545526036151,0.0,0.0,,,False,0.021,0.00766945447396385,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,204.77536080148963,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.7735241896118,True,1840878.2044686412,1840.8782044686411,-,0.0,71567740285.4831,19.879927857078638,13.265243412814295,,,221.28163720558493,136.4814364553658,133.40209754631888,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-11.166327750905372,-56.31221090715126,0.0,0.0,0.0,1879.762413284021,1876.9540572265396,0.0,0.0,-54435.25684992472,1876.9540572265396,0.0,203.3696950645877,172.51836049615892,155.04953217133078,146.36697059643728,141.83867261185736,139.1252235540454,137.26503261303804,135.88612453393097,134.83617203377497,134.04335236643092,133.47073063727385,133.1033150725184,132.9535522391179,133.10570090146788,185.7207428933524,161.86381005319137,149.72842635920662,143.67086762873637,140.28734742104152,138.09356662140482,136.51141916431538,135.31441399105552,134.40277342368643,133.72618917078316,133.26023399947624,133.00293434038775,132.9948225738736,133.40209754631888,193.90013142340175,166.44890551715943,152.04361978369988,144.89665644564607,141.03841759288457,138.62518513386303,136.92215753365306,135.64409391258124,134.66986187713982,133.94007521013268,133.42463508020083,133.1149747265637,133.03648459449647,133.31151782597453
2026-07-17 16:20:00+00:00,927.074,2876652.623303585,2876654.9975599996,1840878.2044686412,1035776.7930913584,2.374256414361298,1035774.418834944,2876.6549975599996,2876.652623303585,2876654.9975599996,138.1790130818868,0,,,True,optimized,9,758634.342910278,0.005382348839130522,0.0,0,none,0.021,0.021,0.013658207752727223,0.0,0.0,,,False,0.021,0.007341792247272778,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,203.22452136950142,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.844406816721,True,1840878.2044686412,1840.8782044686411,-,0.0,71535082388.74838,19.870856219096773,13.259190197387785,,,221.2625485114626,136.47080527091447,133.3917734690064,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-11.175712183364578,-56.30659475523563,0.0,0.0,0.0,1879.5749400089553,1876.7668640511401,0.0,0.0,-54429.82789118449,1876.7668640511401,0.0,203.35239286041576,172.50413525906973,155.03704915488333,146.3553535107248,141.82750714152954,139.11432870051866,137.25432327931915,135.87555272085353,134.82570493406058,134.03296433581647,133.46039971508077,133.09302079322657,132.94327289589594,133.0954063842337,185.70520092795448,161.85064743135803,149.7164740288986,143.65951943041614,140.27633666700487,138.0827746566848,136.50078498964209,135.30389919554554,134.3923495474702,133.71583277132933,133.24992407042657,132.9926500722155,132.98453911469986,133.3917734690064,193.90013142340175,166.44890551715943,152.04361978369988,144.89665644564607,141.03841759288457,138.62518513386303,136.92215753365306,135.64409391258124,134.66986187713982,133.94007521013268,133.42463508020083,133.1149747265637,133.03648459449647,133.31151782597453
2026-07-17 16:30:00+00:00,899.19,2790130.5409076894,2790132.6186,1840878.2044686412,949254.414131359,2.0776923107914627,949252.3364390482,2790.1326186,2790.1305409076895,2790132.6186,138.59440855555337,0,,,True,optimized,9,648619.7710628108,0.0036909537482463263,0.0,0,none,0.01575,0.01575,0.010743373338328928,0.0,0.0,,,False,0.021,0.010256626661671073,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.24583537578604,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.13058407896506,True,1840878.2044686412,1840.8782044686411,-,0.0,71502427749.064,19.86178548585111,13.25313758566296,,,221.24346172122233,136.4601751467276,133.38145042132956,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-11.185095679891822,-56.30097916346345,0.0,0.0,0.0,1879.3874853708621,1876.5796894847736,0.0,0.0,-54424.39947397868,1876.5796894847736,0.0,203.3350923819109,172.48991144071698,155.02456738339708,146.34373758360638,141.81634278475315,139.1034349335533,137.24361501365885,135.8649819621192,134.81523887824588,134.02257734121588,133.45006982320598,133.08272754059854,132.9329945778481,133.08511289368707,185.68966051263317,161.83748612227058,149.7045228906213,143.648172363872,140.26532701108894,138.07198376826452,136.49015187553147,135.2933854486921,134.38192671084286,133.70547740473472,133.23961516960145,132.98236682970858,132.97425668111077,133.38145042132956,193.90013142340175,166.44890551715943,152.04361978369988,144.89665644564607,141.03841759288457,138.62518513386303,136.92215753365306,135.64409391258124,134.66986187713982,133.94007521013268,133.42463508020083,133.1149747265637,133.03648459449647,133.31151782597453
2026-07-17 16:40:00+00:00,866.924,2690012.756300756,2690013.15656,1840878.2044686412,849134.9520913588,0.40025924425572157,849134.5518321146,2690.01315656,2690.012756300756,2690013.15656,138.32662879148307,0,,,True,optimized,9,568116.633791041,0.004268328621125517,0.0,0,none,0.021,0.021,0.014548818388219278,0.0,0.0,,,False,0.021,0.006451181611780724,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,199.38151415890974,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,191.02382703522935,True,1840878.2044686412,1840.8782044686411,-,0.0,71469776366.10509,19.852715657251412,13.24708557757961,,,221.22437683467427,136.44954608269947,133.3711284031856,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-11.19447824058045,-56.29536413177884,0.0,0.0,0.0,1879.2000494410095,1876.3925335987078,0.0,0.0,-54418.971598180135,1876.3925335987078,0.0,203.31779362890086,172.47568904095905,155.01208685674797,146.33212281496662,141.80517954141726,139.09254225304102,137.23290781595063,135.85441225762287,134.80477386622678,134.01219138252586,133.43974096154673,133.07243531453187,132.92271728487214,133.07482042972558,185.67412164723385,161.82432612579808,149.69257294425583,143.636826428991,140.2543184531842,138.0611939560367,136.47951982187774,135.28287275039065,134.3715049137007,133.6951230708963,133.22930729689833,132.9720846127647,132.96397527300405,133.3711284031856,193.90013142340175,166.44890551715943,152.04361978369988,144.89665644564607,141.03841759288457,138.62518513386303,136.92215753365306,135.64409391258124,134.66986187713982,133.94007521013268,133.42463508020083,133.1149747265637,133.03648459449647,133.31151782597453
2026-07-17 16:50:00+00:00,829.285,2573224.08244149,2573221.5979,1840878.2044686412,732343.3934313587,0.0,732345.877972849,2573.2215979,2573.2240824414903,2573221.5979,138.43663095378002,0,,,True,optimized,9,446212.9945074116,0.003481686999472499,0.0,0,none,0.021,0.021,0.01517159558960208,0.0,0.0,,,False,0.021,0.005828404410397921,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,196.9788469991571,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,191.13890934875172,True,1840878.2044686412,1840.8782044686411,-,0.0,71437128239.54689,19.843646733207468,13.241034173077534,,,221.2052938516284,136.43891807872433,133.3608074144719,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-11.203859865523805,-56.28974966012589,0.0,0.0,0.0,1879.0126322906654,1876.205396464189,0.0,0.0,-54413.5442636617,1876.205396464189,0.0,203.30049660121352,172.46146805965458,154.99960757481176,146.3205092046899,141.7940174114107,139.08165065887337,137.22220168608797,135.8438436072594,134.79430989789913,134.00180645964306,133.42941313000023,133.06214411492422,132.91244101686593,133.0645289922467,185.65858433160196,161.81116744180963,149.68062418968333,143.62548162566034,140.24331099318118,138.050405219894,136.46888882857522,135.27236110053656,134.36108415594003,133.68476976971104,133.21900045221471,132.9618034212816,132.95369489027743,133.3608074144719,193.90013142340175,166.44890551715943,152.04361978369988,144.89665644564607,141.03841759288457,138.62518513386303,136.92215753365306,135.64409391258124,134.66986187713982,133.94007521013268,133.42463508020083,133.1149747265637,133.03648459449647,133.31151782597453
2026-07-17 17:00:00+00:00,784.979,2435740.567251424,2435742.73826,1840878.2044686412,594864.5337913588,2.1710085761733353,594862.3627827826,2435.74273826,2435.7405672514237,2435742.73826,138.58786451784312,0,,,True,optimized,9,299656.5753268669,0.0024498763910612634,0.0,0,none,0.021,0.021,0.015980919423521724,0.0,0.0,,,False,0.021,0.005019080576478277,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,194.15643517619264,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,191.27721443518163,True,1840878.2044686412,1840.8782044686411,-,0.0,71404483369.06458,19.83457871362905,13.234983372096531,,,221.18621277189487,136.42829113469648,133.3504874550858,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-11.213240554815211,-56.28413574844874,0.0,0.0,0.0,1878.8252337622107,1876.0182779236347,0.0,0.0,-54408.1174705251,1876.0182779236347,0.0,203.28320129867683,172.44724849666193,154.98712953746437,146.3088967526606,141.78285639462248,139.07076015094205,137.2114966239645,135.83327601092364,134.78384697315886,133.99142257246416,133.4190863284638,133.0518539416732,132.9021657737271,133.05423858114824,185.64304856558286,161.79801007017429,149.6686766267849,143.61413795376717,140.23230463097036,138.03961755972907,136.45825889551813,135.26185049902531,134.35066443745723,133.674417501076,133.20869463544804,132.95152325515693,132.94341553282862,133.3504874550858,193.90013142340175,166.44890551715943,152.04361978369988,144.89665644564607,141.03841759288457,138.62518513386303,136.92215753365306,135.64409391258124,134.66986187713982,133.94007521013268,133.42463508020083,133.1149747265637,133.03648459449647,133.31151782597453
2026-07-17 17:10:00+00:00,732.319,2272341.8707893714,2272341.9178599995,1840878.2044686412,431463.71339135827,0.04707062803208828,431463.66632073023,2272.3419178599993,2272.3418707893716,2272341.9178599995,139.09908265964174,0,,,True,optimized,9,137959.99205987676,0.0009363022696297334,0.0,0,none,0.01575,0.01575,0.013009093910363234,0.0,0.0,,,False,0.021,0.007990906089636768,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,207.32179986294364,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.93493931700064,True,1840878.2044686412,1840.8782044686411,-,0.0,71371841754.33337,19.825511598425937,13.2289331745764,,,221.16713359528384,136.41766525051017,133.34016852492462,0.0,0.0,0.0,0.0,0.0,0.0058568383147154235,-11.222620308547993,-56.27852239669151,0.0,0.0,0.0,1878.6378539015059,1875.8311780228905,0.0,0.0,-54402.69121866862,1875.8311780228905,0.0,203.26590772111868,172.4330303518398,154.97465274458165,146.29728545876335,141.7716964909416,139.05987072913868,137.20079262947357,135.82270946851042,134.77338509190193,133.98103972088592,133.40876055683464,133.04156479467642,132.8918915553535,133.04394919632776,185.627514349022,161.78485401076117,149.6567302554417,143.60279541319855,140.22129936644228,138.0288309754346,136.44763002260072,135.2513409457524,134.3402457581486,133.66406626488816,133.19838984649576,132.94124411428854,132.9331372005554,133.34016852492462,193.90013142340175,166.44890551715943,152.04361978369988,144.89665644564607,141.03841759288457,138.62518513386303,136.92215753365306,135.64409391258124,134.66986187713982,133.94007521013268,133.42463508020083,133.1149747265637,133.03648459449647,133.31151782597453
2026-07-17 17:20:00+00:00,669.101,2076181.0064244922,2076180.25694,1804653.611662619,271526.64527738094,0.0,271527.3947618732,2076.18025694,2076.1810064244924,2076180.25694,138.74590512757683,0,,,True,optimized,9,0.0,0.0,51052.84881587955,15,step_turn,0.013125000000000001,0.013125000000000001,0.008736328125000001,0.003114566302854165,0.0,,,False,0.021,0.009149105572145835,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.1279781523736,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1804653.611662619,1804.6536116626191,36224.59280602215,36.22459280602215,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,C,0.0,71316872484.94254,19.810242356928484,13.218744495490187,,,221.16512436333693,136.4013768158236,133.64064866948257,36224.59280602215,36.22459280602215,0.0,0.0,0.0,0.0058568383147154235,-11.231998483289852,-56.26904845116175,0.0,0.0,0.0,1878.3014171699615,878.1922724528704,0.0,36224.59280602215,-55390.856178708884,878.1922724528704,0.0,203.20366113838423,172.3974374237546,154.95099976231282,146.27620919101537,141.75140944968487,139.04023311551143,137.18180664713725,135.80432421173495,134.75552651244757,133.96364356394423,133.39178452934257,133.02500649535492,132.8758820263992,133.07698198428935,185.4040180511287,161.65967636047012,149.586150263628,143.55625487003064,140.18522793115233,137.9979339732529,136.41985713855235,135.22579670902874,134.31645710501527,133.64174293281005,133.17732555414113,132.92127857060134,132.91431835863165,133.64064866948257,181.4977153031117,159.6255351661801,148.61824845223975,143.0628350269717,139.89589830096153,137.80641797834338,136.28554446207175,135.13162491831775,134.253908442348,133.6059598441275,133.16525178675226,132.93117201039647,132.94934350837198,139.06500559729324
2026-07-17 17:30:00+00:00,592.506,1838510.4782920445,1838510.5676399998,1593327.1187064096,245183.4489335902,0.08934795530512929,245183.3595856349,1838.5105676399999,1838.5104782920446,1838510.5676399998,139.47959105670066,0,,,True,optimized,9,0.0,0.0,256409.81074942695,12,step_turn,0.0105,0.0105,0.00907265625,0.0019316235790801624,0.00028546875000000013,0.35580148067722916,0.2,False,0.021,0.009995720170919839,0.021,139.7032108622484,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.16749690331687,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1540781.2943160909,1540.781294316091,300096.9101525503,300.0969101525503,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,D,0.0,71039035195.4392,19.73306533206644,13.167246722056003,221.16749690331687,134.9159260991976,220.67464013531156,136.36623862742337,134.07771188932728,300096.9101525503,300.0969101525503,0.0,0.0,0.0,0.0058568383147154235,-11.241368750724172,-56.22160460592071,52545.8243903187,52545.8243903187,43591.93768485295,-105071.11191821253,0.0,52545.8243903187,300096.9101525503,-215511.06341000454,-159289.45880408384,0.0,202.674301097701,172.06607741989566,154.77537797220165,146.1776945999477,141.68670904776974,138.9909804671776,137.14086349488036,135.76882467879733,134.72415002424202,133.93569490529748,133.36691067110968,133.00317298242777,132.85776806419554,133.16612251061207,185.0184066934942,161.44765361598343,149.47248290505675,143.4865864485079,140.13469745083393,137.95672546081326,136.38417888025685,135.19402565484117,134.2877636991259,133.61564240435993,133.1535105702547,132.89958919106343,132.89531769569984,134.07771188932728,184.70478522719154,161.29216019015476,149.40161859290876,143.45222260263014,140.11593121595024,137.9455523878699,136.37755315539044,135.19063789714357,134.28692858984672,133.61692647773006,133.1565410144187,132.90391482732286,132.90101418206257,134.9159260991976
2026-07-17 17:40:00+00:00,499.184,1548938.1625905235,1548938.0009599999,1343915.3734802157,205022.6274797842,0.0,205022.78911030781,1548.93800096,1548.9381625905235,1548938.0009599999,139.0470354930786,0,,,True,optimized,9,0.0,0.0,507679.57249169727,13,step_turn,0.0105,0.0105,0.006805312500000001,0.00629485443171775,0.0,,,False,0.021,0.00789983306828225,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,208.70895516520284,139.76828801449614,139.95307951648135,1836559.4596960107,1836.5594596960107,1343915.3734802157,1343.9153734802157,492644.0862157949,492.6440862157949,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-4318.744772630511,70710873056.69298,19.641909182414715,13.106421123371826,,,220.0609559154448,136.3259372326892,134.37210274504037,492644.0862157949,492.6440862157949,4318.744772630511,4.318744772630511,0.0,0.0058568383147154235,-11.250729621186872,-56.165222776203755,0.0,0.0,0.0,1875.2121063662635,1872.4110816389948,0.0,492644.0862157949,-54292.81169456476,1872.4110816389948,0.0,202.0318656633284,171.6785076600369,154.57098219311763,146.06245039645424,141.61062219966396,138.93307932100757,137.09299026749235,135.7276641888105,134.68815282385597,133.9040498307693,133.33924395149688,132.97968041449113,132.84380600175044,133.25503409433858,184.3770600422304,161.1063200970967,149.29320555988247,143.37925511804156,140.0590590661438,137.8969833443607,136.3341781516458,135.15108856315578,134.25052586935809,133.58336736775985,133.1259115740895,132.87736114085283,132.89569172721215,134.37210274504037,174.55692645573208,156.04428485830235,146.803902251237,142.02992788409256,139.20951739488493,137.2964580837992,135.8854567488713,134.81227728760555,134.0005793008413,133.4112003847394,133.02761647249883,132.86487764598823,133.248074955756,139.44053779248995
2026-07-17 17:50:00+00:00,386.055,1197905.234062972,1197905.5017,882356.1449842785,315549.3567157214,0.2676370278932154,315549.08907869353,1197.9055016999998,1197.905234062972,1197905.5017,139.1401072007943,0,,,True,optimized,9,0.0,0.0,808434.3792987252,8,step_turn,0.007875,0.007875,0.00426357421875,0.011255990151950154,0.0,,,False,0.021,0.005480435629299847,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,210.82377263179671,139.76828801449614,139.9675019153364,1837886.9536814322,1837.8869536814323,882356.1449842785,882.3561449842784,955530.8086971537,955.5308086971537,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-2991.250787209021,70105039313.03192,19.473622031397756,12.99412846126872,,,218.57961565053665,136.25640412662844,134.66867061983234,955530.8086971537,955.5308086971537,2991.250787209021,2.991250787209021,0.0,0.0058568383147154235,-11.260073134175421,-56.06107793128702,0.0,0.0,0.0,1871.7763567820293,1868.9805266797994,0.0,955530.8086971537,-54192.09740460722,1868.9805266797994,0.0,200.69460015803654,170.91297849234627,154.1751862085343,145.8421982250166,141.46825350507456,138.8283353975916,137.01017449433445,135.6603641178526,134.63363795355275,133.86183703749708,133.3118704318179,132.97660800480512,132.89442352587915,133.46174207885022,183.27503206224853,160.5322216229214,148.98962097971315,143.1958197517803,139.93064388689976,137.79809162901384,136.25471761322157,135.0867619370032,134.19984536187317,133.54763857896802,133.11190826189775,132.90589949768096,133.02378721081766,134.66867061983234,166.57025902528073,151.9963037529362,144.63658658594534,140.69848092786157,138.2816018497382,136.6034449186952,135.3589655409209,134.4241164805727,133.74818650777823,133.3286812356359,133.2337122914084,133.69852270911335,135.38430421226323,139.58830350376172
2026-07-17 18:00:00+00:00,253.644,787042.5215027874,787042.11336,378443.6692480759,408598.44411192404,0.0,408598.85225471144,787.0421133599999,787.0425215027874,787042.11336,139.01496298430143,0,,,True,optimized,9,0.0,0.0,1162640.1969618765,17,step_turn,0.00525,0.00525,0.0007149999999999999,0.019679973138769152,0.0,,,False,0.021,0.0006050268612308486,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,209.73719044946483,139.76828801449614,139.980276120061,1839062.741434279,1839.062741434279,378443.6692480759,378.44366924807593,1460619.072186203,1460.619072186203,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,C,0.0,69196243258.72603,19.221178682979453,12.825681045926501,,,216.06020267129446,136.1489878664737,135.01358713129255,1460619.072186203,1460.619072186203,0.0,0.0,1815.4630343622994,0.006159415487109139,-11.269390599171478,-55.904789976335955,0.0,0.0,0.0,1866.5596873222894,1863.771652717267,0.0,1460619.072186203,-54041.018323618686,1863.771652717267,0.0,198.5743737999623,169.72697187353015,153.55963358339443,145.49517047217998,141.24274235692317,138.66436873733286,136.88454260529267,135.56412072668206,134.56425110730981,133.82160450067934,133.30950300338228,133.03199091447027,133.04764901551462,133.76438401191356,181.644471372585,159.6848615519945,148.53654751605276,142.91944920800978,139.73794254781293,137.65283738899672,136.14295312888422,135.00351769991255,134.14533381684586,133.52747239976534,133.1398902955747,133.0096639084307,133.25188334420318,135.01358713129255,161.38905760877796,149.29435972806374,143.11111757346856,139.7177399811676,137.5881766170374,136.09921390445433,135.01030395938156,134.23006535004126,133.7348651428864,133.55226397135604,133.77596019227627,134.6072976892929,136.42190807930672,139.6502301762321
