timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-17 18:10:00+00:00,116.571,361713.0397174229,361712.81873999996,4641.813027419499,357071.00571258046,0.0,357071.2266900034,361.71281873999993,361.71303971742293,361712.81873999996,139.4089636640469,0,,,True,optimized,9,0.0,0.0,1529590.9275151372,0,max,0.002625,0.002625,0.0,0.018901851985484733,0.0,,,False,0.021,0.0020981480145152685,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,204.72978800077328,139.76828801449614,139.7897417714486,1821525.2149561176,1821.5252149561175,4641.813027419485,4.641813027419484,1816883.4019286982,1816.8834019286983,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-19352.989512523636,68073800563.963715,18.909389045545478,12.617633739925735,,,212.85253479229215,136.0174510993879,135.4857057158252,1816883.4019286982,1816.8834019286983,19352.989512523636,19.352989512523635,0.0,0.006159415487109139,-11.278675896074008,-55.71178141517566,0.0,0.0,0.0,1860.1371475744236,1857.358740017531,0.0,1816883.4019286982,-53854.42267515813,1857.358740017531,0.0,195.9391690070609,168.25109230597158,152.79859804808893,145.0708551399809,140.96998461764431,138.46747266548033,136.73411504145915,135.44860170894628,134.47990945030747,133.7705262785534,133.30187963828868,133.09331430849406,133.2336781594679,134.15839054168313,179.71230464969733,158.68475361731998,148.00924630908207,142.60294100669103,139.51953197515482,137.48851324678282,136.015490830771,134.9061536419142,134.07695675284887,133.49293225884472,133.15435013534406,133.10947899235563,133.51565644664103,135.4857057158252,163.87094523897133,150.57806207204828,143.82660452650256,140.16845662854269,137.8973386784912,136.3133688469472,135.14467916962332,134.28381187095994,133.69413680722914,133.39026988605158,133.45856000771767,134.12473266146154,135.90109390747313,139.6216010191689
2026-07-17 18:20:00+00:00,21.1,65471.972826432495,65472.034,1.2369127944111824e-10,65472.033999999876,0.06117356750473846,65471.97282643237,65.472034,65.47197282643249,65472.034,139.59586107849734,0,,,True,optimized,9,0.0,0.0,1803372.4944636333,0,max,0.0016047463417053222,0.0016047463417053222,1.3010426069826053e-18,0.019778080201947965,0.0,,,False,0.021,0.001221919798052036,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,159.8318662632813,139.76828801449614,138.38229054984913,1691977.901071358,1691.977901071358,1.26710386903811e-10,1.26710386903811e-13,1691977.9010713578,1691.9779010713578,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-148900.3033972832,67026405641.31955,18.61844601147765,12.423496709151843,,,209.896945160568,135.89438803714773,135.90877284826243,1691977.9010713578,1691.9779010713578,148900.3033972832,148.90030339728318,0.0,0.006159415487109139,-11.287931173587932,-55.531665083553904,0.0,0.0,0.0,1854.1311715829725,1851.3617479699024,0.0,1691977.9010713578,-53680.303335584,1851.3617479699024,0.0,193.48238134921797,166.87676961057252,152.08842973566917,144.67328834242932,140.71335345366364,138.28165458743237,136.591890074519,135.33931975060733,134.40029783714138,133.72292047184916,133.29640101752386,133.15423892324011,133.41144524132426,134.52109852796812,177.86493834518595,157.72748459273606,147.50162349884005,142.29617501707355,139.3069276955874,137.32844100000432,135.89174156293254,134.81260902071742,134.01318077477342,133.46457046632568,133.17702289565784,133.21736164242716,133.77467572973524,135.90877284826243,162.68333743474275,149.95336515911774,143.46919881419757,139.93405234588167,137.72692551476862,136.1842832047094,135.04887964173423,134.22056186473546,133.66888018148677,133.41580003379056,133.55501854882442,134.30846611096402,136.1301459310895,139.63612957810457
2026-07-17 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.02070057277270733,0.0,,,False,0.021,0.0002994272272926722,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,137.58650495038248,1618730.6827969488,1618.7306827969487,0.0,0.0,1618730.6827969488,1618.7306827969487,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-222147.52167169238,66055167231.64138,18.348657564344826,12.243475461242346,139.76828801449614,182.61089493386567,207.05807039432472,135.78516818994484,136.2985510996486,1618730.6827969488,1618.7306827969487,222147.52167169238,222.14752167169237,0.0,0.006159415487109139,-11.297158612225626,-55.36463182616019,0.0,0.0,,,55364.63182616019,0.0,1618730.6827969488,0.0,55364.63182616019,0.0,191.1371462725598,165.57315462988876,151.41744501476785,144.2996784797345,140.4743870102531,138.11100545077832,136.46389063465838,135.2441236388646,134.33531092918705,133.69123186980025,133.3087682240807,133.23420187785533,133.60299720994053,134.87114917440613,176.10813486405692,156.82104834928845,147.02299655501957,142.00902406791673,139.11021340451674,137.18280444285065,135.78197691294017,134.73326799354075,133.96452559043752,133.45300305948174,133.21845005083514,133.3435288844745,134.0395018649699,136.2985510996486,161.54417018293407,149.35183694902312,143.12279465979148,139.70570967596052,137.560742070641,136.05891129530698,134.9569854872084,134.16196403294376,133.64941888573398,133.44796491643567,133.656853923001,134.49107269890533,136.34661622518294,139.64915050234245
2026-07-17 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,136.83637774993426,1549686.0421027374,1549.6860421027372,0.0,0.0,1549686.0421027374,1549.6860421027372,0.0,,False,1840878.2044686412,1840.8782044686411,-,-291192.16236590385,65125355606.37974,18.090376557327705,12.071132762032349,139.76828801449614,180.70479847884025,204.3151250163594,135.67899957764254,136.64791628267542,1549686.0421027374,1549.6860421027372,291192.16236590385,291.19216236590387,0.0,0.006159415487109139,-11.306359397449494,-55.204711343199826,0.0,0.0,,,55204.71134319982,0.0,1549686.0421027374,0.0,55204.71134319982,0.0,188.88323780634627,164.32368745295193,150.77197726228968,143.93786231314792,140.2416460235277,137.94447115890918,136.3393102110576,135.15239115315705,134.27445061140878,133.66498016625658,133.32828986554108,133.3219425441465,133.7965033470122,135.1986652163694,174.42374939387304,155.9508551910073,146.56083338877983,141.7299446243283,138.91833694187417,137.04084045755187,135.6756383580331,134.65772709115734,133.92066506461833,133.44782858672187,133.26784781141293,133.4764651508947,134.29854955019152,136.64791628267542,160.46410803405385,148.7841182460271,142.79805263229113,139.49403068036364,137.40930068408173,135.94768285077024,134.87935595751188,134.11829260636364,133.645776427734,133.4964022861657,133.7730701076055,134.6807711463207,136.55754266795043,139.66114686222113
2026-07-17 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.012570850417689248,0.0,,,False,0.021,0.008429149582310754,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,138.68061843778742,1719437.1664058939,1719.4371664058938,0.0,0.0,1719437.1664058939,1719.4371664058938,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-121441.03806274734,64093693306.5362,17.803803696260054,11.879911808671826,131.85498464665378,178.87293751249345,201.66627862373412,135.5757133894974,136.15149470961316,1719437.1664058939,1719.4371664058938,121441.03806274734,121.44103806274734,0.0,0.006159415487109139,-11.315530589297962,-55.02715109080884,0.0,0.0,,,55027.151090808846,0.0,1719437.1664058939,0.0,55027.151090808846,0.0,186.71754153047985,163.12613062145292,150.15105512472513,143.5875371938131,140.01507917085215,137.78201677398178,136.21789431769474,135.0631489970051,134.21472320930772,133.63566809879228,133.33171371515806,133.35502235327172,133.82605946590328,135.06497603660495,172.80876042491695,155.115292060964,146.1144566005343,141.45865838976772,138.73112087107276,136.90225572145988,135.5719585172289,134.583845282657,133.87569691936696,133.43300042604437,133.28210783748298,133.5013353519385,134.24756306296425,136.15149470961316,159.4280711764234,148.23742421254352,142.48330658590507,139.28768626031396,137.26089636006122,135.83722022793356,134.79774996995818,134.05800225407918,133.59087969478335,133.39909734881772,133.48879831337018,133.78935441400995,133.88032665557125,132.00252104135524
2026-07-17 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.012963596432564194,0.0,,,False,0.021,0.008036403567435808,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,138.79695044438705,1730144.8191774623,1730.1448191774623,0.0,0.0,1730144.8191774623,1730.1448191774623,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-110733.38529117894,63055606415.029724,17.515446226397145,11.68750004263653,131.85498464665378,177.44844122971907,199.06575788833524,135.4737308703711,135.68364420788225,1730144.8191774623,1730.1448191774623,110733.38529117894,110.73338529117895,0.0,0.006159415487109139,-11.324672012162546,-54.8485371875007,0.0,0.0,,,54848.537187500704,0.0,1730144.8191774623,0.0,54848.537187500704,0.0,184.60148012229536,161.95832713795457,149.5436938782481,143.243050114612,139.7913553389714,137.62140193258043,136.09806792520405,134.97548566515414,134.15642110254,133.6067485499687,133.3318484961629,133.37452338618962,133.81767630729914,134.84741973081242,171.23565001106022,154.3003799025722,145.67707621671755,141.1915202623936,138.54628973259952,136.7655012825062,135.4700171650446,134.51176076228617,133.83244084613557,133.41909048506625,133.29477975078487,133.5196006038056,134.18692554357642,135.68364420788225,158.62217998043033,147.80987027719712,142.2351158858144,139.12378924496565,137.14260963705377,135.74955040952136,134.7348538872674,134.0175552686883,133.57109116936334,133.39494957452163,133.48555445057835,133.75543338392964,133.7843519303023,131.98957377180884
2026-07-17 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.013474872414133835,0.0,,,False,0.021,0.007525127585866166,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,138.06474128796177,1662749.4253186798,1662.7494253186799,0.0,0.0,1662749.4253186798,1662.7494253186799,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-178128.77914996142,62057956759.83852,17.238321322177367,11.502583410309857,131.85498464665378,175.71844593738987,196.56553464326436,135.37508093524946,135.26569532485746,1662749.4253186798,1662.7494253186799,178128.77914996142,178.12877914996142,0.0,0.006159415487109139,-11.333784826029472,-54.676883201560706,0.0,0.0,,,54676.883201560704,0.0,1662749.4253186798,0.0,54676.883201560704,0.0,182.574184734622,160.84182183604614,148.96077064714106,142.91030927321506,139.57418096498597,137.46526111740386,135.98184269535352,134.89099735853173,134.1009047345795,133.5797594861125,133.33178972806917,133.38974401713355,133.80170695937872,134.64270230692077,169.72862705411288,153.51831335950374,145.25478918275303,140.93197828482784,138.3661333985814,136.63228636533302,135.37116141571423,134.44251919567628,133.79159910037475,133.40633392893292,133.30557053835037,133.53111582794503,134.1203136798138,135.26569532485746,157.6463417886808,147.29170004904154,141.93390218594647,138.92504046651456,136.99981148433233,135.64464008544348,134.66073431092113,133.97117739830526,133.54972376649096,133.3915202364329,133.48112417596616,133.71224631461672,133.66912272495298,131.97488209334605
2026-07-17 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.014005315183034966,0.0,,,False,0.021,0.006994684816965035,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,137.4011931978652,1601673.8644849015,1601.6738644849015,0.0,0.0,1601673.8644849015,1601.6738644849015,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-239204.33998373966,61096952441.147575,16.97137567809655,11.324459074438002,131.85498464665378,174.05709768358997,194.1544782608029,135.279399220967,134.892321246254,1601673.8644849015,1601.6738644849015,239204.33998373966,239.20433998373966,0.0,0.006159415487109139,-11.342870082115859,-54.51153651831841,0.0,0.0,,,54511.53651831841,0.0,1601673.8644849015,0.0,54511.53651831841,0.0,180.62786170656332,159.77196430515585,148.39992108796199,142.58808080652352,139.36283490993537,137.3131245518336,135.8688918865234,134.80944205660498,134.04796607826532,133.55448449208822,133.331333155106,133.4007083341273,133.7787445188015,134.44992677797643,168.2845345485304,152.76743759929096,144.84687860095707,140.67973157555454,138.19051467782054,136.5025340724516,135.27532319671246,134.37601931075048,133.7529939258571,133.39447383563365,133.31430360334699,133.5362768777415,134.04889569705426,134.892321246254,156.71052788724342,146.7927088913327,141.64204375606326,138.73165280059277,136.86079219744528,135.54282279992537,134.58925430091276,133.92682197063223,133.52918659653267,133.3868863906626,133.47317740947145,133.66597742249135,133.55882940221156,131.96175730148838
2026-07-17 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.014555533002735465,0.0,,,False,0.021,0.006444466997264536,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,136.76387860954733,1543012.9377336884,1543.0129377336884,0.0,0.0,1543012.9377336884,1543.0129377336884,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-297865.2667349528,60171144678.50736,16.714206855140933,11.152858500269998,131.85498464665378,172.4617573470533,191.83016250630754,135.18664307341095,134.55876800987394,1543012.9377336884,1543.0129377336884,297865.2667349528,297.8652667349528,0.0,0.006159415487109139,-11.351928789986413,-54.35224722333359,0.0,0.0,,,54352.247223333594,0.0,1543012.9377336884,0.0,54352.247223333594,0.0,178.7594108933609,158.7466271909056,147.86015276072325,142.27596156025166,139.15715662314244,137.164920128275,135.7591646177746,134.73074782856773,133.9974717936331,133.53070803707772,133.33025759863966,133.4075067979012,133.74962470521854,134.26855090425568,166.9006514858265,152.04633702840766,144.45275358674553,140.4345512182861,138.01934205175556,136.3761968520791,135.18245199944334,134.3121683931556,133.7164538484829,133.38326923137225,133.3208384903503,133.53549785968085,133.9737410595748,134.55876800987394,155.8129436138763,146.3120578529597,141.35919903221264,138.54348416012877,136.72548168299954,135.44403813365938,134.52033432570295,133.88436633615947,133.50932742985168,133.38095834621762,133.46189673667743,133.6171189813677,133.45344641704708,131.95003228614365
2026-07-17 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.015126149081451802,0.0,,,False,0.021,0.005873850918548199,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,136.1518019822694,1486675.011602656,1486.675011602656,0.0,0.0,1486675.011602656,1486.675011602656,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-354203.1928659852,59279139671.54577,16.46642768654049,10.987523343737262,131.85498464665378,170.92986865692941,189.59014293009687,135.0967644604012,134.2607886699142,1486675.011602656,1486.675011602656,354203.1928659852,354.2031928659852,0.0,0.006159415487109139,-11.360961919150235,-54.1987749829171,0.0,0.0,,,54198.7749829171,0.0,1486675.011602656,0.0,54198.7749829171,0.0,176.96582605837423,157.76378162775373,147.34052344081127,141.97356862028977,138.95699231097458,137.02057631266317,135.6526070356819,134.6548378997418,133.94928620661028,133.5082231734249,133.32837096184602,133.4102582902252,133.71512520570568,134.09803898310133,165.57436765807705,151.35366406596026,144.07185233712977,140.19621852016627,137.85252613554437,136.25322507055935,135.09249249926341,134.25086853475426,133.68180842879752,133.3724961071626,133.3250710605246,133.5291972778771,133.89579606579494,134.2607886699142,154.95187372993166,145.8489488320184,141.08504114199664,138.36039843230216,136.59380771248013,135.34821949538633,134.45387987442544,133.84367027703763,133.48998392623076,133.37364915868312,133.4474717668723,133.56612495353818,133.35292434044024,131.93955775928447
2026-07-17 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.01571780255912771,0.0,,,False,0.021,0.005282197440872292,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,135.56399266452365,1432570.7435315705,1432.5707435315705,0.0,0.0,1432570.7435315705,1432.5707435315705,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-408307.46093707066,58419597225.42683,16.227665895951898,10.828205196679228,131.85498464665378,169.458955912963,187.43196782933327,135.00971010244064,133.99458922299232,1432570.7435315705,1432.5707435315705,408307.46093707066,408.3074609370707,0.0,0.006159415487109139,-11.369970400615133,-54.05088878939847,0.0,0.0,,,54050.88878939847,0.0,1432570.7435315705,0.0,54050.88878939847,0.0,175.24419454822447,156.82149299247556,146.84013851128074,141.6805381161894,138.76219443800073,136.88002199875436,135.5491625166242,134.5816311436686,133.9032724647386,133.48683332753427,133.32550869795284,133.40910542211117,133.67596737365562,133.93786445549705,164.30318011140724,150.68813599856074,143.70364060151783,139.96452430703286,137.68997947569056,136.13356718161526,135.00538537775833,134.19201781645114,133.6488901236971,133.36194977487602,133.32693014368988,133.51779353485654,133.81589469044224,133.99458922299232,154.125681646527,145.40262319278895,140.8192584262273,138.18226330408257,136.46569838363928,135.2552998184998,134.38979930912976,133.80459941562603,133.47101205162883,133.3649107197052,133.43009801258745,133.51341282971697,133.25718901157546,131.9302003546501
2026-07-17 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.0163311480982434,0.0,,,False,0.021,0.004668851901756602,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,134.9995065626883,1380613.2354518636,1380.6132354518636,0.0,0.0,1380613.2354518636,1380.6132354518636,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-460264.9690167776,57591229284.15571,15.997563690043252,10.674665314988118,131.85498464665378,168.04662534372162,185.35318796024623,134.92542195749564,133.7567803012346,1380613.2354518636,1380.6132354518636,460264.9690167776,460.26496901677757,0.0,0.006159415487109139,-11.378955128397244,-53.90836669267073,0.0,0.0,,,53908.36669267073,0.0,1380613.2354518636,0.0,53908.36669267073,0.0,173.59169670796612,155.9179168331348,146.3581485478451,141.3965242166107,138.57262121865156,136.74318627097261,135.44877161863943,134.51104274474895,133.85929369656554,133.46635343084125,133.32153225287388,133.40421027273007,133.63281812038585,133.7875120577577,163.08468963853366,150.04853199656108,143.34761032392214,139.73926853576688,137.53161625377135,136.01716957627187,134.92106726033873,134.13551128750674,133.6175355350029,133.35144524251916,133.3263743319095,133.50170109827886,133.734768691025,133.7567803012346,153.33280619991186,144.9723600809129,140.56155446027967,138.0089524930886,136.3410810207717,135.16520872320254,134.32799633509,133.7670242495084,133.45228196924438,133.35471747261963,133.4099748129411,133.45936517540375,133.16614576445454,131.921840929669
2026-07-17 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.016966859228213532,0.0,,,False,0.021,0.004033140771786469,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,134.45743702000425,1330719.0351301956,1330.7190351301956,0.0,0.0,1330719.0351301956,1330.7190351301956,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-510159.16933844564,56792797863.07759,15.77577718418822,10.526674235392877,131.85498464665378,166.6905577555188,183.35136512915716,134.8438375579878,133.54433401736082,1330719.0351301956,1330.7190351301956,510159.16933844564,510.1591693384456,0.0,0.006159415487109139,-11.387916960968958,-53.77099543028053,0.0,0.0,,,53770.99543028053,0.0,1330719.0351301956,0.0,53770.99543028053,0.0,172.00560503345105,155.0512949258922,145.89374697023905,141.12119803757787,138.38813613534984,136.60999816228843,135.35137199671667,134.4429845375447,133.8172133112033,133.4466093382361,133.31632746220387,133.39575053596005,133.58629200717007,133.646479568024,161.91659729083312,149.43369021294953,143.00327823751655,139.52025960954998,137.37735201072078,135.90397646627466,134.83947073534173,134.0812413324426,133.5875851560145,133.34081489045573,133.32338891219825,133.48132727263166,133.6530570126621,133.54433401736082,152.57175831718038,144.5574741815969,140.31164623949658,137.84034259312492,136.21988207732753,135.07787270791832,134.26837078113692,133.73081552023132,133.43366553361574,133.34304215129453,133.38730339135756,133.40433129465944,133.0796831593579,131.91437304848344
2026-07-17 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.017625623058923276,0.0,,,False,0.021,0.0033743769410767253,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,133.93690641412738,1282807.3627743148,1282.807362774315,0.0,0.0,1282807.3627743148,1282.807362774315,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-558070.8416943264,56023113445.413,15.561975957059166,10.384011478253372,131.85498464665378,165.38852021445027,181.4240796385302,134.76489038736412,133.35454541229763,1282807.3627743148,1282.807362774315,558070.8416943264,558.0708416943264,0.0,0.006159415487109139,-11.396856722658914,-53.63857013972617,0.0,0.0,,,53638.57013972617,0.0,1282807.3627743148,0.0,53638.57013972617,0.0,170.48328308797485,154.21995147675324,145.4461678117459,140.85424663142612,138.20860751808394,136.48038654667192,135.25689865839104,134.37736557352625,133.77689593639096,133.42743794378092,133.30980291830096,133.38391605241574,133.53695348601426,133.5142791974011,160.796700936835,148.84250501243682,142.67018455761146,139.3073138359526,137.22710346373987,135.79392999512262,134.7605249754243,134.02909855404747,133.55888461974806,133.32990810766225,133.3179829451547,133.45706951413496,133.571314518939,133.35454541229763,151.84111795057768,144.15731400587265,140.06926368329528,137.67631373390856,136.10202771012487,134.99321712338374,134.21082415183565,133.69584939190815,133.41505000820976,133.32987176751757,133.3622851133859,133.34862893707557,132.99767626411133,131.90770162676148
2026-07-17 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.018308145302428504,0.0,,,False,0.021,0.0026918546975714976,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,133.43706183813626,1236799.7134961192,1236.7997134961192,0.0,0.0,1236799.7134961192,1236.7997134961192,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-604078.490972522,55281033617.31533,15.35584267147648,10.246465294565194,131.85498464665378,164.138354237081,179.56893689034328,134.68851035707974,133.1849980144558,1236799.7134961192,1236.7997134961192,604078.490972522,604.078490972522,0.0,0.006159415487109139,-11.405775205011176,-53.51089411357489,0.0,0.0,,,53510.89411357489,0.0,1236799.7134961192,0.0,53510.89411357489,0.0,169.0221842350615,153.42228946555733,145.01468359811466,140.5953720396054,138.03390815097808,136.3542800450842,135.16528419463552,134.3140927505272,133.7382084641234,133.4086880529366,133.30188833724756,133.3689057011699,133.48531924455622,133.39043867045177,159.72289187358606,148.273924317277,142.34789173476298,139.1002549155073,137.0807883254764,135.6869703084837,134.6841561657995,133.9789726464402,133.53128585816987,133.31859206444867,133.31018649534326,133.42931322645344,133.49002007841446,133.1849980144558,151.13953111493493,143.77126017838512,139.83414887030926,137.51674930429596,135.98744360758621,134.91116588685313,134.15525841067313,133.66200819015305,133.39633834080792,133.3152175012276,133.33511994532194,133.29254598037795,132.91998953063037,131.9017417210417
2026-07-17 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.019015149596232035,0.0,,,False,0.021,0.001984850403767967,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,132.9570797956508,1192620.289468727,1192.6202894687272,0.0,0.0,1192620.289468727,1192.6202894687272,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-648257.9149999141,54565461443.634094,15.157072623231693,10.113832364903676,131.85498464665378,162.93797728270673,177.78357306114486,134.61462424219602,133.0335330721561,1192620.289468727,1192.6202894687272,648257.9149999141,648.2579149999141,0.0,0.006159415487109139,-11.41467316809636,-53.38777851109927,0.0,0.0,,,53387.77851109927,0.0,1192620.289468727,0.0,53387.77851109927,0.0,167.6198501974021,152.6567871262726,144.59860332681248,140.34429039310245,137.86391490030343,136.23160693656283,135.07645896893106,134.25307131754556,133.7010206795402,133.39022036531435,133.29253291388844,133.35092459690716,133.43186061675596,133.27450203508914,158.69315149833446,147.72694706224507,142.03598326386657,138.89891345389873,136.93832513411323,135.58303561921326,134.6102878600186,133.9307530042955,133.50464749031684,133.30675068835933,133.30004799832267,133.39842992756417,133.4095840377034,133.0335330721561,150.4657070458811,143.39872377372703,139.6060552996249,137.36153565483377,135.87605490903277,134.83164150733955,134.10157576234283,133.6291788496313,133.37744323864757,133.29909882559014,133.3060049242654,133.2363415914672,132.84647930817832,131.8964174471959
2026-07-17 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.019747378062177558,0.0,,,False,0.021,0.0012526219378224436,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,132.49616579380387,1150195.9624620057,1150.1959624620056,0.0,0.0,1150195.9624620057,1150.1959624620056,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-690682.2420066355,53875343866.15689,14.965373296154691,9.985917502534411,131.85498464665378,161.7853812623082,176.06565999025344,134.54315609808742,132.8982220674402,1150195.9624620057,1150.1959624620056,690682.2420066355,690.6822420066355,0.0,0.006159415487109139,-11.423551341775562,-53.26904207520284,0.0,0.0,,,53269.04207520284,0.0,1150195.9624620057,0.0,53269.04207520284,0.0,166.27390943523935,151.9219944894524,144.1972705434601,140.10073105887307,137.69850836642166,136.11229509352063,134.9903513236555,134.1942053707737,133.66520583626095,133.37190738893514,133.2817037143032,133.33018164005367,133.37700602981812,133.166030237676,157.70554797319318,147.20062062412813,141.7340625478651,138.7031264986942,136.7996330988992,135.4820622974901,134.5388413561317,133.88432934340125,133.47883526905466,133.2942839454115,133.28763181797538,133.36477588235178,133.33035511281204,132.8982220674402,149.8184147979974,143.03914352372917,139.38474719581419,137.21056183298816,135.76778617562374,134.75456538232115,134.04967920349125,133.59725365494427,133.35828817489624,133.28154547630578,133.27513326037496,133.1802486403109,132.7769960310468,131.89166101423837
2026-07-17 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.02050559276450975,0.0,,,False,0.021,0.0004944072354902511,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,132.05355391133713,1109456.2340884146,1109.4562340884145,0.0,0.0,1109456.2340884146,1109.4562340884145,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-731421.9703802266,53209670125.70384,14.780463923806623,9.86253336094486,131.85498464665378,160.67862974234447,174.41290927068877,134.47402768138127,132.77734216137299,1109456.2340884146,1109.4562340884145,731421.9703802266,731.4219703802266,0.0,0.006159415487109139,-11.432410426917983,-53.15451085453203,0.0,0.0,,,53154.510854532025,0.0,1109456.2340884146,0.0,53154.510854532025,0.0,164.98207521252215,151.2165301028167,143.81006150890533,139.86443582793325,137.53757255179062,135.99627194028457,134.90688780100842,134.13739833702613,133.63064117690934,133.35363333162957,133.2693841197477,133.3068874053127,133.32114345069198,133.06460149529227,156.7582326205323,146.6940384679059,141.44175181262784,138.51273709511256,136.66463194680068,135.38398497910453,134.4697360728578,133.83959227792002,133.4537224338453,133.28110711830072,133.27301599325952,133.32869114099577,133.2526267306868,132.77734216137299,149.196477429487,142.69198524155237,139.1699988370681,137.06371929221257,135.6625612445112,134.67985805243407,133.9994728971191,133.56613046179845,133.33880696390335,133.26259667093262,133.24269361604274,133.12447601864662,132.71138611492805,131.88741186118295
2026-07-17 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,131.62850307932507,1070332.893466301,1070.3328934663011,0.0,0.0,1070332.893466301,1070.3328934663011,0.0,,False,1840878.2044686412,1840.8782044686411,-,-770545.3110023402,52567470389.62406,14.602075108228906,9.743500179447702,131.85498464665378,159.61585997937192,172.823075904397,134.40715889171972,132.66935425808683,1070332.893466301,1070.3328934663011,770545.3110023402,770.5453110023402,0.0,0.006159415487109139,-11.441251096578315,-53.04401796198703,0.0,0.0,,,53044.01796198703,0.0,1070332.893466301,0.0,53044.01796198703,0.0,163.74214413215824,150.5390780326103,143.43638346060146,139.6351581683527,137.38099461266572,135.88346444277477,134.82599339695932,134.08255349884087,133.597208554655,133.33529389670056,133.25557226559874,133.28125216211097,133.2646228194192,132.96981149366147,155.84943752668303,146.2063381743557,141.15869108879053,138.32759390770158,136.53324189976706,135.28873670596147,134.40288996539272,133.7964339685371,133.42919028998094,133.26714999850137,133.25629005065593,133.29049859950294,133.17664285285025,132.66935425808683,148.59877954124678,142.3567429537432,138.96159408020813,136.92090205194035,135.56030427722254,134.6074396044891,133.95086291386608,133.53571393151674,133.3189462079618,133.24229959463563,133.2088684362102,133.06920784057652,132.64949359314008,131.88361588595328
2026-07-17 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.1591170411305,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,52536707453.88243,14.593529848300676,9.737798199350557,,,172.80882027897644,134.39673457813416,132.65910325835077,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.006159415487109139,-11.450090884543464,-53.038727790895194,0.0,0.0,,,1767.1682215109395,0.0,0.0,-51271.559569384255,1767.1682215109395,0.0,163.72879417758102,150.52704485407895,143.42505864775794,139.62421245821207,137.37027371387367,135.87289289499208,134.81552731237576,134.07216155863873,133.58686501863062,133.32497648181555,133.24526280147072,133.2709401368886,133.25431245266594,132.95953052887972,155.83687473413488,146.19473710889346,141.14759343419345,138.31677860306766,136.52260554867857,135.27822447128622,134.39246607755362,133.78607056346456,133.41886351066879,133.2568393797088,133.24598051494212,133.28018565211966,133.16634126046995,132.65910325835077,148.59877954124678,142.3567429537432,138.96159408020813,136.92090205194035,135.56030427722254,134.6074396044891,133.95086291386608,133.53571393151674,133.3189462079618,133.24229959463563,133.2088684362102,133.06920784057652,132.64949359314008,131.88361588595328
2026-07-17 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.1591170411305,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,52505947586.18126,14.584985440605905,9.732096787921687,,,172.79456607532265,134.38631130418108,132.6488532809621,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.006159415487109139,-11.458929790901367,-53.03343814741821,0.0,0.0,,,1766.9919787984181,0.0,0.0,-51266.44616861979,1766.9919787984181,0.0,163.71544555443526,150.51501287564216,143.41373496435818,139.61326783970497,137.3595538842937,135.86232240152606,134.80506227159066,134.06177065484033,133.5765225141825,133.3146600959017,133.23495436552088,133.2606291400999,133.24400311418088,132.94925058943386,155.82431319450473,146.1831372004275,141.1364968863842,138.30596437706131,136.51197025836981,135.26771328501212,134.38204322930454,133.77570819194992,133.40853776126173,133.24652978920957,133.23567200741363,133.26987373326196,133.15604069548274,132.6488532809621,148.59877954124678,142.3567429537432,138.96159408020813,136.92090205194035,135.56030427722254,134.6074396044891,133.95086291386608,133.53571393151674,133.3189462079618,133.24229959463563,133.2088684362102,133.06920784057652,132.64949359314008,131.88361588595328
2026-07-17 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.1591170411305,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,52475190786.21455,14.576441885059596,9.726395945104377,,,172.7803132932938,134.37588906975682,132.63860432581885,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.006159415487109139,-11.467767815739949,-53.028149031503375,0.0,0.0,,,1766.8157536484505,0.0,0.0,-51261.33327785492,1766.8157536484505,0.0,163.70209826258818,150.50298209718022,143.40241241028943,139.6023243127226,137.34883512381913,135.8517529622716,134.79459827449992,134.05138078734242,133.56618104120778,133.30434473885643,133.2246469576467,133.25031917164225,133.23369480386154,132.93897167522158,155.81175290766762,146.17153844884243,141.12540144525238,138.29515122957497,136.501336028735,135.2572031470346,134.3716214205418,133.7653468538901,133.39821304165702,133.23622122690114,133.22536452796794,133.25956284282725,133.14574115778623,132.63860432581885,148.59877954124678,142.3567429537432,138.96159408020813,136.92090205194035,135.56030427722254,134.6074396044891,133.95086291386608,133.53571393151674,133.3189462079618,133.24229959463563,133.2088684362102,133.06920784057652,132.64949359314008,131.88361588595328
2026-07-17 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.1591170411305,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,52444437053.67632,14.567899181576756,9.720695670841911,,,172.76606193274807,134.36546787475768,132.62835639281906,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.006159415487109139,-11.476604959147133,-53.02286044309807,0.0,0.0,,,1766.6395460592903,0.0,0.0,-51256.22089703878,1766.6395460592903,0.0,163.68875230190685,150.49095251857344,143.39109098543915,139.5913818771561,137.33811743234338,135.84118457712353,134.7841353209994,134.04099195604155,133.55584059960358,133.294030410577,133.21434057774562,133.2400102314131,133.2233875216053,132.9286937861407,155.79919387349855,146.1599408540228,141.1143071106876,138.28433916050108,136.4907028596684,135.24669405724913,134.36120065116174,133.754986549182,133.38788935175197,133.22591369268096,133.2150580765025,133.249252980713,133.1354426472779,132.62835639281906,148.59877954124678,142.3567429537432,138.96159408020813,136.92090205194035,135.56030427722254,134.6074396044891,133.95086291386608,133.53571393151674,133.3189462079618,133.24229959463563,133.2088684362102,133.06920784057652,132.64949359314008,131.88361588595328
2026-07-17 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.1591170411305,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,52413686388.260635,14.559357330072398,9.714995965077582,,,172.75181199354373,134.35504771908,132.61810948186078,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.006159415487109139,-11.485441221210825,-53.017572382149694,0.0,0.0,,,1766.4633560037619,0.0,0.0,-51251.10902614593,1766.4633560037619,0.0,163.67540767225856,150.47892413970214,143.37977068969468,139.58044053289652,137.32740080975978,135.8306172459767,134.77367341098508,134.03060416083437,133.5455011892671,133.2837171109609,133.20403522571513,133.22970231930984,133.21308126730966,132.91841692208897,155.7866360918726,146.1483444158533,141.1032138825795,138.27352816973206,136.4800707510642,135.2361860155512,134.35078092106068,133.74462727772257,133.37756669144392,133.2156071864465,133.20475265291478,133.23894414681664,133.12514516385534,132.61810948186078,148.59877954124678,142.3567429537432,138.96159408020813,136.92090205194035,135.56030427722254,134.6074396044891,133.95086291386608,133.53571393151674,133.3189462079618,133.24229959463563,133.2088684362102,133.06920784057652,132.64949359314008,131.88361588595328
2026-07-17 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.1591170411305,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,52382938789.661644,14.550816330461569,9.709296827754704,,,172.73756347553896,134.34462860262013,132.6078635928421,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.006159415487109139,-11.494276602018926,-53.01228484860559,0.0,0.0,,,1766.2871836199338,0.0,0.0,-51245.997664985654,1766.2871836199338,0.0,163.66206437351056,150.46689696044672,143.36845152294342,139.56950027983515,137.3166852559618,135.820050968726,134.7632125443529,134.02021740161766,133.5351628100954,133.2734048399055,133.19373090145277,133.21939543523004,133.20277604087204,132.9081410829641,155.7740795626648,146.13674913421855,141.09212176081775,138.26271825716043,136.46943970281666,135.22567902183624,134.340362230135,133.7342690394088,133.36724506063015,133.20530170809528,133.1944482571023,133.2286363410356,133.11484870741612,132.6078635928421,148.59877954124678,142.3567429537432,138.96159408020813,136.92090205194035,135.56030427722254,134.6074396044891,133.95086291386608,133.53571393151674,133.3189462079618,133.24229959463563,133.2088684362102,133.06920784057652,132.64949359314008,131.88361588595328
2026-07-17 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.1591170411305,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,52352194257.57342,14.542276182659283,9.70359825881657,,,172.72331637859202,134.33421052527441,132.5976187256611,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.006159415487109139,-11.503111101659327,-53.00699784241314,0.0,0.0,,,1766.1110287026095,0.0,0.0,-51240.88681371053,1766.1110287026095,0.0,163.64872240553007,150.45487098068742,143.35713348507275,139.5585611178631,137.30597077084283,135.80948574526636,134.75275272099873,134.00983167828795,133.5248254619857,133.26309359730828,133.18342760485595,133.2090895790711,133.19247184219003,132.89786626866393,155.76152428575028,146.1251550090032,141.08103074529197,138.25190942267858,136.45880971482,135.21517307599976,134.32994457828104,133.7239118341376,133.35692445920802,133.19499725752473,133.18414488896252,133.21832956326742,133.1045532778578,132.5976187256611,148.59877954124678,142.3567429537432,138.96159408020813,136.92090205194035,135.56030427722254,134.6074396044891,133.95086291386608,133.53571393151674,133.3189462079618,133.24229959463563,133.2088684362102,133.06920784057652,132.64949359314008,131.88361588595328
2026-07-17 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.1591170411305,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,52321452791.690155,14.533736886580598,9.697900258206497,,,172.70907070256118,134.3237934869392,132.5873748802159,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.006159415487109139,-11.511944720219915,-53.00171136351974,0.0,0.0,,,1765.9348914153452,0.0,0.0,-51235.77647210439,1765.9348914153452,0.0,163.6353817681844,150.44284620030479,143.34581657597008,139.54762304687154,137.29525735429624,135.79892157549264,134.74229394081857,133.99944699074203,133.51448914483518,133.25278338306666,133.17312533582222,133.19878475073048,133.1821686711611,132.88759247908624,155.7489702610041,146.1135620400919,141.0699408358918,138.24110166617905,136.4481807869685,135.2046681779372,134.31952796539517,133.71355566180597,133.34660488707482,133.18469383463236,133.17384254839303,133.20802381340948,133.09425887507797,132.5873748802159,148.59877954124678,142.3567429537432,138.96159408020813,136.92090205194035,135.56030427722254,134.6074396044891,133.95086291386608,133.53571393151674,133.3189462079618,133.24229959463563,133.2088684362102,133.06920784057652,132.64949359314008,131.88361588595328
2026-07-17 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.1591170411305,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,52290714391.706055,14.52519844214057,9.692202825867804,,,172.69482644730465,134.3133774875109,132.57713205640454,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.006159415487109139,-11.52077745778856,-52.99642541187278,0.0,0.0,,,1765.758771705543,0.0,0.0,-51230.666640167234,1765.758771705543,0.0,163.6220424613408,150.430822619179,143.33450079552284,139.53668606675166,137.28454500621547,135.78835845929973,134.73183620370838,133.98906333887655,133.50415385854095,133.24247419707794,133.16282409424912,133.1884809501058,133.17186652768268,132.8773197141288,155.7364174883014,146.10197022736935,141.05885203250702,138.2302949875543,136.43755291915642,135.1941643275441,134.30911239137376,133.70320052231085,133.33628634412793,133.17439143931566,133.16354123529123,133.1977190913593,133.08396549897424,132.57713205640454,148.59877954124678,142.3567429537432,138.96159408020813,136.92090205194035,135.56030427722254,134.6074396044891,133.95086291386608,133.53571393151674,133.3189462079618,133.24229959463563,133.2088684362102,133.06920784057652,132.64949359314008,131.88361588595328
2026-07-17 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.1591170411305,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,52259979057.31531,14.516660849254253,9.686505961743814,,,172.68058361268078,134.30296252688592,132.56689025412516,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.006159415487109139,-11.52960931445313,-52.99113998741964,0.0,0.0,,,1765.5826695078576,0.0,0.0,-51225.557317911786,1765.5826695078576,0.0,163.6087044848666,150.41880023719054,143.32318614361844,139.52575017739463,137.27383372649402,135.77779639658266,134.72137950956412,133.97868072258822,133.49381960300022,133.23216603923973,133.15252388003415,133.17817817709445,133.1615654116524,132.86704797368947,155.72386596751733,146.09037957072024,141.04776433502724,138.21948938669678,136.42692611127802,135.18366152471594,134.29869785611322,133.6928464155493,133.32596883026469,133.16409007147215,133.15324094955474,133.18741539701435,133.07367314944418,132.56689025412516,148.59877954124678,142.3567429537432,138.96159408020813,136.92090205194035,135.56030427722254,134.6074396044891,133.95086291386608,133.53571393151674,133.3189462079618,133.24229959463563,133.2088684362102,133.06920784057652,132.64949359314008,131.88361588595328
2026-07-17 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.1591170411305,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,52229246788.21217,14.508124107836714,9.680809665777852,,,172.66634219854782,134.29254860496061,132.55664947327585,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.006159415487109139,-11.538440290301482,-52.98585509010775,0.0,0.0,,,1765.4065848841565,0.0,0.0,-51220.44850522359,1765.4065848841565,0.0,163.59536783862904,150.4067790542198,143.31187262014436,139.51481537869176,137.26312351502526,135.76723538723624,134.71092385828175,133.9682991417738,133.48348637811023,133.22185890944948,133.14222469307487,133.16787643159398,133.1512653229677,132.85677725766604,155.71131569852693,146.07879007002924,141.0366777433422,138.20868486349906,136.41630036322763,135.1731597693483,134.28828435950993,133.6824933414183,133.3156523453825,133.1537897309994,133.14294169108103,133.1771127302722,133.06338182638544,132.55664947327585,148.59877954124678,142.3567429537432,138.96159408020813,136.92090205194035,135.56030427722254,134.6074396044891,133.95086291386608,133.53571393151674,133.3189462079618,133.24229959463563,133.2088684362102,133.06920784057652,132.64949359314008,131.88361588595328
2026-07-17 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.1591170411305,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,52198517584.09096,14.499588217803044,9.675113937913258,,,172.65210220476413,134.2821357216314,132.5464097137548,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.006159415487109139,-11.547270385421463,-52.980570719884476,0.0,0.0,,,1765.2305178581082,0.0,0.0,-51215.34020202637,1765.2305178581082,0.0,163.58203252249547,150.3947590701472,143.3005602249881,139.50388167053418,137.25241437170266,135.7566754311555,134.70046924975725,133.95791859633,133.47315418376817,133.21155280760456,133.1319265332688,133.15757571350193,133.1409662615262,132.8465075659564,155.69876668120543,146.0672017251811,141.02559225734163,138.19788141785364,136.40567567489953,135.16265906133665,134.27787190146032,133.67214129981485,133.30533688937868,133.14349041779488,133.1326434597677,133.16681109103035,133.05309152969565,132.5464097137548,148.59877954124678,142.3567429537432,138.96159408020813,136.92090205194035,135.56030427722254,134.6074396044891,133.95086291386608,133.53571393151674,133.3189462079618,133.24229959463563,133.2088684362102,133.06920784057652,132.64949359314008,131.88361588595328
2026-07-17 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.1591170411305,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,52167791444.645966,14.491053179068324,9.669418778093373,,,172.63786363118797,134.27172387679468,132.5361709754601,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.006159415487109139,-11.55609959990091,-52.97528687669726,0.0,0.0,,,1765.0544683771514,0.0,0.0,-51210.23240832011,1765.0544683771514,0.0,163.56869853633324,150.38274028485318,143.289248958037,139.49294905281315,137.24170629641972,135.7461165282353,134.69001568388668,133.94753908615354,133.46282301987125,133.20124773360254,133.1216294005135,133.14727602271577,133.13066822722536,132.83623889845825,155.6862189154279,146.05561453606046,141.01450787691525,138.18707904965305,136.39505204618797,135.1521594005766,134.2674604818608,133.66179029063596,133.29502246215065,133.1331921317562,133.12234625551224,133.1565104791863,133.0428022592724,132.5361709754601,148.59877954124678,142.3567429537432,138.96159408020813,136.92090205194035,135.56030427722254,134.6074396044891,133.95086291386608,133.53571393151674,133.3189462079618,133.24229959463563,133.2088684362102,133.06920784057652,132.64949359314008,131.88361588595328
2026-07-17 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.1591170411305,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,52137068369.571526,14.482518991547646,9.663724186261538,,,172.62362647767776,134.2613130703469,132.5259332582899,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.006159415487109139,-11.564927933827661,-52.97000356049349,0.0,0.0,,,1764.8784364268213,0.0,0.0,-51205.12512406667,1764.8784364268213,0.0,163.55536588000967,150.37072269821812,143.2779388191786,139.48201752541996,137.2309992890699,135.7355586783707,134.67956316056606,133.93716061114117,133.45249288631672,133.19094368734085,133.1113332947066,133.13697735913308,133.1203712199628,132.8259712550696,155.6736724010696,146.04402850255212,141.00342460195276,138.1762777587898,136.38442947698735,135.14166078696368,134.2570501006078,133.65144031377866,133.28470906359578,133.12289487278093,133.11205007821232,133.14621089463753,133.03251401501342,132.5259332582899,148.59877954124678,142.3567429537432,138.96159408020813,136.92090205194035,135.56030427722254,134.6074396044891,133.95086291386608,133.53571393151674,133.3189462079618,133.24229959463563,133.2088684362102,133.06920784057652,132.64949359314008,131.88361588595328
2026-07-17 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.1591170411305,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,52106348358.56204,14.473985655156122,9.65803016236111,,,172.60939074409177,134.2509033021845,132.51569656214238,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.006159415487109139,-11.57375538728953,-52.964720771220605,0.0,0.0,,,1764.7024220817111,0.0,0.0,-51200.018349138896,1764.7024220817111,0.0,163.54203455339209,150.35870631012247,143.26662980830037,139.47108708824584,137.2202933495467,135.7250018814566,134.66911167969138,133.92678317118967,133.4421637830018,133.18064066871705,133.1010382157456,133.12667972265146,133.11007523963607,132.8157046356882,155.66112713800572,146.0324436245408,140.9923424323439,138.16547754515653,136.373807967192,135.13116322039343,134.24664075759782,133.64109136914004,133.27439669361152,133.11259864076658,133.10175492776543,133.13591233728167,133.02222679681628,132.51569656214238,148.59877954124678,142.3567429537432,138.96159408020813,136.92090205194035,135.56030427722254,134.6074396044891,133.95086291386608,133.53571393151674,133.3189462079618,133.24229959463563,133.2088684362102,133.06920784057652,132.64949359314008,131.88361588595328
2026-07-17 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,131.85498464665378,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.1591170411305,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,52075631411.31189,14.465453169808859,9.652336706335442,,,172.59515643028843,134.24049457220394,132.5054608869157,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.006159415487109139,-11.582581960374334,-52.95943850882605,0.0,0.0,,,1764.5264252384004,0.0,0.0,-51194.912083587646,1764.5264252384004,0.0,163.52870455634795,150.34669112044674,143.25532192528985,139.46015774118203,137.20958847774364,135.71444613738802,134.65866124115863,133.9164067661958,133.43183570982376,133.17033867762862,133.09074416352817,133.11638311316838,133.09978028614276,132.80543904021204,155.64858312611136,146.02085990191125,140.98126136797842,138.15467840864574,136.3631875166962,135.12066670076146,134.23623245272725,133.63074345661713,133.26408535209524,133.10230343561076,133.09146080406921,133.1256148070162,133.01194060457868,132.5054608869157,148.59877954124678,142.3567429537432,138.96159408020813,136.92090205194035,135.56030427722254,134.6074396044891,133.95086291386608,133.53571393151674,133.3189462079618,133.24229959463563,133.2088684362102,133.06920784057652,132.64949359314008,131.88361588595328
