timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 05:40:00+00:00,854.155,2650390.496037106,2650391.7156999996,2499520.7476520156,150870.96804798394,1.219662893563509,150869.74838509015,2650.3917156999996,2650.390496037106,2650391.7156999996,141.4352638437316,0,,,True,optimized,9,441198.7645415035,0.003296321676558883,0.0,0,none,0.011648717880249022,0.011648717880249022,0.008434858282852307,0.0,0.003213859597396715,0.7644273097116638,1.0,False,0.021,0.012565141717147694,0.021,141.49908372547984,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.17807166442992,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,224.77566465387582,True,1840878.2044686412,1840.8782044686411,-,0.0,253487655347.67535,70.4132375965765,46.98451337037059,245.17807166442992,152.8084483162974,244.4338386052654,213.67912521171152,148.26291879834363,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.087527280178086,-87.59184890014048,658642.5431833747,658642.5431833747,524982.347660344,465275.1826072397,465294.6691525717,658642.5431833747,0.0,-280939.7229309435,-193347.87403080298,0.0,242.55122266306915,238.48431717100718,234.2774847589641,229.90037079560366,225.42182926111164,220.85472990605132,216.13920156257103,211.1603194417855,205.75267654298855,199.67185499220307,192.52372246367852,183.6685219633722,172.19446107120407,157.1444333778865,240.51024800997874,236.4365781751107,232.1393600712347,227.70356686425805,223.18578993251197,218.56115452930328,213.73983988021948,208.58346853215096,202.89604648690644,196.3752253646947,188.52256933698928,178.555177905411,165.47972733450598,148.26291879834363,241.61303800952817,237.48071744440114,233.21339223345007,228.80267857231902,224.3038425090663,219.70881591082895,214.94185669953754,209.87609699939156,204.33134435977277,198.03543384075897,190.5434961700449,181.1437489239733,168.87643494947253,152.8084483162974
2026-07-13 05:50:00+00:00,887.998,2755403.9551627524,2755404.51412,2595443.1950576003,159961.31906239968,0.5589572475291789,159960.76010515227,2755.40451412,2755.4039551627525,2755404.51412,141.80159920327628,0,,,True,optimized,9,529584.1923710591,0.003815509845364315,0.0,0,none,0.012148956298828124,0.012148956298828124,0.008433249837845175,0.0,0.003715706460982949,0.7726771896001878,1.0,False,0.021,0.012566750162154826,0.021,141.86743394205405,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.2065157948656,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,221.48966125804452,True,1840878.2044686412,1840.8782044686411,-,0.0,253753147463.51587,70.48698540653218,47.03372293779244,245.2065157948656,153.73114409827966,244.4553422798722,213.7430973400571,148.56148501079622,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.102133530106945,-87.63749957315585,754564.990588959,754564.990588959,600905.5194823494,530101.53397084,530124.3593073478,754564.990588959,0.0,-312078.13085476705,-224440.63128161122,0.0,242.59111113133042,238.53363902704407,234.3295737568796,229.95531061579752,225.47870644417816,220.91366077040647,216.2014507114582,211.22802987749586,205.8289030764031,199.76120814802533,192.6337264762629,183.8112220639096,172.38618211458476,157.40124551656035,240.56087964123503,236.48720774000606,232.19285046155872,227.75930405926127,223.24328685440048,218.6211285092071,213.80399888264483,208.65432703913137,202.97721462673,196.4723956271736,188.6451372858664,178.71750179947463,165.6986732503602,148.56148501079622,241.73282656423046,237.67596433640534,233.4261506555484,229.02390301113866,224.52997789655748,219.9412716063133,215.18561693461433,210.13878007834614,204.62374064211141,198.37422993271906,190.95620382042986,181.67343615239997,169.57717225524542,153.73114409827966
2026-07-13 06:00:00+00:00,917.195,2846000.0385324885,2846001.0533000003,2677580.574014996,168420.47928500408,1.0147675117477775,168419.4645174921,2846.0010533000004,2846.0000385324884,2846001.0533000003,142.16115734306868,0,,,True,optimized,9,604257.112005942,0.0042370740132780665,0.0,0,none,0.012589774131774903,0.012589774131774903,0.008431516766040125,0.0,0.004158257365734778,0.7650226741814947,1.0,False,0.021,0.012568483233959876,0.021,142.22509877372354,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.2203649540537,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,218.81020048054484,True,1840878.2044686412,1840.8782044686411,-,0.0,254058114357.10034,70.57169843252787,47.090249245038,245.2203649540537,154.63246594847251,244.47694460068283,213.81810851734085,148.89714123063317,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.116748519816062,-87.68993825469826,836702.3695463552,836702.3695463552,665748.3614365023,595941.8748880482,595968.0942288194,836702.3695463552,0.0,-328424.21357223415,-240734.27531753588,0.0,242.63587620437298,238.59125284044475,234.39112817472767,230.02023701007553,225.5458436177546,220.98305085548702,216.27446453362336,211.3070525945192,205.91734563148003,199.86419955978076,192.75961627664086,183.97340677423546,172.60298880215805,157.6909448648181,240.61862963449386,236.5468192294012,232.25609776909792,227.82517973450535,223.3111239921712,218.6916672574889,213.87913105713446,208.7368665937649,203.07119423989616,196.58414813364817,188.78510865718067,178.9017296267189,165.94626562662597,148.89714123063317,241.91774219508181,237.87611232706854,233.64107429590555,229.24739354341995,224.75868502028726,220.17608204411445,215.43109751961987,210.40226394175173,204.9156623605949,198.71055689420658,191.36312722021214,182.19228846848432,170.26145457619364,154.63246594847251
2026-07-13 06:10:00+00:00,942.572,2924746.1038194187,2924744.3616799996,2748325.565775711,176418.79590428853,0.0,176420.53804370773,2924.7443616799997,2924.7461038194187,2924744.3616799996,142.50565625701097,0,,,True,optimized,9,668318.930338595,0.004584150959957529,0.0,0,none,0.012979582786560058,0.012979582786560058,0.008429784416464232,0.0,0.004549798370095826,0.7533685327852027,1.0,False,0.021,0.01257021558353577,0.021,142.56674900495796,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.23031313346803,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,216.59228235806535,True,1840878.2044686412,1840.8782044686411,-,0.0,254397813165.73645,70.66605921270457,47.153213191721605,245.23031313346803,155.48329519433565,244.49824640107244,213.90294103495356,149.26506349933973,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.131373244854274,-87.74835022927333,907447.3613070698,907447.3613070698,721460.3435017269,653883.8253021664,653913.031289454,907447.3613070698,0.0,-341282.6802468891,-253534.3300176158,0.0,242.68427726726506,238.65667940796433,234.46121561612478,230.0941318925595,225.62221263214823,221.0618540549046,216.35714397747498,211.39619240940965,206.01665928481358,199.97925361738626,192.89944813087322,184.15254166563065,172.84146769693544,158.00902406323831,240.68344884802323,236.61468790378404,232.32819471513776,227.9002582876562,223.38836193476678,218.77179973758388,213.96419435314672,208.8299294812103,203.176651880155,196.70887478316533,188.94043153039368,179.1051114432212,166.21879562288362,149.26506349933973,242.08434948952078,238.07083223710515,233.84768144168126,229.46244105215817,224.97901413600076,220.40220114408962,215.66709929456132,210.65498761852825,205.19489601331603,199.0311899241123,191.7494854906965,182.68293416003428,170.9072423204943,155.48329519433565
2026-07-13 06:20:00+00:00,964.777,2993647.724923817,2993645.14438,2809246.6506161834,184398.49376381654,0.0,184401.07430763356,2993.64514438,2993.647724923817,2993645.14438,142.80309051283763,0,,,True,optimized,9,723206.9598888378,0.0057720320018196155,0.0,0,none,0.013326122760772705,0.013326122760772705,0.008428098074971673,0.0,0.004898024685801031,0.7132773717723353,1.0,False,0.021,0.012571901925028328,0.021,142.89266964878152,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.21152377284477,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.72940223956397,True,1840878.2044686412,1840.8782044686411,-,0.0,254767446052.67825,70.76873501463285,47.22172548789171,245.21152377284477,156.28827676162382,244.51762996119456,213.99643177577187,149.6604538460124,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.1460085632128685,-87.81191015156614,968368.4461475422,968368.4461475422,769332.375361471,703834.9417600913,703866.7217212378,968368.4461475422,0.0,-352313.6345778706,-264501.72442630446,0.0,242.7348932967945,238.72880550528,234.5388417918011,230.17594618609962,225.70675105658123,221.14899114120846,216.44836454843883,211.49424053702643,206.1255014012622,200.10482072780945,193.05134365942504,184.3462208679926,173.09841621171347,158.35125175054594,240.75381410681405,236.68994845895827,232.4081117686427,227.98348450838452,223.4739374031231,218.86043451762848,214.05803380625,208.93225385647787,203.29216079893618,196.84489164993596,189.10900864506178,179.32489588135118,166.51258321175703,149.6604538460124,242.23412980789692,238.2575284860913,234.0459735517493,229.6690696657839,225.19097111411824,220.61969244746516,215.89380137436268,210.897293014019,205.46201705228253,199.33707813293492,192.11685404210877,183.14790565627354,171.51812628075342,156.28827676162382
2026-07-13 06:30:00+00:00,984.322,3054292.913907273,3054292.1066799997,2862538.9344506063,191753.17222939339,0.0,191753.97945666686,3054.29210668,3054.292913907273,3054292.1066799997,143.1186068347655,0,,,True,optimized,9,771682.2856490142,0.006067063467169767,0.0,0,none,0.013636083126068116,0.013636083126068116,0.008426532453983351,0.0,0.005209550672084765,0.7040734569551148,1.0,False,0.021,0.01257346754601665,0.021,143.20425201234198,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.22170341814967,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,213.1433430507593,True,1840878.2044686412,1840.8782044686411,-,0.0,255162936209.1919,70.8785933914422,47.295030487778504,245.22170341814967,157.05482157132616,244.53659691594933,214.09757552452638,150.0792033207564,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.1606552161827794,-87.87991781946548,1021660.7299819652,1021660.7299819652,811085.2913369737,746996.1748415848,747030.1786755344,1021660.7299819652,0.0,-362510.4691258962,-274630.5513064307,0.0,242.78698070347397,238.806518616106,234.6230955882274,230.26475906587567,225.79852585359052,221.24351535207035,216.54714306996055,211.60014438050425,206.24270789034668,200.23956417368734,193.21369260372734,184.55239528135903,173.3711173969368,158.71403357332306,240.82841060516984,236.7716450327308,232.49493459640547,228.07392010278264,223.56690413167965,218.95660282564725,214.15962865516323,209.04272977051977,203.41647252993,196.9907345193581,189.2890298941767,179.55872395473315,166.82447902285497,150.0792033207564,242.36766356524822,238.43554844123568,234.2371603369909,229.86857088250707,225.39584276278012,220.8299074451054,216.11268305082388,211.1308501878781,205.7189777031839,199.63061618094906,192.4683469306187,183.5914351817648,172.09979395643248,157.05482157132616
2026-07-13 06:40:00+00:00,1001.616,3107953.420678153,3107954.3510399996,2909106.7103310735,198847.64070892613,0.9303618464618921,198846.71034707967,3107.9543510399994,3107.953420678153,3107954.3510399996,143.42090805109342,0,,,True,optimized,9,814356.8536405095,0.005330546765790601,0.0,0,none,0.013914751052856448,0.013914751052856448,0.008425020336674038,0.0,0.00548973071618241,0.6957440934440626,1.0,False,0.021,0.012574979663325964,0.021,143.50304344768446,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.2323410093934,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,211.7776583062598,True,1840878.2044686412,1840.8782044686411,-,0.0,255580894787.73016,70.99469299659171,47.3725000607826,245.2323410093934,157.78969395055205,244.55523964829825,214.20552257340813,150.51785942204822,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.175313847904217,-87.95179032862585,1068228.5058624323,1068228.5058624323,847467.9469941561,784513.4849711608,784549.4212257409,1068228.5058624323,0.0,-371630.8749653172,-283679.0846366914,0.0,242.8401790959753,238.8888844757799,234.7131665768736,230.35978075180753,225.89673966339808,221.34461854192847,216.65264232050743,211.71300983085385,206.36729229473025,200.38235435179593,193.38513900951205,184.7693458051206,173.65729616385588,159.0943553126991,240.9061939127599,236.8589018247637,232.58786930767147,228.17076074367722,223.66645102395495,219.0594759614964,214.2681080408951,209.16041261851007,203.54852728215965,197.14516444703602,189.47896967194708,179.80461423347305,167.151838780603,150.51785942204822,242.49171536560414,238.60572610928085,234.42236592941873,230.06232236592197,225.59503486255534,221.03430902450867,216.32531152525954,211.35738566076145,205.96774388244629,199.91414651018616,192.8069167925096,184.01741358087185,172.65744141828517,157.78969395055205
2026-07-13 06:50:00+00:00,1016.989,3155657.400042614,3155655.84766,2949946.2817391865,205709.56592081347,0.0,205711.11830342747,3155.65584766,3155.657400042614,3155655.84766,143.7115071383832,0,,,True,optimized,9,851248.7344387963,0.006539617052030143,0.0,0,none,0.014166562557220463,0.014166562557220463,0.00842354157401511,0.0,0.005743020983205354,0.6882685463787652,1.0,False,0.021,0.012576458425984892,0.021,143.7905441571476,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.24350819467702,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,210.5897286035456,True,1840878.2044686412,1840.8782044686411,-,0.0,256018432669.4934,71.1162312970815,47.45359870216437,245.24350819467702,158.4983746252399,244.5735770938744,214.31955605960755,150.97351388473027,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.189985019720259,-88.02703089625409,1109068.0772705453,1109068.0772705453,879280.0023906488,817219.213551181,817256.8338349952,1109068.0772705453,0.0,-379838.27433180425,-291811.24343555013,0.0,242.89406662998485,238.97512521810467,234.80834990496768,230.46033279671877,226.00071235759043,221.45161268976656,216.7641510416039,211.83207877570712,206.498419585546,200.53223685566016,193.5645400757676,184.99562742741475,173.9550421839127,159.48968210161865,240.98643310831284,236.95095480981868,232.68622412106708,228.27331783551335,223.77188492389826,219.16834700187027,214.38273068523364,209.284499835509,203.68742623526893,197.30713307341122,189.67754077288131,180.0608988136266,167.49243676772969,150.97351388473027,242.6065508519779,238.7694260629021,234.6025844552528,230.2514845528346,225.78975336480386,221.23414928348618,216.53302135097567,211.57836009283395,206.20996635726718,200.1896185378188,193.13499553089653,184.42902489273305,173.1952965932886,158.4983746252399
2026-07-13 07:00:00+00:00,1030.711,3198234.258576483,3198234.39034,2985862.246841099,212372.1434989008,0.13176351692527533,212372.01173538412,3198.23439034,3198.234258576483,3198234.39034,143.99174439479305,0,,,True,optimized,9,884412.0656679235,0.005673114693124735,0.0,0,none,0.01439510250091553,0.01439510250091553,0.008422063879192237,0.0,0.005973038621723293,0.6818014654613762,1.0,False,0.021,0.012577936120807764,0.021,144.06803416413675,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.25537855933578,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,209.54747384511035,True,1840878.2044686412,1840.8782044686411,-,0.0,256473089449.17206,71.24252484699224,47.53787037020455,245.25537855933578,159.18507506423435,244.59164429291897,214.43906607225418,151.44369959806733,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.2046692224599855,-88.1052164383565,1144984.0423724577,1144984.0423724577,907166.6751887939,845827.4231317218,845866.515902773,1144984.0423724577,0.0,-387222.7429080412,-299117.52646968473,0.0,242.94829527127584,239.06456233955922,234.90803108649655,230.56582935546484,226.10986031634877,221.5639090019947,216.88106187211483,211.95670499777012,206.6353789620176,200.6884004779298,193.7509264287777,185.230017080889,174.2627399258437,159.8978667833111,241.06846362755567,237.0471428905717,232.78939697525027,228.3809978126563,223.88261059405147,219.28261014306037,214.502862649968,209.414306179384,203.83240306336162,197.47574821241602,189.88365033489598,180.32616453810564,167.84438671400028,151.44369959806733,242.7134235352781,238.92730717647024,234.77864677643242,230.436942828565,225.98092910545697,221.43039892839457,216.73684743820516,211.79490546087786,206.44692222781126,200.45853608744358,193.454452235484,184.82872035230955,173.7166076594845,159.18507506423435
2026-07-13 07:10:00+00:00,1043.002,3236374.96827333,3236372.6258799997,3017516.428610084,218856.1972699156,0.0,218858.5396632459,3236.3726258799998,3236.37496827333,3236372.6258799997,144.26276780537597,0,,,True,optimized,9,913504.2851489645,0.005814186965109611,0.0,0,none,0.014603404998779296,0.014603404998779296,0.008420613833834656,0.0,0.0061827911649446395,0.6762471443329616,1.0,False,0.021,0.012579386166165345,0.021,144.33661155008653,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.26789143725193,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.62586400124468,True,1840878.2044686412,1840.8782044686411,-,0.0,256942757335.98434,71.37298814888455,47.62492438108843,245.26789143725193,159.85303312863377,244.60947673725352,214.56352841929308,151.92630732641467,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.219366886540628,-88.18598448385814,1176638.224141443,1176638.224141443,931658.5254221725,870925.4118149179,870965.7958376687,1176638.224141443,0.0,-393858.4127876323,-305672.4283037742,0.0,243.00259437249116,239.15660804082736,235.01166729245415,230.67576000476188,226.22367846135427,221.68099951083983,217.00285207811802,212.08633334128064,206.77756060218013,200.85015020270848,193.94346904772277,185.47147058825092,174.5790117693386,160.3170754485938,241.15173625128,237.1468787772983,232.896859981986,228.49328510069637,223.99811302272676,219.40174253347502,214.62795795690795,209.5492424171289,203.98279967340022,197.65024493796247,190.09636333279553,180.5992046959352,168.2060775204743,151.92630732641467,242.81348386610003,239.07994394765933,234.95112678821323,230.6193690990217,226.16926758099493,221.62379785637043,216.93758098146486,212.00788860113326,206.67958992418548,200.72205090861638,193.7666981686759,185.2183805332478,174.2238721918577,159.85303312863377
2026-07-13 07:20:00+00:00,1054.045,3270636.4640114442,3270638.3923000004,3045457.844688505,225180.54761149548,1.9282885561697185,225178.61932293908,3270.6383923000003,3270.6364640114443,3270638.3923000004,144.52558620782685,0,,,True,optimized,9,939325.6886771516,0.005939543984057672,0.0,0,none,0.014794043540954588,0.014794043540954588,0.008419197162782785,0.0,0.006374846378171803,0.6708093795521393,1.0,False,0.021,0.012580802837217216,0.021,144.59725146703872,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.28028611680566,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.8050957105038,True,1840878.2044686412,1840.8782044686411,-,0.0,257425617097.26987,71.50711586035274,47.71442353590532,245.28028611680566,160.50480852608052,244.62706977019528,214.69248912800057,152.41952297368655,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.234078390233061,-88.26902215459909,1204579.640219864,1204579.640219864,953196.0571753258,892993.7721284328,893035.2909638032,1204579.640219864,0.0,-399813.37141065986,-311544.3492560608,0.0,243.05674088778497,239.2507536815502,235.1187766949168,230.7896761709502,226.34172658066652,221.80244312494932,217.12906894062206,212.22048394718374,206.92443810917595,201.0168868704124,194.14145451261848,185.7190910208556,174.90267548652335,160.74573184989762,241.23579614420856,237.24964265625218,233.00814591130458,228.60972881022354,224.11794393003268,219.5252903369947,214.75754376962524,209.68879907385548,204.13804776495905,197.8299636919011,190.31487513827437,180.87898260417415,168.57612497342458,152.41952297368655,242.90763141305666,239.22782977647682,235.12046472664312,230.79927615504434,226.35532026438585,221.81492667026188,217.13584467870294,212.21799281049468,206.90874099233028,200.98107108605257,194.0728795980077,185.59949020846074,174.7190668476581,160.50480852608052
2026-07-13 07:30:00+00:00,1063.992,3301504.235948288,3301503.3364799996,3070147.2280439804,231356.10843601916,0.0,231357.00790430745,3301.5033364799997,3301.5042359482877,3301503.3364799996,144.78101111860917,0,,,True,optimized,9,962286.4148190003,0.006051649164064737,0.0,0,none,0.014969060897827149,0.014969060897827149,0.008417797127841964,0.0,0.006551263769985185,0.6661225784901887,1.0,False,0.021,0.012582202872158037,0.021,144.85070349563816,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.29319234868547,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.06992784409982,True,1840878.2044686412,1840.8782044686411,-,0.0,257920085668.4063,71.64446824122398,47.80607441002747,245.29319234868547,161.1423273488819,244.6444544038286,214.82555003562823,152.92177422062528,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.248804066430413,-88.35405718410846,1229269.0235753392,1229269.0235753392,972147.7565447949,912425.8248967605,912468.3424115152,1229269.0235753392,0.0,-405154.73834793246,-316800.681163824,0.0,243.11055860887387,239.34655524821463,235.22892838202344,230.90717938760386,226.46361688648867,221.92785297853428,217.25931655618834,212.3587380820744,207.075552828186,201.18808914666818,194.34426318004614,185.97210119313002,175.23270752989927,161.1824692485851,241.3202592527231,237.3549725384918,233.1228378984555,228.72993082573345,224.24170978153788,219.65285641790706,214.89120734180747,209.83253219048515,204.297652760658,198.01433133908313,190.5384880238017,181.1646008451107,168.95333064222672,152.92177422062528,242.99649062885422,239.37133902187276,235.2869694731785,230.97702544193564,226.5394833286854,222.0042075555582,217.33209439523793,212.42572103126227,207.1349456981758,201.2362706211674,194.3738473167937,185.97316874928723,175.20367960302138,161.1423273488819
2026-07-13 07:40:00+00:00,1072.972,3329364.708270535,3329367.73768,3091963.996634717,237403.7410452827,3.0294094649143517,237400.71163581754,3329.3677376799997,3329.3647082705347,3329367.73768,145.02971031549941,0,,,True,optimized,9,982733.9536059712,0.006152481382321006,0.0,0,none,0.015130199432373048,0.015130199432373048,0.008416404101943943,0.0,0.006713795330429104,0.6619167041745868,1.0,False,0.021,0.012583595898056058,0.021,145.09760448314722,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.3063711080032,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,206.40803394815768,True,1840878.2044686412,1840.8782044686411,-,0.0,258424774849.2449,71.78465968034581,47.89961969740041,245.3063711080032,161.76710963389777,244.66165028581509,214.96235884761518,153.43168780766743,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.263544208230116,-88.4408507982212,1251085.7921660761,1251085.7921660761,988817.7199155173,929546.0887221524,929589.4855292088,1251085.7921660761,0.0,-409937.15743508853,-321496.30663686735,0.0,243.16391088201934,239.443624629207,235.34173412558164,231.02791227424322,226.58900438835065,222.0568865520554,217.39324554478756,212.5007271048899,207.23050165832677,201.36329954101646,194.55135222934604,186.22982213514447,175.5682147630386,161.6260933124572,241.40480545491127,237.46245499078466,233.24056083318055,228.85353619638246,224.36906186355557,219.784090159165,215.02858526636967,209.98005163589355,204.46118067975408,198.20284569504756,190.7665920461977,181.45527654603657,169.3366490157273,153.43168780766743,243.08072889302724,239.51076841274022,235.4508684335035,231.15288388122204,226.72205476240597,222.19196188855236,217.52667999021378,212.63146157253607,207.35864646862356,201.48816697314385,194.67026600098146,186.340297064807,175.67888567337846,161.76710963389777
2026-07-13 07:50:00+00:00,1081.092,3354564.934253825,3354563.6104800003,3111240.0206905766,243323.58978942363,0.0,243324.91356324824,3354.56361048,3354.564934253825,3354563.6104800003,145.2722605080208,0,,,True,optimized,9,1000950.6248906457,0.006243601626553758,0.0,0,none,0.015278961181640623,0.015278961181640623,0.008415011916175085,0.0,0.006863949265465538,0.6583862493715742,1.0,False,0.021,0.012584988083824916,0.021,145.3385084073345,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.32003653518666,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.8093092737944,True,1840878.2044686412,1840.8782044686411,-,0.0,258938460467.9865,71.92735012999626,47.99483249499732,245.32003653518666,162.38039256550243,244.67868879216311,215.1026019195877,153.948058371966,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.27829907363492,-88.52919242881754,1270361.8162219354,1270361.8162219354,1003471.360180133,944627.7195161988,944671.890331497,1270361.8162219354,0.0,-414219.118319256,-325689.9258904385,0.0,243.21669163307598,239.54162218031277,235.4568428884412,231.15155217131652,226.71758005442513,222.18923862096113,217.53054568496447,212.6461245567716,207.38892829490402,201.54211435708478,194.76224365811112,186.49165748732727,175.90841381370785,162.07555505285126,241.48916636437022,237.57171983681357,233.36097520187406,228.9802263127155,224.49968920058907,219.91868016254014,215.16935575574755,210.1310126960513,204.62824866940744,198.39506454102388,190.99865117270053,181.7503232840345,169.7251635019656,153.948058371966,243.1608165199865,239.6463902455813,235.61233684783792,231.3270552768319,226.90326650715116,222.37844311955885,217.71987973690543,212.83552519868527,207.58019903796938,201.73719172995888,194.96267299410616,186.70159029795175,176.14564194394902,162.38039256550243
2026-07-13 08:00:00+00:00,1088.444,3377379.528295814,3377376.4253599998,3128247.069148799,249129.35621120082,0.0,249132.45914701512,3377.3764253599998,3377.379528295814,3377376.4253599998,145.5091619892536,0,,,True,optimized,9,1017177.5366002223,0.006326290748658585,0.0,0,none,0.01541666793823242,0.01541666793823242,0.008413642737459079,0.0,0.007003025200773342,0.654876156674419,1.0,False,0.021,0.012586357262540922,0.021,145.5738952635317,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.33356494883753,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.26532858410263,True,1840878.2044686412,1840.8782044686411,-,0.0,259460056282.0321,72.07223785612003,48.09151146528225,245.33356494883753,162.98319320755226,244.69556667833578,215.24599851415903,154.46982358932533,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.29306888950374,-88.61889521291936,1287368.8646801577,1287368.8646801577,1016326.8073002055,957900.4005635239,957945.2519555747,1287368.8646801577,0.0,-418042.50793750235,-329423.612724583,0.0,243.26881099264887,239.64024968849876,235.57393625626693,231.27780618406308,226.84906539726546,222.32463565210142,217.67094005811552,212.7946398707727,207.55051626402272,201.72417567710866,194.97651481769637,186.75708112225175,176.25261458885385,162.52992919025317,241.5731180618239,237.68243472127318,233.48377244637317,229.1097135288163,224.63331294015097,220.05634845188817,215.3132325083756,210.28510938945217,204.79851747720238,198.59059681659042,191.2341923939624,182.04913669121203,170.11806727165447,154.46982358932533,243.2371770146956,239.77842773391356,235.77151432903392,231.4996956477956,227.08329976390579,222.56385251056307,217.91191696302934,213.03816315991537,207.79989256882902,201.9837002965965,195.25150991447867,187.0576350207365,176.60473577541657,162.98319320755226
2026-07-13 08:10:00+00:00,1095.106,3398045.839613086,3398048.2116399994,3143215.979047454,254832.23259254545,2.372026913333684,254829.86056563188,3398.0482116399994,3398.045839613086,3398048.2116399994,145.7408145179299,0,,,True,optimized,9,1031629.0488582292,0.00640163374375829,0.0,0,none,0.015544401168823246,0.015544401168823246,0.008412307901654831,0.0,0.007132093267168415,0.6512148367234261,1.0,False,0.021,0.01258769209834517,0.021,145.80413442639565,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.3467815150592,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.7693242326381,True,1840878.2044686412,1840.8782044686411,-,0.0,259988590519.27563,72.219052922021,48.18947648808546,245.3467815150592,163.57630451752146,244.71227067556362,215.39229513163247,154.996041772695,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.307853854832399,-88.70979197196039,1302337.774578813,1302337.774578813,1027569.055272251,969554.7389983237,969600.1873778441,1302337.774578813,0.0,-421447.3791729292,-332737.5872009688,0.0,243.3201882347817,239.7392428528387,235.6927237812638,231.40640642948694,226.98320733770376,222.46283046880478,217.81417948547949,212.9460124251773,207.71498237493844,201.90916385928492,195.19378934318482,187.02562576988936,176.60020522021742,162.98839439844238,241.65646783697127,237.79430013972467,233.60867041988647,229.24173619807982,224.76968112036786,220.1968450672788,215.4599590076733,210.44206828184497,204.97168444017544,198.78909437819584,191.4727958086749,182.35118148566082,170.51464599720524,154.996041772695,243.3100499767909,239.90705969563615,235.9284947580091,231.67090892308488,227.262280044325,222.74833399443327,218.10295504018532,213.23956234178826,208.01794380640519,202.22795717355297,195.53711650565936,187.4088865636989,177.05678206972306,163.57630451752146
2026-07-13 08:20:00+00:00,1101.146,3416790.206025971,3416789.9692399995,3156359.542234447,260430.4270055527,0.0,260430.66379152425,3416.7899692399997,3416.790206025971,3416789.9692399995,145.96754600152786,0,,,True,optimized,9,1044484.3767469134,0.00647051393140966,0.0,0,none,0.015663062095642097,0.015663062095642097,0.008410983514357737,0.0,0.0072520785812843595,0.6480200031522259,1.0,False,0.021,0.012589016485642264,0.021,146.02953812249575,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.36029067871584,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.31574779699721,True,1840878.2044686412,1840.8782044686411,-,0.0,260523191751.77487,72.36755326438191,48.28856604225616,245.36029067871584,164.16037479149185,244.72882219090883,215.5412615033275,155.52587352387977,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.322654143631332,-88.80173279359127,1315481.3377658057,1315481.3377658057,1037367.7265426712,979757.816548171,979803.7869589864,1315481.3377658057,0.0,-424479.28360041056,-335677.5508068193,0.0,243.3707663609351,239.83836676203757,235.81293915438067,231.53710629035325,227.11977417692623,222.60359805226105,217.96003814276264,213.10000685514942,207.88207156336046,202.09679174730144,195.41372998271763,187.29687401373187,176.9506402046389,163.45021776683916,241.7390501236583,237.90704432583118,233.73540959201978,229.37605452978343,224.90856430439473,220.33994354009462,215.60930375593202,210.60164332910406,205.14747786434802,198.99024533066458,191.71408633220068,182.6559808135897,170.9142636188039,155.52587352387977,243.3797212790372,240.03242501096375,236.08334550666854,231.84076679239382,227.44029815158132,222.93199552859824,218.29311961727512,213.439869029129,208.23453087333388,202.47017386536842,195.81976568078173,187.7557151260785,177.50228593320497,164.16037479149185
2026-07-13 08:30:00+00:00,1106.621,3433776.9828632167,3433778.5657400005,3167499.3028758997,266279.26286410075,1.5828767837956548,266277.6799873172,3433.7785657400004,3433.7769828632167,3433778.5657400005,146.15050677617347,0,,,True,optimized,9,1055892.9455871524,0.0065336534432794795,0.0,0,none,0.01575,0.01575,0.00839890620591666,0.0,0.00735109379408334,0.7446879723287907,1.0,False,0.021,0.012601093794083341,0.021,146.2390721591949,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.47351016323762,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.981312407705,True,1840878.2044686412,1840.8782044686411,-,0.0,261062852762.95044,72.51745910081956,48.38859343791086,245.47351016323762,164.72427597308794,244.7507735804462,215.69244933464887,156.05813516544796,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.3374699012321445,-88.89454560487782,1326621.0984072583,1326621.0984072583,1045499.7463658195,988283.1578251806,988329.5642308239,1326621.0984072583,0.0,-427186.07978131226,-338291.53417643445,0.0,243.4221784638414,239.93741436621391,235.93420322457078,231.66952032658628,227.25838627174517,222.74656099111056,218.10813422666493,213.25622669327348,208.05135902745556,202.28658835391306,195.63579300999416,187.57016609834605,177.30307520501134,163.9142832989149,241.82070164857603,238.02031585766392,233.86362720962398,229.5123164887203,225.04961691381314,220.4852987783966,215.7609135227063,210.76346145014875,205.32549039679265,199.19358776731596,191.95751614731594,182.962848977969,171.3160198423688,156.05813516544796,243.45090496742566,240.15217638330756,236.2327515986193,232.00567102960446,227.61363201680132,223.11103460681795,218.47850711322755,213.6350075485616,208.44528790675213,202.70551848355277,196.09388962301972,188.09138237297097,177.93269918399764,164.72427597308794
2026-07-13 08:40:00+00:00,1111.58,3449164.211494612,3449166.0451999996,3178126.36776154,271039.67743845936,1.833705387543887,271037.84373307205,3449.1660451999996,3449.164211494612,3449166.0451999996,146.33403838090388,0,,,True,optimized,9,1065811.2571430602,0.006590584877357131,0.0,0,none,0.01575,0.01575,0.00835167500697546,0.0,0.007398324993024541,1.2964685335018657,1.0,False,0.021,0.012648324993024542,0.021,146.4035665576296,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,246.04724211394807,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.95373083828218,True,1840878.2044686412,1840.8782044686411,-,0.0,261606529288.58862,72.66848035794128,48.48936511830283,246.04724211394807,165.23767421540063,244.80365470617997,215.84478574427771,156.59032102529497,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.352301243898939,-88.98805600076774,1337248.1632928988,1337248.1632928988,1052820.52893828,995068.8435331288,995115.5987310738,1337248.1632928988,0.0,-431120.62056259275,-342132.564561825,0.0,243.48336854843507,240.03664472594946,236.05580419583944,231.8028088658671,227.39817399049187,222.89083463927562,218.25756512340297,213.41373631463622,208.22185095012745,202.47746523650724,195.8587403691568,187.84402577805824,177.65565703590372,164.37818093635667,241.90225730957434,238.1335271504312,233.99257572051195,229.6497450200629,225.1920502379695,220.63211100645074,215.91396727958372,210.92666078018115,205.50479129378093,199.39808177928745,192.2018722418894,183.2702962483386,171.7179955324098,156.59032102529497,243.55827919413088,240.26251392710313,236.3679925927713,232.1557849886591,227.7719920799318,223.2748868547881,218.64825408481195,213.81364176834325,208.63808988470853,202.92061225955737,196.34413030698488,188.39738086182066,178.32464241630444,165.23767421540063
2026-07-13 08:50:00+00:00,1116.067,3463087.0088733607,3463088.9369799998,3186773.2169098156,276315.7200701842,1.9281066390685737,276313.7919635454,3463.0889369799997,3463.087008873361,3463088.9369799998,146.49425797325435,0,,,True,optimized,9,1073946.19424707,0.006639179352514655,0.0,0,none,0.01575,0.01575,0.008311174103518896,0.0,0.007438825896481104,1.7571176610403825,1.0,False,0.021,0.012688825896481105,0.021,146.56065649084528,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,246.56077236722035,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.92991771939475,True,1840878.2044686412,1840.8782044686411,-,0.0,262153782961.16635,72.82049526699065,48.59079983101476,246.56077236722035,165.73569029165066,244.8832861838787,215.99792143198147,157.12065162094277,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.367148274755412,-89.08218513883227,1345895.0124411741,1345895.0124411741,1058642.9298515003,1001124.5748660138,1001171.6394350461,1345895.0124411741,0.0,-433805.5581449603,-344723.37300612807,0.0,243.55853458502432,240.1374425545572,236.177538931475,231.93650479223172,227.5386287238759,223.03589965714366,218.40780260778854,213.5719912748622,208.39297317278823,202.66879910544804,196.0818709174138,188.11762807263338,178.00736227636813,164.84058513619058,241.98847319171227,238.2467230671484,234.1217323896642,229.7877396833474,225.33524487108772,220.77975068965384,216.06782174880192,211.09057226839528,205.6846662904334,199.602940832644,192.44625452160898,183.57724089306532,172.1188205488842,157.12065162094277,243.73031742575407,240.38000344304356,236.50010389430233,232.30168874659876,227.92612983205055,223.4345259453677,218.81368133905474,213.9876913832933,208.82585083197088,203.1299326955458,196.58743370513088,188.6945875699102,178.7049796539608,165.73569029165066
2026-07-13 09:00:00+00:00,1120.119,3475661.1854945,3475662.0498599997,3203268.9019096894,272393.14795031026,0.8643654994666576,272392.2835848108,3475.6620498599996,3475.6611854945004,3475662.0498599997,145.4930294531701,0,,,True,optimized,9,1073430.2354971492,0.005426290896986591,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007078135049682015,0.0,0.0060468649503179865,19.231612114748458,1.0,False,0.021,0.013921864950317987,0.021,145.40511762663718,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,264.11489829862717,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.75309732107291,True,1840878.2044686412,1840.8782044686411,-,0.0,262688596046.9689,72.96905445749137,48.689928652677,264.11489829862717,164.9811165661764,245.91713889783915,216.1263379849371,157.6012284710899,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.382010679155014,-89.17442639761965,1362390.6974410482,1362390.6974410482,1055344.7427271144,980483.448772478,980529.5694018718,1362390.6974410482,0.0,-471035.5544367961,-381861.12803917646,0.0,243.87930843111198,240.2297325231557,236.28433351102908,232.05374521706233,227.66194074776806,223.16339087155941,218.53997962401854,213.71139667441307,208.54394168854725,202.83790156781956,196.27947939877643,188.360460557376,178.32012894655134,165.25238832826864,242.07056918369764,238.34851017285962,234.23747235273274,229.9116441025252,225.46401484081173,220.91264977916092,216.20641743498044,211.23833037724734,205.84694023858762,199.78791604288483,192.6671208101796,183.85489395224684,172.48168369073437,157.6012284710899,243.80272350189938,240.18583264459332,236.2697255046647,232.05750473143166,227.6751519691709,223.17854193841805,218.55067717816684,213.7125987613169,208.5307950887936,202.80306749098006,196.20981568045323,188.23582315533585,178.12186058465326,164.9811165661764
2026-07-13 09:10:00+00:00,1123.768,3486988.0355254225,3486984.67792,3187649.163038723,299335.514881277,0.0,299338.8724866994,3486.98467792,3486.9880355254227,3486984.67792,146.59682798677036,0,,,True,optimized,9,1066609.3578652756,0.006603290689225711,0.0,0,none,0.015714311599731443,0.015714311599731443,0.008315962865337197,0.0,0.007398348734394246,1.577756743599764,1.0,False,0.021,0.012684037134662804,0.021,146.69545453836304,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,247.49489564143892,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.06658192372043,True,1840878.2044686412,1840.8782044686411,-,0.0,263245181206.9838,73.12366144638439,48.793092977805976,247.49489564143892,166.35801739173687,246.02097774682397,216.27331673540138,158.08576440853903,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.396889025107364,-89.27007571409501,1346770.958570082,1346770.958570082,1057818.764696207,1016864.1844140117,1016912.0090722493,1346770.958570082,0.0,-419129.0252119277,-329858.9494978327,0.0,244.1445643163325,240.36847556333393,236.4000060088762,232.17730320324046,227.79171234123288,223.29755197620221,218.67900270327087,213.85787931918415,208.7023612936597,203.0150569731787,196.48609251806468,188.61381184223836,178.6458251590028,165.6807610288121,242.28236702466586,238.4544429061991,234.35447979121722,230.03661737602945,225.59383970231698,221.046618707343,216.3461266456849,211.3872827757622,206.01053636254517,199.9744106202204,192.8898197608107,184.13488482395428,172.84765506730335,158.08576440853903,246.30798789443296,240.7103943070382,236.6648990615233,232.46660237506399,228.0990352197887,223.614055427242,219.00092952927403,214.18663622089406,209.04317134503307,203.375861360092,196.87827419151483,189.0565313550802,179.17579124459706,166.35801739173687
2026-07-13 09:20:00+00:00,1127.042,3497147.1936224806,3497143.703479999,3204777.9998869766,292365.70359302266,0.0,292369.19373550406,3497.143703479999,3497.1471936224807,3497143.703479999,146.89629744002576,0,,,True,optimized,9,1092194.3061899492,0.006745846715682589,0.0,0,none,0.01575,0.01575,0.00822145746031337,0.0,0.00752854253968663,1.8039756552851713,1.0,False,0.021,0.01277854253968663,0.021,146.97249359468768,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,247.82495340210914,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.8766295263114,True,1840878.2044686412,1840.8782044686411,-,0.0,263801061758.00793,73.27807271055777,48.89612670205618,247.82495340210914,167.06779310139933,246.10364096218674,216.42691780988318,158.60268887014763,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.411783304881532,-89.36567864500918,1363899.7954183354,1363899.7954183354,1070251.4602072653,1015785.4622197844,1015833.2636852415,1363899.7954183354,0.0,-437432.2103781031,-348066.5317330939,0.0,244.2471936624518,240.50571245679163,236.52957013647952,232.31114625983835,227.93168936289513,223.442244527157,218.82882500831948,214.0154682237352,208.87237326224155,203.2045963975037,196.70634436261471,188.88279516127432,178.99036861737022,166.13303023744726,242.41572313945738,238.59252418795342,234.48418711116025,230.17347573057955,225.7360384543603,221.19332229205324,216.4988837910552,211.54973371372213,206.18837679295711,200.17634656772384,193.12984845888707,184.4352262067421,173.23884066330035,158.60268887014763,244.49165927507923,241.08009027838997,236.90958565060058,232.6945577215438,228.33477579842463,223.857411590627,219.252183087102,214.44946959000208,209.3245697532609,203.6866440812098,197.23541087655946,189.48725770778435,179.72090325331442,167.06779310139933
2026-07-13 09:30:00+00:00,1129.966,3506216.1198163494,3506216.700039999,3210367.7353044925,295848.96473550657,0.5802236497402191,295848.3845118568,3506.216700039999,3506.2161198163494,3506216.700039999,147.06525917260035,0,,,True,optimized,9,1097038.2999845406,0.0067917579179572335,0.0,0,none,0.01575,0.01575,0.008184269859331426,0.0,0.007565730140668574,2.1136247965911537,1.0,False,0.021,0.012815730140668575,0.021,147.13317629232748,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,248.2172657587779,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.85432200703178,True,1840878.2044686412,1840.8782044686411,-,0.0,264357862984.03577,73.43273971778771,48.99933107551201,248.2172657587779,167.57570476728452,246.2041003944165,216.58207544941135,159.1223386402719,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.426693545301712,-89.46144252108631,1369489.5308358513,1369489.5308358513,1073751.7960401482,1017415.6039627679,1017463.4859008064,1369489.5308358513,0.0,-441487.48745613126,-352026.04493504495,0.0,244.35384560869312,240.62170337336426,236.65848179494262,232.44736294472193,228.0738295888741,223.58913824771426,218.98089461917945,214.17529042009645,209.04456777914643,203.39624603593026,196.92859527732907,189.15359545509045,179.3365086624385,166.58686559748335,242.52676587573416,238.71612086108138,234.6180416698862,230.3130606406812,225.88084032349573,221.34272086356032,216.65436552321898,211.71488956420774,206.3688880684832,200.38091109829128,193.3724333135003,184.73801584658045,173.63247211393028,159.1223386402719,244.6542865215832,240.97114786396443,237.06475392380847,232.85723822993697,228.50091678497168,224.02883411262366,219.42958705530415,214.6354345103809,209.52403544118246,203.90739233241868,197.4897194747847,189.79476599612173,180.11072921298495,167.57570476728452
2026-07-13 09:40:00+00:00,1132.56,3514265.113449931,3514265.7263999996,3211747.756388096,302517.97001190344,0.6129500684328377,302517.35706183524,3514.2657263999995,3514.265113449931,3514265.7263999996,147.35825217324452,0,,,True,optimized,9,1092979.232042523,0.008122484439762436,0.0,0,none,0.016058989048004152,0.016058989048004152,0.008293652257897152,0.0,0.007765336790107,0.7039092562220048,1.0,False,0.021,0.01270634774210285,0.021,147.44364960975773,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,246.90800965063852,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.78590464654994,True,1840878.2044686412,1840.8782044686411,-,0.0,264917454347.53177,73.58818176320327,49.10305260729256,246.90800965063852,168.20032737624425,246.22647165367394,216.74107160289918,159.645232574884,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.441619823316857,-89.55766809086155,1370869.5519194547,1370869.5519194547,1075508.099043303,1022161.827799311,1022209.9405841986,1370869.5519194547,0.0,-438217.27942611766,-348659.61133525614,0.0,244.4395280513186,240.7382228953171,236.7867696413187,232.58569911652472,228.21882990768998,223.73903915787798,219.13603984107806,214.3382144144979,209.2198793714713,203.59104218496384,197.15404110022115,189.42766314875388,179.686090762438,167.04467072446704,242.6417167554562,238.8389679062436,234.7517403684879,230.45508356142557,226.02819877181187,221.49473730877676,216.81249640756042,211.88269490834497,206.55204560993286,200.5881251583213,193.61766839983716,185.04346430254276,174.02891228995432,159.645232574884,244.71909359507276,241.1362805295578,237.21671531620612,233.0516618123146,228.70638303326456,224.24086369331104,219.6487900821937,214.8651228005698,209.7702853997622,204.17972534399263,197.8031931303375,190.173507921779,180.59071752426274,168.20032737624425
