timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 09:50:00+00:00,1134.844,3521353.2998175924,3521352.84136,3219137.742653129,302215.0987068708,0.0,302215.5571644632,3521.35284136,3521.3532998175924,3521352.84136,147.44152257881063,0,,,True,optimized,9,1105828.6371424762,0.0068681445222149445,0.0,0,none,0.01575,0.01575,0.008122392336020433,0.0,0.007627607663979567,2.730550478177719,1.0,False,0.021,0.012877607663979568,0.021,147.43757237848027,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,248.95702213185166,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.8169154522596,True,1840878.2044686412,1840.8782044686411,-,0.0,265476163874.5984,73.74337885405511,49.20661068868556,248.95702213185166,168.55231486900303,246.35934053079592,216.89799074744127,160.16433399378886,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.45656211886689,-89.65377330019888,1378259.538184488,1378259.538184488,1078932.4513755832,1020788.2658065633,1020836.318411232,1378259.538184488,0.0,-447076.9930734548,-357423.2197732559,0.0,244.54336818879682,240.85247658298766,236.91400707473997,232.72295365532435,228.36314423097764,223.88839822849846,219.29063372869044,214.50048271336158,209.3943393513808,203.78467734389557,197.3778367677224,189.69929722355482,180.03206641431495,167.49740134011248,242.74221997898658,238.96088366220295,234.885085905035,230.59696058887047,226.17585017978726,221.64712094393698,216.97095743414505,212.05071230083794,206.73521834297566,200.79504990448694,193.8621253378575,185.34736188164058,174.42276059937623,160.16433399378886,244.76848772476527,241.21269238025997,237.31448864124954,233.1552939397888,228.81961579189868,224.35912559134448,219.77149346703942,214.99389420879913,209.90847331568688,204.33266504856252,197.97931389668352,190.38635611432684,180.8604730822789,168.55231486900303
2026-07-13 10:00:00+00:00,1136.831,3527517.1456292826,3527518.383139999,3217997.7570646554,309520.6260753437,1.2375107165426016,309519.38856462715,3527.518383139999,3527.5171456292824,3527518.383139999,147.48113423900878,0,,,True,optimized,9,1105292.966883523,0.0068814775160260695,0.0,0,none,0.01575,0.01575,0.008110724194999227,0.0,0.0076392758050007736,2.796058144470919,1.0,False,0.021,0.012889275805000775,0.021,147.56203483713313,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.15539867526684,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.8098211133693,True,1840878.2044686412,1840.8782044686411,-,0.0,266035666606.74597,73.89879627965166,49.31031579244413,249.15539867526684,168.98666819939984,246.49969496134676,217.05448735623668,160.67592008380848,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.47152045335859,-89.75000695019999,1377119.5525960142,1377119.5525960142,1077416.9897255623,1022206.4437045045,1022254.560529505,1377119.5525960142,0.0,-444614.99901670916,-354864.9920665092,0.0,244.67153637313731,240.97012274628122,237.04030379434076,232.85910909959554,228.5063995577739,224.03677983955396,219.44424130173164,214.66165796960834,209.5675039026264,203.9766957056564,197.59950721043072,189.96799349460238,180.3738782021321,167.94438642631633,242.86074576714796,239.08117698217728,235.01692158649448,230.7374296327627,226.3221554691109,221.79820461941387,217.12805219891038,212.2171998695704,206.91658991498122,200.99974813160972,194.1036754392178,185.6472760956582,174.81108425348972,160.67592008380848,245.13583266566133,241.34090569398685,237.4371458101074,233.28796513962106,228.9591875961516,224.50441648387044,219.92219674333262,215.15206009943302,210.07827851516495,204.52072987678852,198.19617658467644,190.6488428954246,181.19357858834135,168.98666819939984
2026-07-13 10:10:00+00:00,1138.536,3532810.9736020504,3532808.8958399994,3232155.908321498,300652.98751850147,0.0,300655.0652805525,3532.8088958399994,3532.8109736020506,3532808.8958399994,146.3516178147757,0,,,True,optimized,9,1102939.6662410453,0.0056021838544952195,0.0,0,none,0.013125000000000001,0.013125000000000001,0.006931372538441398,0.0,0.006193627461558603,20.141533603583667,1.0,False,0.021,0.014068627461558604,0.021,146.25196778132565,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,266.64122856493043,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.6255966406919,True,1840878.2044686412,1840.8782044686411,-,0.0,266580200517.36877,74.05005569926911,49.41124639109275,266.64122856493043,168.2354138230023,247.5880433171983,217.18522051467625,161.13788032604458,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.48649443925645,-89.84391538716187,1391277.7038528568,1391277.7038528568,1072130.4375546805,997353.4788733522,997400.4330918331,1391277.7038528568,0.0,-483721.1861481855,-393877.2707610236,0.0,245.04148792003429,241.07867941662232,237.15100833737102,232.97802758680407,228.6316243974602,224.16660193042966,219.5787751266715,214.80299720531593,209.71959080552972,204.14565264242995,197.79497173588302,190.2054726632807,180.67663485154205,168.34094690353984,242.97112482106448,239.19079230298968,235.13479278509814,230.8630619947899,226.45316454532735,221.933622227269,217.26897314908334,212.36666235161417,207.07955311789604,201.18384862249033,194.32114895861747,185.91757781473018,175.16139181809365,161.13788032604458,245.15042728195974,241.14361559678895,237.1969254631694,233.03284676882416,228.69570511357065,224.2348611925351,219.64555150084854,214.86390437939303,209.77115012890337,204.18325133702749,197.81024733794243,190.18544923477552,180.6105058279099,168.2354138230023
2026-07-13 10:20:00+00:00,1139.97,3537259.034588605,3537258.5118,3205220.382800957,332038.1289990428,0.0,332038.651787648,3537.2585118,3537.259034588605,3537258.5118,147.5619431703314,0,,,True,optimized,9,1083553.617296804,0.0067982020289245795,0.0,0,none,0.01575,0.01575,0.008171621490481725,0.0,0.007578378509518275,1.8972430649085936,1.0,False,0.021,0.012828378509518276,0.021,147.67034529598433,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.4852863821069,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.8467051289261,True,1840878.2044686412,1840.8782044686411,-,0.0,267143895074.2222,74.20663752061728,49.515728459093104,249.4852863821069,169.56727254801223,247.71066729263038,217.33496542453858,161.60301083080492,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.50148456920445,-89.94077968800335,1364342.178332316,1364342.178332316,1066533.469761114,1029383.2756266227,1029431.7077770435,1364342.178332316,0.0,-424851.2502432759,-334910.47055527254,0.0,245.34193749210965,241.23383347619196,237.27173854818426,233.10355426793083,228.76341552589926,224.30319845373245,219.72026903750006,214.95152020468433,209.8792079935259,204.3226954872831,197.99940217597702,190.45331576372578,180.9919839225186,168.75350097492768,243.21805043629303,239.30469958818531,235.2538548634498,230.98954063394714,226.58498612802376,222.06985286274073,217.41073566090137,212.51702929719985,207.24352387913495,201.36911617075955,194.5400414750999,186.18970461442674,175.51415008341547,161.60301083080492,247.6328763344578,241.72379278166449,237.61050405711026,233.45073013720335,229.12888074574798,224.68076868999125,220.10597769965406,215.34655569566914,210.28942363317262,204.7577870348161,198.4737919516783,190.99066192490466,181.6343100908201,169.56727254801223
2026-07-13 10:30:00+00:00,1141.141,3540893.3689822163,3540892.05454,3218282.099175102,322609.95536489785,0.0,322611.26980711427,3540.89205454,3540.8933689822165,3540892.05454,147.85317533167864,0,,,True,optimized,9,1107441.4563234602,0.006931738643252363,0.0,0,none,0.01575,0.01575,0.008069185089351512,0.0,0.007680814910648488,2.1337344143439054,1.0,False,0.021,0.01293081491064849,0.021,147.9225348596766,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.84440170697428,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.7844595371614,True,1840878.2044686412,1840.8782044686411,-,0.0,267703733319.05444,74.36214814418179,49.619495750890756,249.84440170697428,170.21693795893475,247.8122992367239,217.4906872644581,162.09851744898592,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.516490745433419,-90.03705737381323,1377403.8947064609,1377403.8947064609,1075753.9365088898,1023052.6599179831,1023100.798760888,1377403.8947064609,0.0,-444340.15331938607,-354303.09594557283,0.0,245.47221400511503,241.38676241337694,237.40644604586356,233.23934387274969,228.90512030245117,224.4499936782767,219.8722384463629,215.11080760269695,210.05001383972632,204.51160967516782,198.21678806842718,190.71583499959044,181.324783151584,169.18790807345377,243.3734797794948,239.45226688924996,235.38637491154432,231.12793747211703,226.72909430036012,222.21875808901086,217.56549765746777,212.6808104063591,207.42157137867937,201.56952470867847,194.77575636764163,186.48133895723757,175.89074769663117,162.09851744898592,245.82896333342427,242.069645895607,237.85665121252387,233.67292271391665,229.35645696260394,224.9159823186465,220.3489083076322,215.5999516200697,210.55919222809842,205.05343183089394,198.81026135783895,191.39182746701456,182.13651210265056,170.21693795893475
2026-07-13 10:40:00+00:00,1142.058,3543737.2825765572,3543737.45052,3232872.8039433192,310864.6465766807,0.1679434427060187,310864.478633238,3543.73745052,3543.7372825765574,3543737.45052,146.67374472531742,0,,,True,optimized,9,1105548.632348702,0.0056456511983024905,0.0,0,none,0.013125000000000001,0.013125000000000001,0.006895934331513622,0.0,0.006229065668486379,19.45216452082252,1.0,False,0.021,0.01410406566848638,0.021,146.57094999444334,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,267.2644637575464,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.59437144931724,True,1840878.2044686412,1840.8782044686411,-,0.0,268247621020.69095,74.51322806130304,49.72030657323424,267.2644637575464,169.50471071904406,248.86182216530779,217.62153642416828,162.5504276854244,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.531512551852939,-90.13083851711247,1391994.599474678,1391994.599474678,1070865.4091226957,996563.4506729714,996610.341244621,1391994.599474678,0.0,-485515.0967471695,-395384.258230057,0.0,245.84260759390878,241.50448280019893,237.5234458016498,233.35973907751602,229.03044749688164,224.57984216384966,220.00677792714535,215.2519690712142,210.2015609665045,204.6794543408043,198.41023498427504,190.94984341642345,181.62191436548977,169.57624735258315,243.4950107455159,239.5706803396455,235.50814646589663,231.2539131658001,226.86004799596165,222.35415089697125,217.7063024931624,212.82988341212365,207.58368414093263,201.7520570695195,194.99050995300968,186.74710053337552,176.2340179011819,162.5504276854244,245.8602205141106,241.60086100630767,237.6274648694947,233.4321530590781,229.10485132222018,224.6580805478893,220.0842344603881,215.3244658189045,210.26587176533937,204.73154818136288,198.4428439978675,190.951594057744,181.58343960863166,169.50471071904406
2026-07-13 10:50:00+00:00,1142.726,3545811.839737921,3545810.2144400002,3202849.504411595,342960.7100284053,0.0,342962.3353263261,3545.8102144400004,3545.811839737921,3545810.2144400002,147.87109236463613,0,,,True,optimized,9,1066756.3771997862,0.008139750317499202,0.0,0,none,0.015658325672149663,0.015658325672149663,0.008092529059012279,0.0,0.007565796613137384,1.6749259372405731,1.0,False,0.021,0.012907470940987723,0.021,147.97863676416438,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,250.53674810254836,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.14297958974623,True,1840878.2044686412,1840.8782044686411,-,0.0,268809201709.91394,74.66922269719832,49.82439683106218,250.53674810254836,170.7676876148897,248.97068915819494,217.77053930988842,163.00422658647096,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.546550440361968,-90.22733105417983,1361971.2999429537,1361971.2999429537,1062497.316150203,1026146.9001572994,1026195.146425833,1361971.2999429537,0.0,-426003.48457130056,-335776.15351712075,0.0,246.1492107351179,241.6686368121845,237.64690363154315,233.4857630970036,229.16190409695494,224.7159755732637,220.1477577898823,215.39976802264118,210.36004628018645,204.8547171310364,198.6118602656382,191.1932383291934,181.9303601516093,169.97886542289947,243.75393286314724,239.68955448249994,235.62870552034536,231.38045619231306,226.99150765931182,222.4900132748006,217.84758767411574,212.9794751634265,207.7463792139948,201.9352689716137,195.20609711259564,187.0139461312264,176.57875951358508,163.00422658647096,248.3723754877892,242.1924223827942,237.99739932994294,233.837276692033,229.5249160633272,225.0899799555198,220.5299558521647,215.79105611574963,210.76575860873743,205.2840272475931,199.07851002812296,191.71960176587083,182.5561681699898,170.7676876148897
2026-07-13 11:00:00+00:00,1143.15,3547128.9343110994,3547125.8609999996,3212908.4961356996,334217.3648643,0.0,334220.43817539955,3547.1258609999995,3547.1289343110993,3547125.8609999996,148.1931389753688,0,,,True,optimized,9,1103814.8004192982,0.006972289749417311,0.0,0,none,0.01575,0.01575,0.008036788745056759,0.0,0.007713211254943241,1.3453912874463754,1.0,False,0.021,0.012963211254943242,0.021,148.27451162203704,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,250.31608044564132,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.7645652267015,True,1840878.2044686412,1840.8782044686411,-,0.0,269366482637.90784,74.8240229549744,49.927690118368304,250.31608044564132,171.43356818798787,249.0277589350916,217.92619384095258,163.4879272279833,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.561604299160782,-90.32315279288625,1372030.2916670586,1372030.2916670586,1069910.9350487888,1019076.7885800272,1019124.6994493804,1372030.2916670586,0.0,-443228.74501056445,-352905.5922176782,0.0,246.2790395623728,241.83151229980837,237.78505756618955,233.62210963271065,229.30348528249513,224.86256058692737,220.2994691922656,215.5585924107476,210.52998273340702,205.04211164235954,198.82669791974368,191.4515606432137,182.25649427529885,170.4035493986888,243.92415303837504,239.84324198020894,235.76252667140892,231.51873011555077,227.13528518097928,222.6385646797545,218.00188289476182,213.142485605677,207.92313763896036,202.13357770040275,195.43841498908264,187.3001290645484,176.94703840367976,163.4879272279833,246.58311876183004,242.56443261180783,238.26147449499203,234.06730189674337,229.7628636346421,225.33592579860962,220.78382282971575,216.05558310926818,211.04684984033915,205.59126532233373,199.42699340776127,192.1335257332771,183.07232308049493,171.43356818798787
2026-07-13 11:10:00+00:00,1143.331,3547686.9091250184,3547687.4931399995,3211228.4335204465,336459.0596195529,0.5840149810537696,336458.47560457187,3547.6874931399993,3547.6869091250182,3547687.4931399995,148.32377802623233,0,,,True,optimized,9,1103101.8168690102,0.00699903818360725,0.0,0,none,0.01575,0.01575,0.00801627807453501,0.0,0.00773372192546499,1.4211600203680916,1.0,False,0.021,0.012983721925464991,0.021,148.4152727768807,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,250.4489189554597,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.75191749412355,True,1840878.2044686412,1840.8782044686411,-,0.0,269921507380.44708,74.97819649456864,50.03056521656964,250.4489189554597,171.8951291461874,249.08852061567003,218.08305872783146,163.9738225422267,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.576674064090062,-90.4185895756799,1370350.2290518053,1370350.2290518053,1068023.2667224556,1015412.1087496924,1015459.8271410892,1370350.2290518053,0.0,-445308.99148639594,-354890.401910716,0.0,246.4012919822924,241.97142072888636,237.92260921367298,233.76089871559807,229.44709179826768,225.0111474762388,220.45323032792894,215.71946380744248,210.70191589060545,205.2314172744909,199.04331252981316,191.7114422662868,182.58388797453162,170.82927279987675,244.06760207674,239.98172817298837,235.9007047108056,231.6598188041124,227.28153933636864,222.7896811678694,218.1587878265256,213.30809478652833,208.10245331232238,202.334381264544,195.67312586532373,187.58854595613678,177.31742156103428,163.9738225422267,246.6778316852434,242.47677155586865,238.4168334795753,234.22937084402585,229.9255575887391,225.50376829210902,220.95745653425377,216.23688493719638,211.23987450104065,205.80266765809904,199.66733752628505,192.41966809851678,183.42973374756247,171.8951291461874
2026-07-13 11:20:00+00:00,1143.271,3547501.5141572165,3547501.3167399997,3224690.210055967,322811.1066840328,0.0,322811.30410124944,3547.5013167399998,3547.5015141572167,3547501.3167399997,147.0878157203385,0,,,True,optimized,9,1100957.340797725,0.005683753825768378,0.0,0,none,0.013125000000000001,0.013125000000000001,0.006866279150210571,0.0,0.00625872084978943,18.661035871678024,1.0,False,0.021,0.01413372084978943,0.021,146.97856989761897,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,267.74955648734806,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.56810986233978,True,1840878.2044686412,1840.8782044686411,-,0.0,270460645168.8958,75.12795699135995,50.13049563170209,267.74955648734806,171.1713599548196,250.09339029103512,218.21402887256752,164.41301659423561,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.591759320758887,-90.51154001294643,1383812.005587326,1383812.005587326,1062524.4824033224,989028.0455421973,989074.5207608306,1383812.005587326,0.0,-485249.02483944176,-394737.48482649535,0.0,246.76454980246302,242.09643678822792,238.0401154182812,233.88186967499027,229.5728091072453,225.1412937488416,220.5880217412061,215.86064911658138,210.85302132588677,205.39807090104244,199.23438200503313,191.94117111323487,182.87389759147476,171.20699797495206,244.19665231539864,240.10291403469623,236.0225988579123,231.78645903428426,227.41287258148876,222.9254352639404,218.2998408318854,213.45707469136997,208.26387843663775,202.51529307930033,195.88476559721656,187.8488296795904,177.65192794442098,164.41301659423561,246.68234910219124,242.21759869379858,238.13614135655368,233.97028237329252,229.66044903130532,225.23186202837897,220.6784712538417,215.9471540264857,210.93255375136712,205.4671367561601,199.28681410897715,191.9672147889365,182.86549845962847,171.1713599548196
2026-07-13 11:30:00+00:00,1142.97,3546564.922133561,3546567.3318,3207469.347743619,339097.98405638104,2.40966643858701,339095.57438994246,3546.5673318,3546.564922133561,3546567.3318,146.96361199217267,0,,,True,optimized,9,1074436.7128302406,0.0055906583936228375,0.0,0,none,0.013125000000000001,0.013125000000000001,0.006936690213173557,0.0,0.006188309786826445,17.516570753939618,1.0,False,0.021,0.014063309786826444,0.021,146.9358330249153,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,267.60996104497474,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.63026735555712,True,1840878.2044686412,1840.8782044686411,-,0.0,271001107123.9479,75.27808531220775,50.23067148412572,267.60996104497474,171.2588631258361,251.07367883983974,218.33716763349344,164.81126274378707,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.606860089848108,-90.60461453532476,1366591.1432749776,1366591.1432749776,1049350.7008544102,991328.002360958,991374.5396221472,1366591.1432749776,0.0,-465821.2181881551,-375216.60365283035,0.0,247.30250587172137,242.2474262541163,238.14678366328818,233.99061205551942,229.68622846830462,225.2588609529234,220.70987784097554,215.98842983439982,210.98999298191472,205.54942892474048,199.4083122548063,192.15082533295532,183.13921940077728,171.5532129599549,244.42341932176726,240.2118654529454,236.13029060588306,231.89877406931674,227.529654436037,223.04623657243255,218.4254925103914,213.59000945291842,208.40823443782364,202.6775075690576,196.07512276954765,188.083716896003,177.9546704515397,164.81126274378707,249.11556095688078,242.28900577180863,238.13932422050127,233.97196761157178,229.6672132377303,225.2397794370133,220.68768566103176,215.95867026122133,210.9476562766043,205.4876474907204,199.31567839402007,192.0092030699341,182.92713544484567,171.2588631258361
2026-07-13 11:40:00+00:00,1142.426,3544876.5262399064,3544879.3324399996,3206474.395857958,338404.93658204144,2.806200093124062,338402.1303819481,3544.8793324399994,3544.8765262399065,3544879.3324399996,145.54918589312504,0,,,True,optimized,9,1055379.5844971687,0.004308007636517762,0.0,0,none,0.0105,0.0105,0.005742403607913488,0.0,0.004757596392086513,41.9237128071849,1.0,False,0.021,0.015257596392086514,0.021,145.4354358629774,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,292.99739164702464,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.60343172777166,True,1840878.2044686412,1840.8782044686411,-,0.0,271521698403.4953,75.42269400097092,50.32716426165701,292.99739164702464,170.45019016539385,253.32937197469306,218.43453996926758,165.15735076926325,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.6219758757262515,-90.69471526886387,1365596.1913893172,1365596.1913893172,1026120.410700313,958301.7974810839,958346.8478478534,1365596.1913893172,0.0,-497944.05881032755,-407249.34354146366,0.0,248.06350237446847,242.39306347701051,238.2384875747044,234.08121582242305,229.78082968536822,225.35710336234644,220.8118734011512,216.09560890855727,211.10519653304183,205.67716258109542,199.5556748914344,192.32922414596857,183.3659284318938,171.85000428663224,244.65960385938484,240.31530157182831,236.22176005060643,231.99398997910782,227.62886593190132,223.1490197863677,218.53256465092704,213.7035084611614,208.53178691868015,202.8167510599139,196.23906545387217,188.2867096163202,178.21711179014085,165.15735076926325,248.3316926486573,242.22295802235303,237.86698223124125,233.68581121202993,229.3725446548986,224.9385490976319,220.37845280796003,215.6371442870137,210.60622906250555,205.11441397232167,198.89170773604462,191.5041372954915,182.2965416212376,170.45019016539385
2026-07-13 11:50:00+00:00,1141.635,3542425.6485784515,3542424.9069,3183123.4283194747,359301.47858052514,0.0,359302.2202589768,3542.4249068999998,3542.4256485784513,3542424.9069,146.81690697742744,0,,,True,optimized,9,1043034.1252849313,0.005482289959149958,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007019241435080059,0.0,0.006105758564919943,14.022525508181218,1.0,False,0.021,0.013980758564919944,0.021,146.93059261002236,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,267.3518974828743,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.70228274395538,True,1840878.2044686412,1840.8782044686411,-,0.0,272061402707.2757,75.57261186313214,50.42719968169448,267.3518974828743,171.56445176230014,254.16931835190113,218.54834785470266,165.50681569517613,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.637107124150132,-90.78749054328532,1342245.2238508335,1342245.2238508335,1030612.7007924488,990248.2758734005,990294.6635106112,1342245.2238508335,0.0,-442738.0508835076,-351950.56034022226,0.0,248.76991874457292,242.59208625510396,238.33852949703592,234.17673882877486,229.8800054959587,225.4600434850446,220.91869857752025,216.20778489000335,211.22566145600894,205.810582155189,199.7093962649321,192.51505219736816,183.601760410787,172.15845534026593,244.97776934209253,240.42454129535656,236.31479295019386,232.08994951602287,227.72881212530743,223.25255759015943,218.64042360595224,213.81786071582903,208.65630559271355,202.95713846311952,196.40443436174354,188.49157990186478,178.48210799457027,165.50681569517613,252.28318396259078,242.65643616890947,238.23629107145337,234.03781665490268,229.73586680906487,225.31244617215575,220.76468459666913,216.04204806991058,211.04093048843038,205.5961482737921,199.4478670479571,192.17863507290838,183.15347153688924,171.56445176230014
2026-07-13 12:00:00+00:00,1140.592,3539188.3686360074,3539188.5404800004,3179941.363625287,359247.17685471335,0.17184399301186204,359247.0050107206,3539.1885404800005,3539.1883686360075,3539188.5404800004,148.0554774645089,0,,,True,optimized,9,1039794.3246931372,0.008164208835335382,0.0,0,none,0.014838634014129642,0.014838634014129642,0.0077187020273766175,0.0,0.007119931986753024,1.5133900244344147,1.0,False,0.021,0.013281297972623384,0.021,148.14831013777626,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,255.68270837633554,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.1606587252919,True,1840878.2044686412,1840.8782044686411,-,0.0,272607266781.63342,75.72424077267596,50.52837682921627,255.68270837633554,172.86490362719488,254.2593572044228,218.6852630678465,165.91085813745002,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.652254001275343,-90.88126275125951,1339063.1591566456,1339063.1591566456,1037788.3203088208,1000607.8339101508,1000654.7200141379,1339063.1591566456,0.0,-429289.7018937672,-338408.43914250773,0.0,249.11601157347272,242.82905587568536,238.47305726568163,234.2946141015886,230.00070086502697,225.585006898524,221.04814435949658,216.34330645538756,211.37057205276287,205.97020270735464,199.8921036284983,192.7342952070293,183.87803693100852,172.5180419970658,245.34990084726329,240.58547195876838,236.42960191771195,232.20579752960822,227.84902523958985,223.37692591732227,218.76969661127623,213.95444937368026,208.80437234870934,203.12316324642168,196.5987519214656,188.73067848240285,178.78962248607445,165.91085813745002,250.6940343552499,243.79551280796323,238.7488243823507,234.49808957902286,230.20314525307236,225.79344593923327,221.26037991882035,216.5582267641037,211.58935172344044,206.19564431139602,200.12813144551205,192.98731316910784,184.16255126450434,172.86490362719488
2026-07-13 12:10:00+00:00,1139.291,3535153.2040930926,3535151.61554,3195652.6585115455,339498.95702845464,0.0,339500.5455815471,3535.15161554,3535.1532040930924,3535151.61554,147.36426043444789,0,,,True,optimized,9,1075015.2225902807,0.005643997268538396,0.0,0,none,0.013125000000000001,0.013125000000000001,0.006899264012066955,0.0,0.006225735987933047,13.357601963699409,1.0,False,0.021,0.014100735987933048,0.021,147.29975382266582,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,267.6169591681222,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.59731258427024,True,1840878.2044686412,1840.8782044686411,-,0.0,273137449052.07678,75.87151362557688,50.62664731872083,267.6169591681222,172.70410477460416,254.9728195131339,218.8111318560663,166.31387403937032,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.6674160943494725,-90.97255844478023,1354774.4540429043,1354774.4540429043,1038929.9006652499,974564.0280036188,974609.6758503793,1354774.4540429043,0.0,-471137.3366373053,-380164.7781925251,0.0,249.48374477931486,243.01865550173295,238.60741203993985,234.41185667717585,230.11907501072088,225.70738513343457,221.17491180338112,216.47598707424632,211.51234727525997,206.12621327468307,200.07045010934925,192.9479780699258,184.14690138744422,172.86766553036605,245.58113563719073,240.74632652517738,236.55262077762225,232.32408528683752,227.97109025813864,223.50316153384406,218.9008488726318,214.09284253562564,208.9540944152348,203.29061214371632,196.7941234894081,188.97024083411765,179.0968248308556,166.31387403937032,249.23453219110831,243.4433531103571,238.7705931124559,234.45247913203715,230.14813561570122,225.7370169766448,221.2031057772102,216.4988163018668,211.5259239802472,206.12559282256512,200.04734498770492,192.8891251317178,184.03767152065174,172.70410477460416
2026-07-13 12:20:00+00:00,1137.724,3530286.6231763405,3530289.30856,3180279.674223398,350009.63433660194,2.6853836593218148,350006.9489529426,3530.28930856,3530.2866231763405,3530289.30856,147.2987433265952,0,,,True,optimized,9,1053499.387015563,0.005580548932115878,0.0,0,none,0.013125000000000001,0.013125000000000001,0.006948299579839773,0.0,0.006176700420160228,12.43610106171127,1.0,False,0.021,0.014051700420160228,0.021,147.29686669103546,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,267.4089205748452,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.64045092671847,True,1840878.2044686412,1840.8782044686411,-,0.0,273666536963.3665,76.01848248982402,50.724714966267605,267.4089205748452,172.8930817335039,255.6622935273722,218.932731431711,166.69407420224584,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.682593360004537,-91.06359393038917,1339401.4697547567,1339401.4697547567,1027158.346041763,972831.2616704237,972876.7794132282,1339401.4697547567,0.0,-457588.28427191766,-366524.6903415285,0.0,249.9612447337122,243.20560822478825,238.72903343949108,234.52292985235968,230.23113778130195,225.8230488630166,221.29474584946965,216.60146406920973,211.6464854304876,206.27389153673323,200.23936111926588,193.150468276247,184.40181853222762,173.19931342466978,245.85077264587724,240.883967748304,236.6670757019969,232.43550373279263,228.08558702367444,223.62155699261046,219.02391432347278,214.22278074085975,209.09476613455126,203.448063574148,196.97799377766054,189.19590927086324,179.38645077481266,166.69407420224584,250.9914598469478,243.35101234028033,238.78392524713635,234.5137561337719,230.20280716328205,225.7927005022646,221.2612836660905,216.56069134416427,211.59338470444513,206.2016342159428,200.1367695654372,192.9996564103875,184.18064096007978,172.8930817335039
2026-07-13 12:30:00+00:00,1135.88,3524569.3039944395,3524567.4872000003,3171787.3159085154,352780.17129148496,0.0,352781.9880859242,3524.5674872000004,3524.5693039944395,3524567.4872000003,147.31790018384604,0,,,True,optimized,9,1047334.3448904462,0.005569513594106401,0.0,0,none,0.013125000000000001,0.013125000000000001,0.006958021484801781,0.0,0.00616697851519822,11.58799159580039,1.0,False,0.021,0.014041978515198221,0.021,147.35696238477996,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,267.2502851231726,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.648964741775,True,1840878.2044686412,1840.8782044686411,-,0.0,274192610369.38013,76.16461399149448,50.822223868406226,267.2502851231726,173.1981683145915,256.3030351398749,219.053355274782,167.06772383486222,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.697785710418745,-91.15410248524198,1330909.1114398742,1330909.1114398742,1020512.4755233407,967897.8582305511,967943.1125079775,1330909.1114398742,0.0,-454120.1014171386,-362965.99893189664,0.0,250.42930177564637,243.41074604857695,238.85131440554625,234.63223778160375,230.34193876058765,225.93737946818283,221.41316911256183,216.72544269002685,211.77898128142257,206.41969755288045,200.40603468045393,193.3501372643755,184.65301720368006,173.52601231179995,246.1527837306328,241.02704863254772,236.7784563400351,232.54530274944096,228.19847003582015,223.73821399244437,219.14516226304968,214.35077929481537,209.23329905504394,203.6030605808659,197.1589063741435,189.41782102779837,179.67113327046474,167.06772383486222,251.31612640154302,243.72027428307555,238.8729749672289,234.6071390485364,230.30388583573236,225.89606519547064,221.36835936281685,216.67308626545756,211.71396809552203,206.3349697387157,200.29006501866087,193.1844927547077,184.41450775668105,173.1981683145915
2026-07-13 12:40:00+00:00,1133.747,3517947.906130695,3517948.9161799997,3154502.546587513,363446.3695924869,1.0100493049249053,363445.35954318196,3517.9489161799997,3517.9479061306947,3517948.9161799997,148.1975957102755,0,,,True,optimized,9,1032660.2564566679,0.006852775862542109,0.0,0,none,0.014490812301635743,0.014490812301635743,0.007577999058682635,0.0,0.006912813242953108,1.2561933211338214,1.0,False,0.021,0.013422000941317366,0.021,148.26689563463654,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,257.55922846100873,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.55261562260537,True,1840878.2044686412,1840.8782044686411,-,0.0,274723266085.56082,76.31201835710023,50.920582112154854,257.55922846100873,174.08428050394156,256.3743704104453,219.18686585962104,167.45919451035502,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.712993253145268,-91.2452563591426,1313624.3421188716,1313624.3421188716,1015235.1423970859,975625.8730566832,975671.4499936335,1313624.3421188716,0.0,-429198.1484843807,-337952.8921252381,0.0,250.75072803010875,243.63626929909276,238.98980824650747,234.75161933609394,230.4617803222981,226.06091807317745,221.54102029661684,216.85911510767363,211.9215620812808,206.57620833601655,200.58439665025128,193.56305677566658,184.9199592487583,173.8723352871188,246.4766263227469,241.18866828527092,236.8991976005786,232.66218502346322,228.31861939803554,223.86231386243998,219.27403478046784,214.48665590302556,209.38010669008315,203.76696408759514,197.34972598172135,189.65123433875087,179.969856088441,167.45919451035502,251.92436247590723,244.25752644235993,239.25592817382588,234.9228567751776,230.6223036095731,226.22357845311993,221.70585189592805,217.02473426926613,212.08771929307716,206.74361053838376,200.7538416870995,193.73578692528912,185.10224640489756,174.08428050394156
2026-07-13 12:50:00+00:00,1131.311,3510390.806664156,3510390.1543399994,3151857.6528735347,358532.5014664647,0.0,358533.15379062085,3510.3901543399993,3510.3908066641557,3510390.1543399994,148.3841523043606,0,,,True,optimized,9,1039756.3395672897,0.006916002598996388,0.0,0,none,0.014568978309631346,0.014568978309631346,0.0075733836824661725,0.0,0.006995594627165174,0.6057264763148851,1.0,False,0.021,0.013426616317533828,0.021,148.4699840498227,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,256.9800968867602,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.20833809669156,True,1840878.2044686412,1840.8782044686411,-,0.0,275248144633.40924,76.45781795372478,51.01786954461534,256.9800968867602,174.5915114511193,256.38855986884346,219.3246632735004,167.86718583143892,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.728215829005245,-91.33545515986286,1310979.4484048937,1310979.4484048937,1013256.611970558,966087.9355068681,966133.0349072282,1310979.4484048937,0.0,-436181.8686575284,-344846.41349766555,0.0,250.95345779614615,243.85321558140282,239.13936967907432,234.87925275397728,230.5883755251428,226.19104798445886,221.67559429586188,216.9996692298079,212.0712355175246,206.74014026200422,200.7707011268743,193.78474473245646,185.19700730513776,174.2309556101958,246.73973929169094,241.3670644816273,237.03150658662187,232.78743002217504,228.44650330812507,223.99428503157122,219.4109631600363,214.63080177319756,209.53550088677056,203.9399594550579,197.55043641636604,189.89581283764693,180.28182322969582,167.86718583143892,250.9341711629668,244.54447182668224,239.49843320015924,235.12354342134,230.81293173513856,226.41819439090938,221.90662150207325,217.233662884421,212.30902800900205,206.98430789824786,201.02505201033878,194.05536659338628,185.49754023398725,174.5915114511193
2026-07-13 13:00:00+00:00,1128.554,3501833.267385862,3501835.34876,3153834.444569261,348000.90419073915,2.0813741381280124,347998.82281660126,3501.8353487599998,3501.8332673858617,3501835.34876,147.70621062075313,0,,,True,optimized,9,1039913.0275171218,0.005602071680511336,0.0,0,none,0.013125000000000001,0.013125000000000001,0.0069390181171372625,0.0,0.006185981882862739,10.509305753350645,1.0,False,0.021,0.014060981882862738,0.021,147.64339473117107,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,266.8978656221941,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.6323108299295,True,1840878.2044686412,1840.8782044686411,-,0.0,275760675746.1271,76.60018770725752,51.1128683518953,266.8978656221941,174.3775889434633,256.9433851556543,219.4490507125668,168.25303104569807,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.743453108760038,-91.4236785287539,1312956.2401006194,1312956.2401006194,1006004.9406588663,945598.0880406991,945642.1997251447,1312956.2401006194,0.0,-458737.71890422865,-367314.0403754747,0.0,251.2746923399286,244.04174243289845,239.27699681497495,234.9986929008402,230.70645524794725,226.31224597772632,221.80094587463793,217.13064555950257,212.21076687475906,206.89302715502578,200.94452822255528,193.99167407057558,185.45571696437506,174.56598541257043,246.96284291085192,241.5280296198949,237.15823682918872,232.9066360392232,228.56769565167812,224.119255860225,219.5406500239774,214.7673332911356,209.68267060849254,204.10376134553988,197.7404141567609,190.12720691502568,180.57685990043544,168.25303104569807,250.8070171841306,244.26925971079584,239.41423637116867,235.0446622299564,230.7286848040397,226.33081681904207,221.8174060149476,217.14172111776637,212.2123688614339,206.87988961645928,200.90810222270278,193.91819706663244,185.3287536851177,174.3775889434633
2026-07-13 13:10:00+00:00,1125.458,3492231.7443048023,3492228.6465200004,3135041.024354413,357187.62216558727,0.0,357190.7199503891,3492.2286465200004,3492.2317443048023,3492228.6465200004,147.63756848062832,0,,,True,optimized,9,1016466.3469201722,0.005530212957752614,0.0,0,none,0.013125000000000001,0.013125000000000001,0.006995630891834475,0.0,0.006129369108165526,9.597648991071821,1.0,False,0.021,0.014004369108165526,0.021,147.62674830104885,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,266.54103414672613,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.6817798300297,True,1840878.2044686412,1840.8782044686411,-,0.0,276270696806.8992,76.74186022413866,51.20740191533905,266.54103414672613,174.5508351206462,257.4705365460542,219.56888397211665,168.6164299832443,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.758705010284785,-91.51140914848214,1294162.819885772,1294162.819885772,991767.3465965801,941502.6451254425,941546.5104353067,1294162.819885772,0.0,-444127.7185989474,-352616.30945046525,0.0,251.6864689090624,244.23915327443288,239.40514223483024,235.1109538722263,230.8177643580136,226.4264826546409,221.9191175063307,217.25417450955703,212.34244030611384,207.03740251171337,201.10880666869758,194.18740321670106,185.700631814732,174.88338962143465,247.23222759490628,241.6757261848928,237.27548402974386,233.01804048709943,228.68098075120892,224.23607687455106,219.66193255820605,214.89510456490552,209.8205162474175,204.25734291738564,197.91874805414938,190.34469209404162,180.85448663199716,168.6164299832443,252.27566106420636,244.3555642398017,239.44261177170125,235.09236356266732,230.7781002207797,226.3816153015219,221.87036331937375,217.1980309655292,212.27381014656382,206.9492194067257,200.98969116094065,194.01908245841489,185.45943519164032,174.5508351206462
2026-07-13 13:20:00+00:00,1122.0,3481498.8702634987,3481498.6799999992,3122422.0404757867,359076.6395242126,0.0,359076.8297877121,3481.4986799999992,3481.4988702634987,3481498.6799999992,147.64248786718667,0,,,True,optimized,9,1006739.7129044621,0.005508407543141519,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007014744565590442,0.0,0.006110255434409559,8.744413427572908,1.0,False,0.021,0.013985255434409559,0.021,147.67171849001411,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,266.2149499736271,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.69838356013017,True,1840878.2044686412,1840.8782044686411,-,0.0,276775955094.98846,76.8822097486079,51.30105268803511,266.2149499736271,174.83458291810587,257.94871841376306,219.68753790491849,168.97305110145737,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.773971395834254,-91.59831329681673,1281543.8360071455,1281543.8360071455,982133.9718369413,933652.0080381401,933695.4601123075,1281543.8360071455,0.0,-439446.6891916548,-347848.3758948381,0.0,252.08472137095987,244.4508530959546,239.5351539770399,235.2217628090605,230.9275601867752,226.53916596310506,222.03567218426082,217.3759968644096,212.4722631808874,207.17969848980482,201.27064291125996,194.38011034239432,185.94162764995355,175.19562237541024,247.526023501484,241.83022782053234,237.39080358704595,233.12752875230817,228.7923760637037,224.35093651916966,219.78117131445364,215.02070843384652,209.95599691904113,204.40824702134606,198.09390685342518,190.55821127409772,181.1269606679062,168.97305110145737,252.53515365321482,244.69110120052906,239.55559096396476,235.18569557292932,230.87378186396657,226.48009499134483,221.97235218044855,217.3049247686946,212.38821199082773,207.07531006685736,201.1340574817016,194.19228489996848,185.6775279634763,174.83458291810587
2026-07-13 13:30:00+00:00,1118.153,3469561.635763166,3469561.6698199995,3119327.149811481,350234.52000851836,0.03405683347955346,350234.48595168465,3469.5616698199997,3469.561635763166,3469561.6698199995,146.14697385537102,0,,,True,optimized,9,987574.0066631634,0.0042237893435489735,0.0,0,none,0.0105,0.0105,0.005823008838132836,0.0,0.004676991161867165,32.78699961679075,1.0,False,0.021,0.015176991161867166,0.021,146.02196588186624,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,290.7357180305538,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.70796338756202,True,1840878.2044686412,1840.8782044686411,-,0.0,277259832753.66565,77.01662020935157,51.39074051244833,290.7357180305538,174.1013935886193,259.6894445884103,219.7816895247161,169.28618478772822,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.789251724240636,-91.68197043828874,1278448.9453428402,1278448.9453428402,959478.3814410551,898102.9063295278,898144.7349002638,1278448.9453428402,0.0,-471986.1808808651,-380304.2104425763,0.0,252.69792057787092,244.62956061893826,239.64636327530778,235.3153839273588,231.02017530691356,226.6343573601713,222.13428356615876,217.47924986314618,212.58254446198242,207.30090787083546,201.40894287406175,194.54538189446583,186.14904771201455,175.4651482171704,247.77927345931934,241.96820873428308,237.4914071359356,233.22200004676105,228.8885295184685,224.45019423589258,219.88434379823502,215.12955017890636,210.07360765706923,204.5395243381263,198.24664956662028,190.74487341322074,181.36572061497003,169.28618478772822,251.7433311718099,244.28406790921917,239.27499613745178,234.90597524691904,230.59108975506052,226.19195065961762,221.6770315902488,216.99889490684657,212.06495049005028,206.7244508439228,200.73919162309883,193.72708471326564,185.10263191386682,174.1013935886193
2026-07-13 13:40:00+00:00,1113.888,3456328.049293468,3456327.6307199993,3080936.6555721248,375390.97514787456,0.0,375391.393721343,3456.3276307199994,3456.3280492934678,3456327.6307199993,147.484682508107,0,,,True,optimized,9,957305.4828230999,0.005351292372859201,0.0,0,none,0.013125000000000001,0.013125000000000001,0.00713954434765218,0.0,0.005985455652347821,5.608680003113477,1.0,False,0.021,0.013860455652347822,0.021,147.60494058799364,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,265.2981245915238,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.80558739233777,True,1840878.2044686412,1840.8782044686411,-,0.0,277757610316.04736,77.1548917544576,51.483004715622705,265.2981245915238,175.09987390671174,260.04874131493784,219.89144898275543,169.6020250291868,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.804546295816405,-91.76742945462202,1240058.4511034836,1240058.4511034836,950892.9167694099,921353.9705826452,921396.7000908117,1240058.4511034836,0.0,-410429.18046729383,-318661.7510126718,0.0,253.24783218428644,244.85543526303817,239.76336300054336,235.41364581797095,231.11707177309964,226.73385765375107,222.23731060943203,217.58705851111975,212.69759453226783,207.42722508354413,201.55288812945193,194.71715349963551,186.36432319350752,175.74458596941253,248.10769808969334,242.10518624317172,237.5927338476366,233.31711727611471,228.98534703099693,224.55014922401432,219.98824172631274,215.23916710480563,210.19207754399682,204.67179365808093,198.40059517152818,190.93307578098361,181.60653349726536,169.6020250291868,255.43192707816448,244.80019607557503,239.6438640919021,235.25242276829806,230.93975713971668,226.54946834845242,222.04567892044986,217.38374687343173,212.4753243348295,207.1750980981923,201.25350709107715,194.3426063356311,185.8752855403622,175.09987390671174
2026-07-13 13:50:00+00:00,1109.169,3441685.926030365,3441684.85686,3080423.110962943,361261.745897057,0.0,361262.8150674219,3441.6848568600003,3441.685926030365,3441684.85686,147.70197786617564,0,,,True,optimized,9,972764.3872317099,0.0054290330509439285,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007084605576274268,0.0,0.0060403944237257335,4.992046948182406,1.0,False,0.021,0.013915394423725733,0.021,147.77299892203405,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,265.04078826312025,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.75865181495016,True,1840878.2044686412,1840.8782044686411,-,0.0,278246623247.307,77.2907286798075,51.57364437448712,265.04078826312025,175.60213014532468,260.3119858061727,220.0069584270783,169.94137856122893,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.819854877848159,-91.85149219052222,1239544.9064943017,1239544.9064943017,950291.6192313968,906831.012921978,906873.0442899282,1239544.9064943017,0.0,-424523.35439489584,-332671.8622043736,0.0,253.59272693235744,245.0984067255338,239.8997738970477,235.5222453337421,231.22325240052504,226.84261419744743,222.3497845835468,217.70457431415414,212.82273142305775,207.5642287311356,201.708471111803,194.90207352914027,186.59516080280463,176.04335696062196,248.45993264641268,242.27682340293126,237.70635408523742,233.4224551542158,229.09207836806792,224.6601763026399,220.1024584785824,215.35943307036464,210.3217069345541,204.8160349572769,198.56779929993453,191.13658673518717,181.86592434842066,169.94137856122893,253.46948566526837,245.5326759656832,239.88857326127442,235.44884225728367,231.1309570334267,226.74437823373628,222.2464706611003,217.59251997250033,212.6962269248343,207.41503321017893,201.52339218338955,194.65990763702305,186.2669594542276,175.60213014532468
