timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 14:00:00+00:00,1103.956,3425508.3872907218,3425509.2306399993,3065958.4749366837,359550.7557033156,0.8433492775075138,359549.9123540381,3425.5092306399993,3425.5083872907217,3425509.2306399993,147.79013658463475,0,,,True,optimized,9,960050.8833940442,0.005408193503374216,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007104416715413709,0.0,0.006020583284586292,4.308311338538658,1.0,False,0.021,0.013895583284586292,0.021,147.8219636723218,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,264.62029714471134,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.77562343842726,True,1840878.2044686412,1840.8782044686411,-,0.0,278728398408.14105,77.42455511337252,51.66294249614386,264.62029714471134,175.9134592666661,260.5365427710615,220.12289680220988,170.28244519975226,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.835177261340033,-91.93430095124262,1225080.2704680425,1225080.2704680425,939293.7643964023,894851.497960958,894892.9023413183,1225080.2704680425,0.0,-422121.6690779668,-330187.3681267242,0.0,253.90491729224192,245.3203189329077,240.04055979151062,235.63392002104158,231.3309074768831,226.95260806494585,222.46346855090195,217.82329014071945,212.94903569844934,207.70234142288007,201.8650701964505,195.08785923484368,186.82664572055907,176.3425644114941,248.7496349484919,242.45104040767208,237.82604033113873,233.53014540484878,229.20067630933295,224.77200939336427,220.21849204145255,215.48151525214686,210.45313629513035,204.9620501038047,198.736734529957,191.34176042377024,182.12692846686613,170.28244519975226,253.67946348617872,245.47897947110755,240.0881524109485,235.57155977584654,231.24581937473272,226.8608614716788,222.36667655439146,217.71797213800036,212.82953859373984,207.56051780555762,201.68794701388748,194.8545631058745,186.50870072161553,175.9134592666661
2026-07-13 14:10:00+00:00,1098.204,3407662.566643676,3407661.119759999,3048866.8263798845,358794.2933801147,0.0,358795.7402637913,3407.661119759999,3407.6625666436757,3407661.119759999,147.8331158228961,0,,,True,optimized,9,945575.0774479031,0.0053757819697493854,0.0,0,none,0.013125000000000001,0.013125000000000001,0.0071334186058045436,0.0,0.005991581394195458,3.570927583778939,1.0,False,0.021,0.013866581394195457,0.021,147.85382695967698,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,264.1074703548404,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.80037395907317,True,1840878.2044686412,1840.8782044686411,-,0.0,279203355698.87866,77.55648769413297,51.75097691007383,264.1074703548404,176.19297595518148,260.7191737039755,220.2382262018658,170.62039889034082,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.850513250006732,-92.015932000193,1207988.6219112433,1207988.6219112433,926381.9283935962,883570.601038401,883611.4165628762,1207988.6219112433,0.0,-416393.13734856015,-324377.20534836716,0.0,254.19632761188316,245.54001294796913,240.18003228162482,235.74617361295344,231.43851102189845,227.06222951517228,222.57670810922036,217.94150408275547,213.07474153641567,207.83969781200716,202.020662090593,195.27223622747982,187.05610334183694,176.63890837689587,249.03408795697945,242.62064109263176,237.9466550964626,233.63834747850984,229.30909564317037,224.8835447901471,220.33418163286117,215.60318468969248,210.58403415428924,205.10734409663527,198.9046461660374,191.54542921062153,182.38572135051754,170.62039889034082,253.86880430807747,245.66556115245342,240.18926401733532,235.68418668241455,231.34705497747703,226.9631328721458,222.47224263187104,217.8282988143823,212.94704038574966,207.68916513455554,201.83401054470124,195.02808284570526,186.72506615004795,176.19297595518148
2026-07-13 14:20:00+00:00,1091.859,3387973.471885928,3387972.9654599996,3041016.7343311417,346956.23112885794,0.0,346956.73755478626,3387.9729654599996,3387.973471885928,3387972.9654599996,146.27474551871686,0,,,True,optimized,9,924376.3105174594,0.004100417471713849,0.0,0,none,0.0105,0.0105,0.005934768818299903,0.0,0.004565231181700098,27.097995204210918,1.0,False,0.021,0.015065231181700098,0.021,146.14532836971753,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,287.81716890818643,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.85111553549274,True,1840878.2044686412,1840.8782044686411,-,0.0,279656126165.1779,77.68225726810498,51.83489894563951,287.81716890818643,175.47962539205994,262.1385169774226,220.3293439669003,170.91663623609034,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.865862277916968,-92.0941674614151,1200138.5298625005,1200138.5298625005,901912.3705277597,846672.4935628964,846711.6112935074,1200138.5298625005,0.0,-445521.08603040816,-353426.91856899305,0.0,254.6984432933292,245.72448539832806,240.29736809760226,235.84048041359253,231.52917294978772,227.1546538920434,222.6723051440328,218.04147792425687,213.18128962332827,207.95644006715654,202.1533305785329,195.4300150814687,187.25316851226407,176.8941958787953,249.27720173416975,242.76803933231173,238.05061425644487,233.73177533409742,229.40260763782777,224.97977418123415,220.4341137664861,215.70843864830903,210.69747302076158,205.2335230700317,199.05081398417644,191.72316876138996,182.61210116746366,170.91663623609034,253.1108579976134,245.21684623686514,239.87339838735124,235.39755550118255,231.0656335066063,226.67593718986106,222.17800145895052,217.5237925756644,212.6261211350714,207.34194903040748,201.44484839717455,194.57188663493605,186.16405112460916,175.47962539205994
2026-07-13 14:30:00+00:00,1084.858,3366249.809128064,3366249.28252,2994806.4003909603,371442.8821290396,0.0,371443.40873710415,3366.2492825199997,3366.249809128064,3366249.28252,147.51098424881042,0,,,True,optimized,9,883925.8687637595,0.005173681892181358,0.0,0,none,0.012960376739501954,0.012960376739501954,0.007218102106840121,0.0,0.005742274632661833,1.7221745696548965,1.0,False,0.021,0.01378189789315988,0.021,147.62317166191428,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,263.8606915470775,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.7595214805583,True,1840878.2044686412,1840.8782044686411,-,0.0,280117342649.8735,77.81037295829819,51.92038646992187,263.8606915470775,176.3491673949532,262.27437980853955,220.43372029349393,171.21227113608185,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.881224494418891,-92.17329901154089,1153928.1959223188,1153928.1959223188,884995.571472997,860827.874395739,860867.440170802,1153928.1959223188,0.0,-385234.05476305773,-293060.75575151684,0.0,255.14766298489414,245.94668061720887,240.418227693764,235.93751715607925,231.62242790500804,227.24972237373257,222.7705977029486,218.14422631003623,213.29073625845558,208.07627824489413,202.28940776909982,195.59169975168425,187.45492897754443,177.15538412978168,249.58098562722563,242.91265587834627,238.15332003654441,233.8244421026299,229.4955918987204,225.0754742776783,220.53350493975913,215.81314864779424,210.81036937346173,205.35916173593665,199.19644506949214,191.90037850800184,182.83795128352364,171.21227113608185,256.3452900313422,245.70518691280975,240.2147194096292,235.70706572540547,231.37504922473258,226.99275275338965,222.50440214509686,217.8642178255661,212.9885271192665,207.73900432795912,201.8966370497036,195.11062289350113,186.83807626713957,176.3491673949532
2026-07-13 14:40:00+00:00,1077.128,3342263.904988018,3342263.5563199995,2985772.822303202,356490.7340167975,0.0,356491.0826848156,3342.2635563199997,3342.2639049880177,3342263.5563199995,147.72006076618487,0,,,True,optimized,9,891815.1971854997,0.005227808984752549,0.0,0,none,0.013014450073242187,0.013014450073242187,0.007210131267127614,0.0,0.005804318806114573,0.5870371399288956,1.0,False,0.021,0.013789868732872388,0.021,147.79097070692728,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,262.86141694846845,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.45876624336287,True,1840878.2044686412,1840.8782044686411,-,0.0,280567368840.05566,77.9353802333488,52.00379984766854,262.86141694846845,176.81700152445794,262.2878334803015,220.54345210362578,171.52798817351567,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.896599595765428,-92.25060807922164,1144894.617834561,1144894.617834561,878483.6939068631,842255.6038490313,842294.2583828716,1144894.617834561,0.0,-394850.9675309111,-302600.35945168947,0.0,255.39574899473052,246.18468151939905,240.55674634304506,236.04424948065363,231.72416607659383,227.35315321597443,222.87739725578902,218.2557055123231,213.40924386496667,208.20569741143447,202.43589062991921,195.765099383966,187.67049559613125,177.43365280270407,249.91504085122628,243.08620164613234,238.26733259810075,233.92619735123034,229.59725222734426,225.17995147276955,220.6418717887442,215.9271127302473,210.93294946799347,205.49516693618946,199.35352389525463,192.0907581576578,183.07971854577747,171.52798817351567,254.6365619424603,246.36854273027356,240.45774143980063,235.8980060248827,231.55692775786125,227.17709366753087,222.69404453378323,218.06125295449735,213.19677481707976,207.9648033608939,202.15003579837793,195.40769905040898,187.20370570654987,176.81700152445794
2026-07-13 14:50:00+00:00,1068.586,3315761.0157728046,3315758.24284,2964570.690093143,351187.55274685705,0.0,351190.3256796615,3315.75824284,3315.7610157728045,3315758.24284,147.77688869758128,0,,,True,optimized,9,872714.1318830631,0.005183825823908058,0.0,0,none,0.01292818307876587,0.01292818307876587,0.007209333739322705,0.0,0.005718849339443165,0.487795685586093,1.0,False,0.021,0.013790666260677296,0.021,147.75073639451017,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,262.7756291658876,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.92824126039622,True,1840878.2044686412,1840.8782044686411,-,0.0,281006801823.5468,78.05744495098523,52.0852497504652,262.7756291658876,177.06282454905082,262.2932888637822,220.6524699384101,171.84380357512268,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.911987279011778,-92.32609947809553,1123692.485624502,1123692.485624502,862092.084955227,824676.6595972417,824714.4052966787,1123692.485624502,0.0,-391304.17980591883,-298978.0803278233,0.0,255.60780225838238,246.40135783782378,240.6983794499702,236.15304545869236,231.8266009299658,227.4570082789977,222.9845608307813,218.36751342898347,213.5280171576963,208.33527698297766,202.58236663875954,195.9382239747412,187.885378353821,177.71071627613276,250.1800423100457,243.26317961667482,238.3860509805689,234.02967610014852,229.70010686096995,225.28551907828506,220.75131495511832,216.04212969099729,211.05653362869384,205.63209791102932,199.5114031783505,192.2817381252615,183.32182044867946,171.84380357512268,254.65576992000484,246.32996752034785,240.62512863583817,235.99901405968365,231.64895136243445,227.26951335049642,222.7893159260748,218.16071682137036,213.30247360473297,208.08012166492182,202.2803724083549,195.56168900291127,187.39461576038653,177.06282454905082
2026-07-13 15:00:00+00:00,1059.132,3286425.5271736346,3286423.04808,2938822.7342401664,347600.3138398337,0.0,347602.79293346824,3286.42304808,3286.4255271736347,3286423.04808,147.71859113703903,0,,,True,optimized,9,849433.6820555861,0.005118153799144227,0.0,0,none,0.012808721065521242,0.012808721065521242,0.007209023115314982,0.0,0.00559969795020626,0.47147223857996323,1.0,False,0.021,0.01379097688468502,0.021,147.65889280173545,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,262.7647611023622,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,216.5894938525094,True,1840878.2044686412,1840.8782044686411,-,0.0,281435566842.7396,78.17654634520545,52.16472232181933,262.7647611023622,177.2502568369906,262.2975844636583,220.7590754722979,172.1530369028679,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.927387239093934,-92.39976049293732,1097944.5297715252,1097944.5297715252,842205.704195876,806971.2953068665,807008.1258142873,1097944.5297715252,0.0,-383336.1644501751,-290936.40395723784,0.0,255.80965901222584,246.61087044673766,240.83642686226568,236.26061047709405,231.9273528711443,227.55889380392944,223.0896459876829,218.4771395209921,213.64444903620193,208.46225900299152,202.7258383768912,196.1076957392862,188.09559492759098,177.98165482402277,250.43435613772587,243.43223877840884,238.5040767048238,234.1320300410604,229.80128982328938,225.38926468804584,220.85884854687797,216.15511909507018,211.1778980609993,205.7665030695614,199.66626996745086,192.46893072005966,183.5589581633333,172.1530369028679,254.7781019089906,246.44126748697414,240.69488957424207,236.07537359811272,231.71530389796644,227.33600811363732,222.8580219155744,218.2327661055676,213.3795059984886,208.16479769114574,202.37692780082506,195.67690399166705,187.5389583456244,177.2502568369906
2026-07-13 15:10:00+00:00,1048.646,3253884.69640655,3253885.61924,2910097.555738098,343788.0635019019,0.9228334501385689,343787.1406684518,3253.88561924,3253.8846964065497,3253885.61924,147.61689768142173,0,,,True,optimized,9,823552.4954515331,0.005040450741168816,0.0,0,none,0.01267138481140137,0.01267138481140137,0.007208767283527147,0.0,0.005462617527874224,0.4625587974013001,1.0,False,0.021,0.013791232716472854,0.021,147.5389067436963,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,262.7601432610596,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,217.36517919143142,True,1840878.2044686412,1840.8782044686411,-,0.0,281852333696.50604,78.29231491569612,52.24197100592689,262.7601432610596,177.4115808748294,262.3013123702649,220.86268210991955,172.4538393959351,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.942799132772147,-92.47136206927892,1069219.3512694568,1069219.3512694568,820056.7198633314,787046.9842251388,787082.7850133097,1069219.3512694568,0.0,-374607.92832542607,-282136.5662561471,0.0,256.00276184391873,246.81503252234373,240.9715623998199,236.36561897950816,232.02557632723375,227.65807082574483,223.19190407300718,218.583817033773,213.7577467419805,208.58581102141946,202.86541070250416,196.27252004174,188.29999192063815,178.24506561108515,250.68031320827592,243.59774562218698,238.6192648621343,234.23208188630778,229.89992282056198,225.49030522870743,220.9635715669747,216.26515441627404,211.29607934808627,205.89736117202338,199.8170113286811,192.65107722376337,183.78964097648588,172.4538393959351,254.89194062096823,246.55148265445519,240.76921667472615,236.13248677593853,231.77054950664066,227.39116711384352,222.9151477200871,218.29285534634906,213.44400228048568,208.23603487033708,202.45861486471549,195.774977752651,187.66254960721815,177.4115808748294
2026-07-13 15:20:00+00:00,1036.991,3217719.779568666,3217720.85354,2878045.520155401,339675.3333845991,1.073971333913505,339674.25941326504,3217.72085354,3217.719779568666,3217720.85354,147.4542204393332,0,,,True,optimized,9,795001.0968502001,0.004950817032792711,0.0,0,none,0.01251722574234009,0.01251722574234009,0.007208555533407638,0.0,0.005308670208932453,0.4241979168788248,1.0,False,0.021,0.013791444466592364,0.021,147.392244913486,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,262.7255102871437,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,218.25622407280133,True,1840878.2044686412,1840.8782044686411,-,0.0,282255771096.266,78.40438086007389,52.316749045422064,262.7255102871437,177.55103959796182,262.30289931919503,220.9628952248835,172.7453135850755,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.958222578517777,-92.54067447378398,1037167.3156867599,1037167.3156867599,795399.487846303,764901.6845381126,764936.3407403651,1037167.3156867599,0.0,-364771.6494201787,-272230.97494639474,0.0,256.18682240420213,247.01330450955794,241.10343689666269,236.46772618579743,232.1207860264095,227.75411916835685,223.29092146732702,218.687123198987,213.86747379013715,208.70547537532738,203.00059253310792,196.432152694912,188.4979402712885,178.5001844274537,250.91761916073017,243.7593313406283,238.73160050696475,234.32920969129816,229.9955410375208,225.5882048503531,221.06504074207632,216.37178054340959,211.41060465686968,206.02417169505827,199.96308310929018,192.82756404925811,184.01314380613093,172.7453135850755,254.98952996151874,246.6469067742991,240.83395791306765,236.18167975064927,231.81585395620712,227.43713418356657,222.9628591171015,218.34321585245584,213.49828191053308,208.29628319557614,202.52807819478247,195.85886423857932,187.76886738864332,177.55103959796182
2026-07-13 15:30:00+00:00,1023.998,3177404.4479964273,3177404.3541200003,2849464.0882455623,327940.265874438,0.0,327940.3597508648,3177.4043541200003,3177.4044479964273,3177404.3541200003,146.10531168258623,0,,,True,optimized,9,763781.661480938,0.0037063096539389695,0.0,0,none,0.0105,0.0105,0.006283197265577941,0.0,0.00421680273442206,17.479512497910605,1.0,False,0.021,0.01471680273442206,0.021,145.99991777049382,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,279.78241181710564,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.28368800472535,True,1840878.2044686412,1840.8782044686411,-,0.0,282635670495.4053,78.50990847094592,52.38716426297486,279.78241181710564,177.03391037529312,263.1945590565996,221.04398962246927,173.00242139750313,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.973656953316982,-92.60624879523216,1008585.8837769213,1008585.8837769213,762257.5475224257,725739.1268666452,725771.9140273692,1008585.8837769213,0.0,-375420.21854478423,-282813.9697495521,0.0,256.51654663608855,247.1833894495542,241.21591918711457,236.55459387677718,232.20177367676223,227.83591170234155,223.37537174908206,218.77539399873996,213.9614462163947,208.80824635550277,203.1170756431156,196.5702147812332,188.66978432126479,178.72238148639414,251.12452495735914,243.900315433518,238.829213174238,234.41329937375883,230.07827081107024,225.6729874254863,221.15303260293905,216.46439881084154,211.51028638514146,206.1348134335833,200.09088281209847,192.98243060723516,184.2098203691927,173.00242139750313,254.51237088012272,246.29163764292954,240.57955254797466,235.96079150337664,231.6002483008847,227.21904914838942,222.74007940526877,218.1133098877309,213.25697128817927,208.0366455813633,202.23914181126472,195.52303235316967,187.359474384275,177.03391037529312
2026-07-13 15:40:00+00:00,1009.466,3132311.3830663264,3132312.4300399995,2792957.8143212027,339354.61571879685,1.0469736731611192,339353.5687451238,3132.3124300399995,3132.3113830663265,3132312.4300399995,146.65916881047295,0,,,True,optimized,9,686861.8952499732,0.0057274791218860435,0.0,0,none,0.011925453186035155,0.011925453186035155,0.007156585245343411,0.0,0.004768867940691744,1.0894769419658132,1.0,False,0.021,0.013843414754656589,0.021,146.74594331545939,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,264.2840359985654,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,221.8430622670042,True,1840878.2044686412,1840.8782044686411,-,0.0,283007173219.3589,78.61310367204413,52.45602313768727,264.2840359985654,177.4724727858841,263.2792651824596,221.1291592543348,173.24939951405875,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-4.989101952692302,-92.66999625191914,952079.6098525614,952079.6098525614,729183.9250541468,711809.3291129312,711841.2028412747,952079.6098525614,0.0,-332908.4032632059,-240238.40701128676,0.0,256.82830231342325,247.3603208699503,241.32470732669603,236.63857488730056,232.28012856378214,227.91508923005827,223.45715591508466,218.86091463280022,214.05253869059976,208.90793250998337,203.2301490842189,196.7043504242625,188.83688688726656,178.93861265846175,251.344898192745,244.0337020958281,238.9215619614128,234.493074254753,230.15688157803098,225.75361356607692,221.2367677357082,216.5526107476268,211.60532965590855,206.2404489034905,200.21309283820923,193.13077941844426,184.3985257078031,173.24939951405875,255.95428605333973,246.54484559492687,240.75416109681456,236.1142765622935,231.7522728581786,227.37455801647127,222.9006824346798,218.28126296374418,213.43630174229475,208.23379085095468,202.4643115396617,195.79259427801168,187.6980507990818,177.4724727858841
2026-07-13 15:50:00+00:00,993.15,3081683.9412433975,3081684.8609999996,2759540.0758533054,322144.78514669416,0.9197566020302474,322143.86539009225,3081.6848609999997,3081.6839412433974,3081684.8609999996,146.7071993581419,0,,,True,optimized,9,686662.6121848953,0.004565805574330487,0.0,0,none,0.011797199249267582,0.011797199249267582,0.0071516920002674,0.0,0.004645507249000182,0.465688456950204,1.0,False,0.021,0.013848307999732601,0.021,146.63524629455233,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,263.7449536394098,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,222.67384564645874,True,1840878.2044686412,1840.8782044686411,-,0.0,283361046782.6498,78.71140188406939,52.52161440738069,263.7449536394098,177.67730825930704,263.2844061834603,221.21395468349655,173.49874691572825,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-5.004557083331174,-92.73078383322725,918661.8713846641,918661.8713846641,703799.1982909574,682489.6621940625,682520.0559847165,918661.8713846641,0.0,-328872.5992331748,-236141.81539994758,0.0,257.0239727360794,247.54434214905763,241.4375843109547,236.72466244351463,232.36014675898292,227.99583479374073,223.54051336712033,218.9480330328176,214.14526189913215,209.00930017925103,203.34498455508887,196.8403748502516,189.00608981062186,179.15732444963672,251.60276527823612,244.17254359737157,239.01602633754416,234.57436147618736,230.2368530921711,225.83559085357226,221.32187283075936,216.64221635615826,211.7018006774177,206.34756669322894,200.33687079858842,193.28083310056846,184.58917790364399,173.49874691572825,255.5389578136636,246.77715648936243,240.85749669772895,236.19336970278928,231.82598112571273,227.44908477656313,222.9777196988269,218.3618737921666,213.5222233307059,208.3278929196276,202.57114279960481,195.91943776266973,187.85620328615286,177.67730825930704
2026-07-13 16:00:00+00:00,974.753,3024598.6608655117,3024600.07382,2714874.118384172,309725.95543582784,1.4129544883035123,309724.54248133954,3024.60007382,3024.5986608655116,3024600.07382,145.7530868635883,0,,,True,optimized,9,647972.7442802688,0.0033611294584524184,0.0,0,none,0.0105,0.0105,0.006584012496183536,0.0,0.003915987503816464,10.404584668497137,1.0,False,0.021,0.014415987503816466,0.021,145.68087939055343,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,273.68899085195744,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.64008462178583,True,1840878.2044686412,1840.8782044686411,-,0.0,283690521831.16486,78.80292273087913,52.58268335687619,273.68899085195744,177.38793125836315,263.80074584238054,221.28618978423486,173.72657650851883,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-5.020021677112843,-92.78756269001603,873995.913915531,873995.913915531,663877.4534776581,641884.2541200811,641912.6435484755,873995.913915531,0.0,-324870.83305707155,-232083.27036705552,0.0,257.27175350070746,247.703874018838,241.53894087010354,236.80128410301262,232.4311753721733,228.06752933431383,223.61461200696277,219.02558803906552,214.22795102481078,209.09988743535484,203.4478563991394,196.96255307568651,189.1584770559818,179.35477173700332,251.8000670878241,244.30187139653523,239.10200323253898,234.6478083151313,230.30898491191712,225.90956561598358,221.39874927733345,216.72325643022032,211.7891722871847,206.44473845253722,200.44935894600115,193.41745764718019,184.76308390581593,173.72657650851883,255.05622779326998,246.55693850272337,240.71724258878746,236.065968008008,231.70078116172502,227.3225200195342,222.84874545753232,218.22917650428644,213.38343577965415,208.1792039584037,202.40651247146388,195.72918182590723,187.62568797380663,177.38793125836315
2026-07-13 16:10:00+00:00,953.904,2959906.4664990352,2959906.87776,2653844.6632614257,306062.2144985744,0.4112609648145735,306061.8032376097,2959.90687776,2959.906466499035,2959906.87776,145.5562669694398,0,,,True,optimized,9,590407.2761645304,0.0031649958807033907,0.0,0,none,0.0105,0.0105,0.006749897339398076,0.0,0.0037501026606019247,7.250172988117754,1.0,False,0.021,0.014250102660601924,0.021,145.46508536857675,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,271.0509188304983,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.82984786252294,True,1840878.2044686412,1840.8782044686411,-,0.0,283998572880.49835,78.8884924668051,52.639781319403454,271.0509188304983,177.3662772192796,264.18642656746266,221.3523194933336,173.93343851351068,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-5.035495102502541,-92.84055233818651,812966.4587927844,812966.4587927844,618971.3493727304,606232.4730699281,606258.9678940133,812966.4587927844,0.0,-299548.0432369576,-206707.49089877107,0.0,257.55347661917597,247.84669289129127,241.62890079542373,236.86929870533245,232.49421275296544,228.13123999710933,223.68056076925058,219.094736949027,214.3018395916879,209.18104969970196,203.54031329497178,197.07274177047054,189.29638761081557,179.53399326815102,251.97831318283502,244.41566219230427,239.17853304300135,234.71296202332394,230.3730126441185,225.97531610833707,221.46718759171074,216.79554090138743,211.86728940630894,206.53186451790805,200.55054614534225,193.54078320088033,184.92057425487667,173.93343851351068,255.26220065752838,246.50080619829913,240.68621864522893,236.0393608057574,231.67580208643577,227.298163136166,222.8247755145771,218.20559327607515,213.36025933188102,208.15643759847174,202.38416292931484,195.70726177956658,187.60411237305502,177.3662772192796
2026-07-13 16:20:00+00:00,930.146,2886189.839128508,2886187.22924,2591166.7713187756,295020.4579212242,0.0,295023.06780973275,2886.18722924,2886.189839128508,2886187.22924,145.4672434063742,0,,,True,optimized,9,512348.17867558287,0.004880096876657093,0.0,0,none,0.010838639259338381,0.010838639259338381,0.007099761425824095,0.0,0.003738877833514286,0.50229038371657,1.0,False,0.021,0.013900238574175907,0.021,145.47125119085516,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,264.68871695117923,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,229.48964436293,True,1840878.2044686412,1840.8782044686411,-,0.0,284284577141.7473,78.9679380949298,52.69279285962305,264.68871695117923,177.50284784534423,264.214750446712,221.4168593198369,174.1323588890478,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-5.050976708422978,-92.88963552262923,750288.5668501343,750288.5668501343,574412.6337106497,569538.8626786786,569563.4042709,750288.5668501343,0.0,-273614.7981018636,-180725.16257923434,0.0,257.76446867275695,247.98816286261336,241.71546868653093,236.9346809759278,232.55476199742225,228.19244899413124,223.74395114581222,219.16124067321343,214.3729477579721,209.25921735814146,203.62943597701874,197.17905571330428,189.42957340715967,179.70722726047052,252.17003418680324,244.52385792264474,239.25137553278847,234.77499492583297,230.43400426780755,226.03799227386784,221.53247132080864,216.86454871922837,211.94193809856188,206.6152183812772,200.64747887471407,193.65908719144986,185.07185325627316,174.1323588890478,255.59820770473505,246.58022195423504,240.73510984566622,236.07991383932224,231.71521525398967,227.3388215551052,222.86738284823687,218.25090762257574,213.40959944731483,208.21192569927604,202.44916503485956,195.78717163918841,187.70710357208236,177.50284784534423
2026-07-13 16:30:00+00:00,902.899,2801641.8736881157,2801641.42306,2525284.7665043734,276356.65655562654,0.0,276357.1071837422,2801.64142306,2801.6418736881155,2801641.42306,145.1138360538386,0,,,True,optimized,9,483327.5346427966,0.0027804650026069426,0.0,0,none,0.0105,0.0105,0.007087155651823773,0.0,0.0034128443481762274,0.3754064195449587,1.0,False,0.021,0.013912844348176228,0.021,145.03610784670093,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,264.59015686625696,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,232.201049169234,True,1840878.2044686412,1840.8782044686411,-,0.0,284543017351.9347,79.03972704220408,52.74069534029549,264.59015686625696,177.45018982363504,264.2128788741262,221.47565516408682,174.3203056100752,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-5.066465709907861,-92.93400890929269,684406.5620357323,684406.5620357323,524044.61494694185,523645.50586159085,523667.6925549226,684406.5620357323,0.0,-253672.8783901024,-160738.86948080972,0.0,257.91509561398345,248.12201047106518,241.79663166708204,236.99562664990472,232.61110871563903,228.24942705339083,223.803013389931,219.22327067916456,214.43935583729527,209.33232606449945,203.71293080427793,197.27883642758974,189.55480045147317,179.87037833260183,252.35066218632315,244.62636251401412,239.31967421494272,234.83297278698393,230.4909755591798,226.0965753986285,221.5935481734476,216.9291775338371,212.01193543390244,206.69348925832608,200.73864335710323,193.77053240962587,185.2145860556643,174.3203056100752,255.40627912680233,246.5490105393222,240.70038162441566,236.0467091704151,231.68225228100886,227.3059457482245,222.83452437835436,218.21787915466476,213.37606074012004,208.17734065989606,202.41268153068972,195.74742338338257,187.66208476251416,177.45018982363504
2026-07-13 16:40:00+00:00,871.429,2703993.7957864413,2703991.9012599997,2444913.6764926594,259078.22476734035,0.0,259080.1192937817,2703.99190126,2703.9937957864413,2703991.9012599997,144.5477547901297,0,,,True,optimized,9,413686.3405974756,0.002498577732122356,0.0,0,none,0.01011599922180176,0.01011599922180176,0.007098263987684976,0.0,0.003017735234116784,0.06479407530071057,1.0,False,0.021,0.013901736012315025,0.021,144.4835754387821,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,264.2776729494269,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.52352923911366,True,1840878.2044686412,1840.8782044686411,-,0.0,284769677130.88007,79.10268809191113,52.78270724576589,264.2776729494269,177.29660515409003,264.195019724793,221.52642035353955,174.48988452505455,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-5.081961195811917,-92.97291542433538,604035.4720240184,604035.4720240184,462697.04780239734,470719.76040910324,470739.2136666246,604035.4720240184,0.0,-226269.1737817292,-133296.2583573938,0.0,258.0395386845534,248.2392734251159,241.86803577624502,237.04882355655096,232.66023145547223,228.2991727506158,223.85468878118434,219.277676978469,214.49777404154798,209.39686488413471,203.78693627072107,197.36766503457613,189.66676692617483,180.01680133383584,252.50289491861017,244.7179281998073,239.3798847775851,234.88385908892147,230.54098595799104,226.14808798814087,221.6473666877135,216.98626624284626,212.07394840260838,206.76307142860577,200.82000141178884,193.87039204803727,185.3429660056743,174.48988452505455,255.1122024781773,246.43747760549593,240.61494597693084,235.97096448673412,231.60846427198177,227.23184564486317,222.7594475852786,218.14114688272028,213.2964968787636,208.09304966160565,202.32065510866724,195.6428416188587,187.53765826262048,177.29660515409003
2026-07-13 16:50:00+00:00,834.794,2590313.255815463,2590315.6943599996,1840878.2044686412,749437.4898913584,2.438544536475092,749435.051346822,2590.3156943599997,2590.313255815463,2590315.6943599996,143.88299849353598,0,,,True,optimized,9,329102.5340651463,0.0028580142578130824,0.0,0,none,0.009648334980010989,0.009648334980010989,0.007099282986499835,0.0,0.0,,,False,0.021,0.013900717013500166,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,264.1598211418535,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,239.9124800319666,True,1840878.2044686412,1840.8782044686411,-,0.0,284715755534.02466,79.0877098705624,52.772712755166616,,,264.17165079401104,221.50730724505354,174.47546266246465,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-5.097455136211745,-92.96364239896691,0.0,0.0,0.0,3098.950819304955,3094.3143066207267,0.0,0.0,-89869.32809234619,3094.3143066207267,0.0,258.0167837226402,248.21749596727582,241.84689379579098,237.02816224862033,232.640007867163,228.27938413345493,223.83534345368392,219.25878815645765,214.47936195856985,209.3789615539345,203.76959245838307,197.35096145738845,189.65083140332482,180.00182824856486,252.48069219800456,244.69650196738203,239.35899096800438,234.86341371564703,230.52097374319325,226.1285139190262,221.62824151618946,216.9676059625079,212.0557780668295,206.74543078583076,200.80295351165006,193.8540372747695,185.32746171781628,174.47546266246465,255.1122024781773,246.43747760549593,240.61494597693084,235.97096448673412,231.60846427198177,227.23184564486317,222.7594475852786,218.14114688272028,213.2964968787636,208.09304966160565,202.32065510866724,195.6428416188587,187.53765826262048,177.29660515409003
2026-07-13 17:00:00+00:00,791.77,2456815.2661635587,2456814.8038,2199387.2142340234,257427.58956597652,0.0,257428.05192953552,2456.8148038,2456.8152661635586,2456814.8038,142.32351045052982,0,,,True,optimized,9,177408.5450962212,0.0013010803206313995,0.0,0,none,0.00881195068359375,0.00881195068359375,0.00710058543264111,0.0,0.00171136525095264,2.7671625030436644,1.0,False,0.021,0.013899414567358891,0.021,142.53209925839013,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,266.9388132970547,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,248.92273698064912,True,1840878.2044686412,1840.8782044686411,-,0.0,284874000854.6784,79.13166690407733,52.802043885212605,266.9388132970547,176.4465638003492,264.26813211266307,221.53558404820987,174.59999784051587,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-5.1129536045205315,-92.99080985272036,358509.009765382,358509.009765382,274179.3113217589,356719.4272154229,356733.0109422996,358509.009765382,0.0,-94766.80867580272,-1775.9988230823656,0.0,258.1164834301469,248.29762383246353,241.89442634873882,237.0627760812325,232.67188851860828,228.31187398945676,223.86937362410922,219.29495480418007,214.51862922081122,209.4229138709856,203.8207433536669,197.41333527683176,189.73066677048965,180.10758952804625,252.58686688818636,244.7598296345658,239.3994132494445,234.89715944166585,230.5542233614174,226.16299658540493,221.66455321522542,217.00647813947415,212.09846464813575,206.7939350847263,200.86046245600465,193.9256448476724,185.4207424985329,174.59999784051587,254.26979312862244,245.86476569077414,240.2029933499538,235.61029755192052,231.2563289718275,226.8759612238716,222.39597527020604,217.76592917137148,212.90238108595136,207.66855026905,201.84752470674454,195.09186829992134,186.86496046821875,176.4465638003492
2026-07-13 17:10:00+00:00,740.763,2298541.6196025927,2298543.14322,2110353.8333706846,188189.30984931532,1.5236174073070288,188187.78623190813,2298.54314322,2298.5416196025926,2298543.14322,141.99350589040066,0,,,True,optimized,9,128174.48395030698,0.0013609918210861806,0.0,0,none,0.00842092037200928,0.00842092037200928,0.007095128379845304,0.0,0.0013257919921639758,0.02129209807839061,1.0,False,0.021,0.013904871620154698,0.021,141.92279185270277,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,264.28942421074146,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,253.74116685180974,True,1840878.2044686412,1840.8782044686411,-,0.0,284967752109.9778,79.15770891943828,52.81942089358037,264.28942421074146,176.04924673382698,264.2672848688298,221.55058981909124,174.68274816940385,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-5.128454749853049,-93.00687199510106,269475.62890204333,269475.62890204333,206648.34086551535,249250.93308953976,249258.96416073013,269475.62890204333,0.0,-113223.53673641427,-20216.6647413132,0.0,258.1838594248833,248.3446257633347,241.91981415651398,237.07996480332264,232.6875533246932,228.32816047600025,223.8868822486212,219.31410275374952,214.54010420076904,209.44784262230047,203.85091268049237,197.45160655900514,189.78146470522267,180.1768816567836,252.6523528619251,244.79568330049676,239.42039879154513,234.9140314804137,230.57100630176313,226.18079912144646,221.68377701351028,217.02764504053536,212.12246833676133,206.82220033913947,200.89525705675112,193.9705914637692,185.48120511565543,174.68274816940385,253.87254921774175,245.58798749647474,240.00295093868755,235.4354245383697,231.08594790395318,226.7040788154896,222.220755971837,217.58547016360538,212.71341283441976,207.46581349125475,201.62266627418308,194.83151309990208,186.54896002239101,176.04924673382698
2026-07-13 17:20:00+00:00,679.694,2109050.266836916,2109049.7003599997,1840878.2044686412,268171.49589135847,0.0,268172.0623682749,2109.04970036,2109.0502668369163,2109049.7003599997,140.83839672193935,0,,,True,optimized,9,19680.845684630378,0.0003394188730139625,0.0,0,none,0.007688927650451661,0.007688927650451661,0.007095176549468514,0.0,0.0,,,False,0.021,0.013904823450531487,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,263.80435145840477,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,251.14947249557093,True,1840878.2044686412,1840.8782044686411,-,0.0,284913810757.4398,79.14272521039995,52.809422741220416,,,264.2439087300359,221.53147429997273,174.66830707177283,0.0,0.0,0.0,0.0,0.0,0.00040570753474975934,-5.143954349116756,-92.99759558224237,0.0,0.0,0.0,3099.979558731953,3095.3413523025956,0.0,0.0,-89902.25422993978,3095.3413523025956,0.0,258.1610900679672,248.32283779744148,241.89866701162202,237.05930038934557,232.66732701129934,228.30836896761718,223.86753371017613,219.29521029868658,214.52168789586798,209.42993420771475,203.83356248735487,197.43489460981965,189.76551774295748,180.16189260600547,252.63013523401116,244.7742493126589,239.39950094106118,234.8935830977349,230.55099109274178,226.16122178974632,221.66464821046503,217.00898063314855,212.10429316171647,206.80455379901838,200.8782016508807,193.95422669703896,185.46568704053524,174.66830707177283,253.87254921774175,245.58798749647474,240.00295093868755,235.4354245383697,231.08594790395318,226.7040788154896,222.220755971837,217.58547016360538,212.71341283441976,207.46581349125475,201.62266627418308,194.83151309990208,186.54896002239101,176.04924673382698
2026-07-13 17:30:00+00:00,605.896,1880059.227666019,1880058.9342399996,1681535.4254404462,198523.50879955338,0.0,198523.80222557276,1880.0589342399996,1880.059227666019,1880058.9342399996,143.1747376866464,0,,,True,optimized,9,0.0,0.0,220983.36130109383,7,step_turn,0.0105,0.0105,0.008037421875,0.0017581126605380236,0.0,,,False,0.021,0.011204465464461976,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.25888873332855,139.76828801449614,139.9517019261371,1836432.660894039,1836.4326608940391,1681535.4254404462,1681.5354254404463,154897.23545359293,154.89723545359294,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-4445.54357460211,284766945713.1248,79.1019293647569,52.7822009712735,,,264.16414772335276,221.49146657196852,173.13308771793461,154897.23545359293,154.89723545359294,4445.54357460211,4.445543574602111,0.0,0.00040570753474975934,-5.159449594710042,-92.97147355971687,0.0,0.0,0.0,3098.27205832825,3093.6351549724204,0.0,154897.23545359293,-89877.83840474446,3093.6351549724204,0.0,258.10432245589976,248.27546763070345,241.85361813489897,237.0151861839167,232.62391878474136,228.26567160162577,223.82554837190253,219.25389228940077,214.4809489209999,209.3896360635053,203.79348428759027,197.3946832712026,189.7246861047333,179.9778461308011,252.55091559919714,244.70872954463744,239.33987073641023,234.83592255579586,230.4941039559576,226.1048287839964,221.60860062988004,216.9530161846844,212.0479693277763,206.74717174624084,200.81863895789627,193.89070342780403,185.39570487830372,173.13308771793461,251.7816298230414,244.21643945340378,238.96299833485128,234.48638235249075,230.14331114915913,225.74550741449,221.2369363437589,216.56271966813074,211.6284525938825,206.28169966865514,200.28040577156497,193.23713684289547,184.56594621414192,146.0595676034153
2026-07-13 17:40:00+00:00,516.149,1601578.0882581745,1601579.3780599998,1519176.9154932953,82402.46256670449,1.2898018253035843,82401.17276487919,1601.5793780599997,1601.5780882581744,1601579.3780599998,179.1639296393505,0,,,True,optimized,9,0.0,0.0,460487.7771197092,7,step_turn,0.0105,0.0105,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,248.27194972192262,,140.0,1840878.2044686412,1840.8782044686411,1519176.9154932953,1519.1769154932954,321701.2889753459,321.7012889753459,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,284519157475.5247,79.03309929875687,52.736272857943575,,,264.0464889255781,221.42962980547068,171.5616054898165,321701.2889753459,321.7012889753459,0.0,0.0,0.0,0.00040570753474975934,-5.174937636554203,-92.9282510649661,0.0,0.0,0.0,3096.241357556428,1649.1440401492437,0.0,321701.2889753459,-91279.10702481685,1649.1440401492437,0.0,257.9946016337782,248.19089384523969,241.7831170994859,236.94982619970244,232.56008525796233,228.2023386044315,223.76242095954822,219.1906745281841,214.41712614598413,209.32437777199158,203.72547092160343,197.32180282951367,189.6437705254283,179.67322127012307,252.45732144897883,244.63391755030173,239.273330329298,234.7720114799262,230.43101020491412,226.04210723626713,221.54603415005465,216.89024474151142,211.98438434483765,206.68181070473298,200.74995865299678,193.81625575325614,185.31202661735452,171.5616054898165,251.71472020847963,244.15875760066834,238.90983368615593,234.43502694821132,230.0928018480138,225.6955737837062,221.1874393437821,216.51345624525845,211.57910506461207,206.23174799774645,200.22901176839332,193.18301516047015,184.50743404921644,147.98260469331157
2026-07-13 17:50:00+00:00,407.278,1263758.2956809476,1263759.19732,1243439.1223410352,20320.07497896487,0.9016390524338931,20319.173339912435,1263.75919732,1263.7582956809476,1263759.19732,142.3638339360136,0,,,True,optimized,9,0.0,0.0,751380.421968542,9,step_turn,0.007875,0.007875,0.005688457031250001,0.003791613173444333,0.0,,,False,0.021,0.011519929795305667,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.46590661751998,139.76828801449614,139.96451509772749,1837612.0353095816,1837.6120353095816,1243439.1223410352,1243.4391223410353,594172.9129685465,594.1729129685465,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-3266.1691590596456,284108792674.0267,78.91910907611852,52.66021080878277,,,263.84793076340895,221.33867518482316,169.8037177694057,594172.9129685465,594.1729129685465,3266.1691590596456,3.2661691590596456,0.0,0.00040570753474975934,-5.190413824449139,-92.8571273696153,0.0,0.0,0.0,3093.335707404083,3088.7045080836833,0.0,594172.9129685465,-89768.42286153161,3088.7045080836833,0.0,257.8104257289331,248.05776574576683,241.67747115895878,236.85347290473678,232.46579838379418,228.1080679546472,223.66751181977554,219.09439639713972,214.31822526866762,209.2208405412477,203.61409280147026,197.19747726987646,189.4979317444349,179.11713987082624,252.2817136225355,244.50484999074772,239.16294481420687,234.66651840442574,230.32606195413481,225.9365928412384,221.43928559511386,216.78113368641255,211.87103516936864,206.56125621672157,200.61744058066958,193.66430382173644,185.12447883713148,169.8037177694057,250.18408099274296,243.13503251680586,238.07730656429777,233.64478472383826,229.29846443567135,224.88499700768574,220.3524789185151,215.64023820545634,210.64473093640703,205.19999209210232,199.04177704178244,191.74950636370215,182.60059854960195,142.72980430105017
2026-07-13 18:00:00+00:00,278.742,864919.0311821651,864919.7014799999,839081.2051402215,25838.496339778416,0.6702978347893804,25837.826041943626,864.91970148,864.9190311821651,864919.7014799999,142.33599344298332,0,,,True,optimized,9,0.0,0.0,1095223.9338810453,6,step_turn,0.00525,0.00525,0.0029022656250000003,0.005573595013321137,0.0,,,False,0.021,0.012524139361678864,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.3005207613175,139.76828801449614,139.974093322185,1838493.6525416498,1838.4936525416497,839081.2051402215,839.0812051402215,999412.4474014282,999.4124474014283,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-2384.5519269914366,283455349331.23474,78.73759703645409,52.53909359921263,,,263.5352318973014,221.20314475490483,168.07238579212125,999412.4474014282,999.4124474014283,2384.5519269914366,2.3845519269914366,0.0,0.00040570753474975934,-5.205871246803905,-92.74453412859525,0.0,0.0,0.0,3089.369126237638,3084.743543471661,0.0,999412.4474014282,-89659.79058512358,3084.743543471661,0.0,257.52913144828807,247.8608688259759,241.52327896962976,236.71278833046927,232.32743003334767,227.96886160134358,223.5263058225735,218.9497313816679,214.16762859224895,209.06035725723143,203.43742022799816,196.99437211815604,189.21450460033412,178.199894832699,252.03500411223817,244.32600812859172,239.0098016198361,234.51941055149598,230.17893690681214,225.78781493870895,221.28764453328515,216.62456974905615,211.70617124385362,206.38273988789646,200.4167015556801,193.4269189070306,184.67378068490802,168.07238579212125,248.8803996279061,242.21265696528673,237.2822035775479,232.87157201285592,228.51641239958568,224.08473798197375,219.52452674392185,214.76831233639,209.70256292666377,204.14585521016684,197.808981360764,190.21662447865302,177.9982144132323,141.7217135298904
