timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 18:10:00+00:00,141.127,437908.2878927376,437908.61338,334197.6122674523,103711.0011125477,0.3254872623947449,103710.67562528531,437.90861338,437.9082878927376,437908.61338,142.41920634739807,0,,,True,optimized,9,0.0,0.0,1463365.534960207,8,step_turn,0.002625,0.002625,0.0,0.007617643633426971,0.0,,,False,0.021,0.01338235636657303,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.27934985420018,139.76828801449614,139.85146939722338,1827206.8670012373,1827.2068670012372,334197.6122674523,334.1976122674523,1493009.254733785,1493.0092547337852,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-13671.33746740385,282505842614.9169,78.47384517081024,52.36310037008711,,,263.10163369640503,221.01171933453796,166.402549142302,1493009.254733785,1493.0092547337852,13671.33746740385,13.67133746740385,0.0,0.00040570753474975934,-5.221301439956643,-92.58115891642993,0.0,0.0,0.0,3083.837220138448,3079.2197870964446,0.0,1493009.254733785,-89501.93912933348,3079.2197870964446,0.0,257.1440809016522,247.59238182695407,241.31023595307144,236.5161508325918,232.13272085158698,227.77191449827725,223.325196294728,218.741774405732,213.94833205899658,208.8223033275388,203.16698994358097,196.65660682903896,188.67213157581944,176.98779027021092,251.69980582278455,244.08008625077045,238.7957531750299,234.31187123742342,229.97019493109764,225.5754780885583,221.06945548170452,216.3967029357558,211.46236216868766,206.11231577169556,200.09743396397795,192.98554317151806,183.83390591697233,166.402549142302,247.18591043072175,240.93335676863416,236.1281237108437,231.73070116349402,227.3558143259144,222.89032902614647,218.27773255026548,213.43780091811078,208.23707616135997,202.45152040849405,195.64820285335827,186.58102740413565,171.1442479131436,141.03588455245287
2026-07-13 18:20:00+00:00,33.559,104131.59502104126,104131.56345999999,3.2014213502407074e-10,104131.56345999967,0.0,104131.59502104094,104.13156346,104.13159502104125,104131.56345999999,142.25365623603088,0,,,True,optimized,9,0.0,0.0,1765984.3564762697,12,step_turn,0.002625,0.002625,1.3010426069826053e-18,0.007712102805888181,0.0,,,False,0.021,0.013287897194111819,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,161.8769021289388,139.76828801449614,139.9530955063878,1836560.9314695233,1836.5609314695234,3.1440969065152567e-10,3.1440969065152566e-13,1836560.931469523,1836.5609314695232,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4317.272999117849,281350320152.9348,78.15286670914855,52.14892165400607,,,262.58354795559035,220.7695730213553,164.82002499079394,1836560.931469523,1836.5609314695232,4317.272999117849,4.31727299911785,0.0,0.00040570753474975934,-5.236698511285508,-92.38242797318763,0.0,0.0,0.0,3077.1969922771095,3072.589472618056,0.0,1836560.931469523,-89309.83850056957,3072.589472618056,0.0,256.69588408012237,247.27699999443342,241.05567757537227,236.27873570345005,231.8964955528366,227.5320789155147,223.07905787249086,218.48533200606022,213.67472929687258,208.51941230192278,202.8105203814448,196.1878835740495,187.93483111226877,175.6633566110916,251.32201892069625,243.79811711506068,238.54693432621607,234.06912516827987,229.7252079476769,225.32527696833364,220.81081233267162,216.1240853978602,211.16618026444135,205.77461278703885,199.67946346509652,192.39376690598294,182.8455762962816,164.82002499079394,246.17570921574273,240.112162371665,235.35725549647145,230.95872373227812,226.56568242669564,222.07021223272378,217.40949689222614,212.48966155647605,207.1480094295212,201.09040194576974,193.72051635696585,183.70132688340163,167.99216143616493,140.81603747276193
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,8,step_turn,0.0,0.0,0.0,0.007722506023621878,0.0,,,False,0.021,0.013277493976378122,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,280239131581.3893,77.84420321705258,51.94296032533633,139.76828801449614,254.6131796502796,262.0821192324267,220.53387544829062,163.34650712625074,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.00040570753474975934,-5.2520637387132245,-92.19136456630152,0.0,0.0,,,81088.61645905563,0.0,1840878.2044686412,-11102.74810724589,81088.61645905563,0.0,256.2729938868808,246.98318525045065,240.82017236923093,236.05911943805765,231.67729616691042,227.3085209522682,222.84825408788893,218.24290058818949,213.413056493929,208.22476100032446,202.4555319358821,195.71213558170015,187.19794423958803,174.39733085669604,250.98023814420011,243.54652295865327,238.3261772386903,233.85358724772476,229.50697791713426,225.10142964658263,220.578079468535,215.87684215404212,210.89459241671776,205.4603227291624,199.28449502180098,191.8321108686297,181.9171075898963,163.34650712625074,246.0502881105422,239.9976110336387,235.2451884818021,230.84606708077493,226.45092860138877,221.95153811067937,217.28359861886713,212.3504614424284,206.98367401691348,200.88008838481883,193.4468905296548,183.40838050050405,167.8173556777647,140.8063219591184
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007752318511016497,0.0,,,False,0.021,0.013247681488983504,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92637414424473,1834101.392811381,1834.101392811381,0.0,0.0,1834101.392811381,1834.101392811381,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6776.811657260172,279138670745.70245,77.53851965158401,51.738987406903746,139.76828801449614,254.1715225252521,261.59176479869257,220.30063757906163,161.95850023707757,1834101.392811381,1834.101392811381,6776.811657260172,6.776811657260172,0.0,0.00040570753474975934,-5.267397429684018,-92.00214582476066,0.0,0.0,,,92002.14582476066,0.0,1834101.392811381,0.0,92002.14582476066,0.0,255.85722795394219,246.69306358460574,240.58647359520918,235.8406607612736,231.45907339025564,227.085836324462,222.618152551788,218.00084283103618,213.15112606266806,207.92868432176286,202.09736755290274,195.23213768493133,186.46281203161405,173.17483629776058,250.6402893397728,243.2948276359874,238.10441689767222,233.63672652983192,229.28725352949334,224.87585922696,220.3432362628236,215.62680049585992,210.61896423134883,205.1398043015786,198.87985022702736,191.257282548302,180.9853296702949,161.95850023707757,245.7326135939634,239.73988487416528,235.0039148137796,230.60478292927485,226.20402632037525,221.69508772207297,217.0116453511591,212.05229388649775,206.64012893719635,200.45684218168753,192.88396632489398,182.61493481460565,166.80905509770548,140.73492919742435
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007779135226480719,0.0,,,False,0.021,0.013220864773519282,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9112113191708,1832705.747101542,1832.705747101542,0.0,0.0,1832705.747101542,1832.705747101542,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8172.457367099123,278039047297.4415,77.23306869373376,51.53516970013485,139.76828801449614,253.777138289535,261.1059434183628,220.06552273559132,160.65155850504237,1832705.747101542,1832.705747101542,8172.457367099123,8.172457367099122,0.0,0.00040570753474975934,-5.282699609792344,-91.8130806499522,0.0,0.0,,,91813.0806499522,0.0,1832705.747101542,0.0,91813.0806499522,0.0,255.44563043744083,246.40455873951836,240.35281211963544,235.62163393205438,231.2400575111799,226.8621755184987,222.38678185181416,217.75699988294292,212.88648639235316,207.628229486226,201.7319787714032,194.74133232259234,185.71981407053218,171.98929656775874,250.30359399295264,243.04411436162786,237.88263786789284,233.41951353998843,229.06701655084677,224.64957044102275,220.10730988399027,215.37502782808068,210.34043119975777,204.81426802176128,198.46686311186062,190.67193247945488,180.05804872943517,160.65155850504237,245.44653479547978,239.50458753224981,234.78205864808248,230.38233251008307,225.97607515623517,221.45790717593803,216.75918570599802,211.77397021590093,206.31689157092694,200.05390158374757,192.34212815001035,181.86753349250333,165.95418930637513,140.67799755808167
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007809999040424096,0.0,,,False,0.021,0.013190000959575905,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98491238455293,1839489.481346944,1839.489481346944,0.0,0.0,1839489.481346944,1839.489481346944,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,276935353608.63336,76.92648711350927,51.33059756502446,139.76828801449614,253.3265870564959,260.6237125665286,219.82810336918445,159.42042159090082,1839489.481346944,1839.489481346944,0.0,0.0,1388.7231216970831,0.0006371613883659399,-5.297970163402447,-91.62332166062342,0.0,0.0,,,91623.32166062342,0.0,1839489.481346944,0.0,91623.32166062342,0.0,255.0365828652834,246.11646076011823,240.1181527947434,235.4010382977677,231.01922541249698,226.6364649592053,222.1529864741377,217.5100800207927,212.61761061939308,207.32147688582884,201.35686680132233,194.2367964825109,184.96654934475595,170.83709475445661,249.96757597478927,242.79232840684926,237.65893347009003,233.20003518697683,228.84428837561737,224.42047660407272,219.86804937267485,215.1189963345504,210.05598623672438,204.47993794135704,198.04066876395055,190.07004987888422,179.12817298055927,159.42042159090082,245.11941538210863,239.23497458664656,234.52744120404662,230.12668505361438,225.71365147293494,221.18420699551757,216.46704953322455,211.4506163336026,205.93930636711235,199.58145391673415,191.70895930993422,181.0065106714476,164.97978125609913,140.61544794705222
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007836833091433057,0.0,,,False,0.021,0.013163166908566944,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9838619777231,1839392.7977950033,1839.3927977950034,0.0,0.0,1839392.7977950033,1839.3927977950034,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,275831717929.95636,76.6199216472101,51.1260361822238,139.76828801449614,252.937746500868,260.14569404541294,219.58838609060513,158.26122161437573,1839392.7977950033,1839.3927977950034,0.0,0.0,1485.4066736379173,0.0008847291673055928,-5.313209093493718,-91.43358054762581,0.0,0.0,,,91433.58054762581,0.0,1839392.7977950033,0.0,91433.58054762581,0.0,254.63139482526336,245.82971661006965,239.88332175607988,235.1796809369347,230.79739424045752,226.40953808390665,221.91762348346614,217.26097762816605,212.34546682722848,207.00956415433996,200.97363542236286,193.7212608124215,184.207432014744,169.7204890540738,249.63461795799938,242.54139295101902,237.43511536908463,232.98011560639966,228.62094334491672,224.19052133273806,219.62750179641662,214.86092811263322,209.76818810927927,204.14003435378447,197.6059094940624,189.4589057639837,178.2052393262351,158.26122161437573,244.8343839853889,238.99770121397938,234.3023604266893,229.90044838386407,225.48129095030197,220.94147543540112,216.2071742120049,211.16167964742687,205.6003888222314,199.15631414797684,191.14320308238197,180.25452968268183,164.16721647536417,140.56547822496583
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00786330787739111,0.0,,,False,0.021,0.013136692122608892,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92220391298832,1833717.5484200031,1833.7175484200031,0.0,0.0,1833717.5484200031,1833.7175484200031,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7160.656048638048,274731487400.90436,76.31430205580676,50.92210595164972,139.76828801449614,252.55671272715097,259.6734470067682,219.34752156267933,157.16977083477894,1833717.5484200031,1833.7175484200031,7160.656048638048,7.160656048638048,0.0,0.0008847291673055928,-5.328416498497304,-91.24443002151308,0.0,0.0,,,91244.43002151308,0.0,1833717.5484200031,0.0,91244.43002151308,0.0,254.23096643024468,245.54503270126804,239.64898562341858,234.9582337116274,230.5752508647658,226.18210295897967,221.68143212575657,217.01048551229243,212.07095108723948,206.69360908228649,200.58390122870213,193.1973282816848,183.44615920296621,168.64009660922753,249.30488636182778,242.29149650927465,237.21139279660468,232.75997119297259,228.39719941760268,223.9599290245047,219.3859017445135,214.60108039067805,209.47734744202495,203.79503046658374,197.16344334698667,188.84000084028386,177.29050829305058,157.16977083477894,244.5540807662703,238.7635398404339,234.07983092018208,229.6765502164685,225.2510950108043,220.70073846812065,215.94898889087705,210.87397937998952,205.26212839230664,198.7320385745741,190.58114629959243,179.51517777518472,163.37836310266178,140.51842897578325
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007893959698716256,0.0,,,False,0.021,0.013106040301283746,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99363217457983,1840292.084917348,1840.2920849173481,0.0,0.0,1840292.084917348,1840.2920849173481,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,273627312149.95395,76.00758670832055,50.717444557901146,139.76828801449614,252.11875419444144,259.20472369347806,219.10422659427894,156.14166558927155,1840292.084917348,1840.2920849173481,0.0,0.0,586.1195512930863,0.0009824157591877738,-5.343592265870072,-91.05460423660723,0.0,0.0,,,91054.60423660724,0.0,1840292.084917348,0.0,91054.60423660724,0.0,253.8329239521667,245.26063210183577,239.41360181630705,234.73519412792993,230.35125809812357,225.95255217801747,221.4426909072785,216.756695380922,211.79184568659127,206.37091322903663,200.18426554364078,192.6607580332761,182.67783692084416,167.5910454296277,248.97568261274998,242.0404410557405,236.98569941658783,232.5375179216364,228.17089609407148,223.72641748777187,219.14077067816555,214.33664942018612,209.18011737250092,203.44073582216834,196.70787430990762,188.20663657018193,176.3769506165737,156.14166558927155,244.2314477531706,238.49328248053655,233.82246933518377,229.4171964356414,224.98397769558147,220.4207849548115,215.64785268042758,210.5371015906501,204.86423654487749,198.231765884828,189.91998250157127,178.65444654080673,162.47873315364785,140.46683170727582
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007920643945102713,0.0,,,False,0.021,0.013079356054897288,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99198162887345,1840140.1622365315,1840.1401622365315,0.0,0.0,1840140.1622365315,1840.1401622365315,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,272523228052.61203,75.70089668128112,50.512800059681204,139.76828801449614,251.74024499605594,258.74006862544115,218.8584558212954,155.17366136722174,1840140.1622365315,1840.1401622365315,0.0,0.0,738.0422321096994,0.0011054227978727236,-5.35873639912905,-90.86479955387375,0.0,0.0,,,90864.79955387375,0.0,1840140.1622365315,0.0,90864.79955387375,0.0,253.43851521155298,244.9774326882459,239.17798158164595,234.51135810967588,230.12622228195124,225.72170942471723,221.20224982266828,216.50050261918744,211.50914195907302,206.04267970062259,199.77643510760612,192.11432596108799,181.90666790526072,166.57527222485842,248.6493415348053,241.7901470703132,236.75986332664448,232.31460224682988,227.94393258970598,223.4919610074432,218.8942037618621,214.06993948288655,208.87920601550937,203.08061791136325,196.2441454960136,187.56615164919535,175.4731934010229,155.17366136722174,243.94995710808874,238.25526437138183,233.59491856243977,229.1876341481304,224.7473266813334,220.17225971833773,215.3796613699302,210.23579225426735,204.50716926664222,197.78261901533114,189.3316003773927,177.9062000774306,161.72912262616464,140.42553417793184
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007946991364486686,0.0,,,False,0.021,0.013053008635513315,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93069300345738,1834498.9175010172,1834.4989175010173,0.0,0.0,1834498.9175010172,1834.4989175010173,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6379.286967623979,271422528702.11142,75.39514686169761,50.3087829319855,139.76828801449614,251.36900757747574,258.2809775561339,218.61138625772224,154.26225740239917,1834498.9175010172,1834.4989175010173,6379.286967623979,6.379286967623979,0.0,0.0011054227978727236,-5.373848995752331,-90.67557973968292,0.0,0.0,,,90675.57973968291,0.0,1834498.9175010172,0.0,90675.57973968291,0.0,253.0486059208239,244.69612940280234,238.9427876800339,234.28739562040107,229.90083015444355,225.4902841335671,220.96085446297897,216.24271714834347,211.22377501922298,205.7101006255212,199.36213217946317,191.56067765719746,181.13606150123164,165.5931907426766,248.32601770256508,241.5407943165985,236.53408314673467,232.0914296313487,227.71651893459597,223.25677611255662,218.64643000698806,213.8012090021753,208.5749378063401,202.71517934224912,195.77313890571799,186.9199468220733,174.5802238230087,154.26225740239917,243.6728298060155,238.02013020021744,233.36970975537864,228.96020062056922,224.51265809048888,219.92550518501253,215.11290156019382,209.93546623700217,204.15060299862665,197.3344787908196,188.74760295776755,177.17102651757818,161.00193220403136,140.38665136192148
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.0079732201555141,0.0,,,False,0.021,0.013026779844485902,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.86701086524076,1828637.3644881693,1828.6373644881694,0.0,0.0,1828637.3644881693,1828.6373644881694,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-12240.83998047188,270325346283.41852,75.09037396761626,50.10541767559813,139.76828801449614,251.00187859740458,257.8274058744768,218.36305367458002,153.40414421630192,1828637.3644881693,1828.6373644881694,12240.83998047188,12.240839980471879,0.0,0.0011054227978727236,-5.38893015689604,-90.48696686225233,0.0,0.0,,,90486.96686225233,0.0,1828637.3644881693,0.0,90486.96686225233,0.0,252.6631291824089,244.41669953124565,238.70803403402869,234.06333360859918,229.675109306422,225.25829965287352,220.71852123975503,215.98334811693906,210.93575440531578,205.37322780070784,198.94155946514093,191.0003448457497,180.36678320128982,164.6438447268789,248.0056457417965,241.2923633318396,236.30836179561803,231.86800734484956,227.4886580183037,223.02085770179545,218.39743280755738,213.53042913760197,208.26728607273643,202.34445701957225,195.29510513320974,186.26867686004726,173.69862207458408,153.40414421630192,243.39757901520113,237.78555261356428,233.14453946938866,228.73256296488447,224.27751635294638,219.67786161512868,214.84457474920046,209.63254045535456,203.7901101835079,196.88144864184812,188.16021536623526,176.44065426215056,160.2950250015646,140.35004206635335
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008003576750884412,0.0,,,False,0.021,0.01299642324911559,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9384540311845,1835213.2728403728,1835.2132728403728,0.0,0.0,1835213.2728403728,1835.2132728403728,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5664.931628268445,269224218319.7143,74.78450508880952,49.90132110347042,139.76828801449614,250.5799761120271,257.3771516403865,218.1120566459431,152.59586489558055,1835213.2728403728,1835.2132728403728,5664.931628268445,5.6649316282684445,0.0,0.0011054227978727236,-5.4039797695363285,-90.29767584172956,0.0,0.0,,,90297.67584172956,0.0,1835213.2728403728,0.0,90297.67584172956,0.0,252.27975763264175,244.1373549781661,238.47213450324995,233.8376115972748,229.4474547988406,225.02406529032487,220.47341996204023,215.72033881234876,210.64266408953733,205.02910697772478,198.51104494293492,190.42891969664322,179.59411717153608,163.7230014697995,247.6855755955001,241.04264379918246,236.08059429996402,231.64219952270585,227.25812545886419,222.78183717128627,218.14460902702524,213.25461362056294,207.95265916863184,201.96396697539927,194.80442383908573,185.60573567452101,172.82199156489577,152.59586489558055,243.0806280010691,237.51463463723206,232.88392967372457,228.46865272071412,224.00441194468488,219.3895380637815,214.5311240681082,209.27720304314929,203.36565297111267,196.34746867346263,187.4708745346604,175.59351119530368,159.49140831818931,140.30997274999964
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008030037853444312,0.0,,,False,0.021,0.01296996214655569,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9367718741132,1835058.4405259197,1835.0584405259197,0.0,0.0,1835058.4405259197,1835.0584405259197,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5819.763942721533,268123183255.39874,74.47866201538854,49.69724175045567,139.76828801449614,250.21481617680084,256.93071378904864,217.85832755580512,151.83485717946255,1835058.4405259197,1835.0584405259197,5819.763942721533,5.819763942721533,0.0,0.0011054227978727236,-5.418997836865102,-90.10840397264155,0.0,0.0,,,90108.40397264155,0.0,1835058.4405259197,0.0,90108.40397264155,0.0,251.89969602643666,243.85900699922436,238.23590919927582,233.61103878084862,229.21868756113253,224.78842263365016,220.22642612729695,215.4546284832161,210.34557173689876,204.67908038456284,198.07250301303344,189.8493364379315,178.82199373651503,162.83224110947918,247.36809570328447,240.7935650572819,235.85263749124186,231.41588797354484,227.0268604437198,222.5417436510738,217.89013833239213,212.97621050086008,207.63398859023758,201.57751882738054,194.30640150302364,184.93841873536255,171.95784382605908,151.83485717946255,242.80376441854997,237.27596112406718,232.65353810946704,228.23505730355475,223.7623440073953,219.13340226589614,214.2517810873943,208.95946393098515,202.985283792885,195.87000583676962,186.8609525463782,174.8607936654456,158.8224053009184,140.27783760104958
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008056187016377633,0.0,,,False,0.021,0.012943812983622368,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.87642545396844,1829503.9200478108,1829.5039200478109,0.0,0.0,1829503.9200478108,1829.5039200478109,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-11374.28442083043,267025480903.37006,74.17374469538058,49.49378012324214,139.76828801449614,249.85631750494926,256.489518223065,217.60309043302357,151.11836601347184,1829503.9200478108,1829.5039200478109,11374.28442083043,11.374284420830431,0.0,0.0011054227978727236,-5.433984454536034,-89.91970602559356,0.0,0.0,,,89919.70602559355,0.0,1829503.9200478108,0.0,89919.70602559355,0.0,251.52377465566673,243.5823410224848,238.00001960924084,233.3842865318489,228.9894973736342,224.55208821790967,219.97830097357274,215.18705940701977,210.04547488828786,204.32444599576684,197.62778175144618,189.26424703852703,178.05344648863766,161.97178142215716,247.05335141090592,240.54529880939566,235.62468090626504,231.1892701834687,226.7950661694589,222.3007882395858,217.63424820847007,212.6954825958821,207.3116250714045,201.18565631886946,193.80193672013425,184.26799014546202,171.10686730293344,151.11836601347184,242.53086880291505,237.03991941004747,232.42528319913214,228.0034061951869,223.52206037336987,218.87880017727562,213.97360197999333,208.64241592985735,202.6054045797485,195.39396540460677,186.25636792417464,174.1416395429332,158.17401689201984,140.2475822588189
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008086413351178288,0.0,,,False,0.021,0.012913586648821713,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9480632260892,1836097.7407135009,1836.0977407135008,0.0,0.0,1836097.7407135009,1836.0977407135008,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4780.463755140314,265923822258.94196,73.86772840526166,49.28958518823545,139.76828801449614,249.44481081155232,256.0514833064691,217.34496751166031,150.4435092075896,1836097.7407135009,1836.0977407135008,4780.463755140314,4.780463755140314,0.0,0.0011054227978727236,-5.448939508979049,-89.73032665808756,0.0,0.0,,,89730.32665808756,0.0,1836097.7407135009,0.0,89730.32665808756,0.0,251.1497575463469,243.30561571656648,237.76290349378235,233.15580909478965,228.75828861248294,224.31337273446948,219.72720419202673,214.9155495774768,209.73992212505297,203.9622188198471,197.17322332392615,188.66934948162495,177.28396861407336,161.1378272785833,246.73874685858272,240.2956455985045,235.39461207476185,230.9601938981212,226.56049242872615,222.0565595782035,217.37426747519706,212.4093415753656,206.98184786812084,200.7837634248642,193.28535549502288,183.58800054019684,170.26314803481026,150.4435092075896,242.21691493067544,236.76755765101558,232.1613508352005,227.73509542483126,223.24323891160975,218.58260541960695,213.64888224025069,208.27086964806895,202.1589545323116,194.83445434316627,185.54930705329153,173.3101542507286,157.43893445061144,140.21453014596773
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00811278825807318,0.0,,,False,0.021,0.012887211741926821,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94596722577455,1835904.8166487121,1835.904816648712,0.0,0.0,1835904.8166487121,1835.904816648712,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4973.387819929048,264822279368.95273,73.56174426915354,49.08541170857724,139.76828801449614,249.08824331765905,255.61708346390571,217.0838877281643,149.8081382052706,1835904.8166487121,1835.904816648712,4973.387819929048,4.973387819929048,0.0,0.0011054227978727236,-5.463863003848013,-89.54096921378164,0.0,0.0,,,89540.96921378163,0.0,1835904.8166487121,0.0,89540.96921378163,0.0,250.77882788380327,243.0297464570389,237.5253958048767,232.926433649657,228.52590259745295,224.07314276673813,219.47404552083705,214.641091131785,209.43006571792634,203.59387372886835,196.710910899644,188.067672524188,176.51727300822486,160.33172124083816,246.42654708280244,240.04655009299142,235.16431669226742,230.73057416642783,226.32511880194204,221.8111429296028,217.11245987938648,212.12036873896403,206.64778602146066,200.37591853836716,192.76220549918722,182.90564230190813,169.43340770798784,149.8081382052706,241.94244755156888,236.52757912374992,231.928044852774,227.49757812338316,222.9960218704506,218.31937521229148,213.35943544943262,207.9388160484407,201.7595189091845,194.33575990313668,184.9262473371487,172.59333538735763,156.82713748680698,140.18797134445197
2026-07-13 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008138872971159552,0.0,,,False,0.021,0.012861127028840449,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.8859691543806,1830382.3595517476,1830.3823595517476,0.0,0.0,1830382.3595517476,1830.3823595517476,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10495.844916893635,263724049953.22168,73.25668054256158,48.8818523889079,139.76828801449614,248.73787200144477,255.18769675208395,216.8211187579499,149.2099504375117,1830382.3595517476,1830.3823595517476,10495.844916893635,10.495844916893635,0.0,0.0011054227978727236,-5.47875503407573,-89.35218136630523,0.0,0.0,,,89352.18136630523,0.0,1830382.3595517476,0.0,89352.18136630523,0.0,250.41179060770662,242.75541173474488,237.28815717556438,232.69683257198594,228.29303185947214,223.83212167244884,219.21960097237468,214.36455588846903,209.1169552126582,203.2207879888768,196.24277030409897,187.46183950016925,175.75611013632016,159.55355858393412,246.11688851034305,239.7981760218352,234.93397651499154,230.50060143934,226.08914158546236,221.5647437759063,216.8490508556957,211.8288316936757,206.30980704722322,199.96268868465813,192.233377970602,182.2220640546167,168.61814211823383,149.2099504375117,241.67163396645952,236.29001659401285,231.69670206596024,227.26183978713692,222.750395219658,218.05745193432853,213.07090868569523,207.6072394454374,201.3605376746838,193.83878077769657,184.30908647512732,171.89021722556805,156.23459623960431,140.16296682969278
2026-07-13 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008169002605097233,0.0,,,False,0.021,0.012830997394902769,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.957546406302,1836970.6097016397,1836.9706097016397,0.0,0.0,1836970.6097016397,1836.9706097016397,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3907.5947670014575,262621867587.4007,72.95051877427797,48.677560380950055,139.76828801449614,248.33595401470558,254.76130486154798,216.5552351367859,148.6465431014298,1836970.6097016397,1836.9706097016397,3907.5947670014575,3.9075947670014575,0.0,0.0011054227978727236,-5.493615486019357,-89.16271166175792,0.0,0.0,,,89162.71166175793,0.0,1836970.6097016397,0.0,89162.71166175793,0.0,250.0464594690118,242.48087950874134,237.0496134200422,232.46543870454204,228.05805035022567,223.58857735037174,218.96196955419046,214.0837784807385,208.7980325176422,202.83986023104362,195.76505734052805,186.8475658695941,174.99617013872287,158.7999422082761,245.80721018463365,239.54831844992376,234.70145581369522,230.26809131718085,225.8502645264695,221.3148838516204,216.58127251299274,211.53151060792464,205.96402793215665,199.53930167775962,191.69313837582934,181.5309911880489,167.81190327545556,148.6465431014298,241.36017020057446,236.01596359471688,231.42925762521202,226.9888660119773,222.46539333093145,217.75270067071452,212.73404177109006,207.21872057433362,200.89203721354679,193.2557437021517,183.58923227696883,171.07969515612277,155.564622898708,140.13570377821137
2026-07-13 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008195322706195739,0.0,,,False,0.021,0.012804677293804263,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95499550201114,1836735.814496104,1836.735814496104,0.0,0.0,1836735.814496104,1836.735814496104,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4142.38997253729,261519826098.70303,72.64439613852862,48.47329448488738,139.76828801449614,247.98727215711958,254.33835638581132,216.28615930159563,148.11611483512795,1836735.814496104,1836.735814496104,4142.38997253729,4.14238997253729,0.0,0.0011054227978727236,-5.508444363919044,-88.97326739812121,0.0,0.0,,,88973.26739812121,0.0,1836735.814496104,0.0,88973.26739812121,0.0,249.6839959361934,242.20706751281207,236.8106114774166,232.23309480388377,227.82181799948827,223.34340037207716,218.7020954291021,213.79980390155924,208.4745348115652,202.45269139819982,195.28000170682395,186.22793582781688,174.24093581943094,158.07200711572685,245.4997552942287,239.29893586933747,234.46866621276536,230.03499066528073,225.61050965020613,221.06370914837504,216.31148039953743,211.23112380482564,205.61377814833656,199.11008353744396,191.14721816210712,180.83944191425235,167.02067720694484,148.11611483512795,241.0876284507476,235.7744146907798,231.1928010991474,226.74713934745537,222.21259266684797,217.4817600411316,212.43373812359468,206.87166751157397,200.47358721941342,192.7376046946829,182.95716064319504,170.38282580262012,155.0070253112987,140.1137533784405
2026-07-13 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008221374201541719,0.0,,,False,0.021,0.012778625798458282,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.895312957084,1831242.3996889242,1831.2423996889243,0.0,0.0,1831242.3996889242,1831.2423996889243,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9635.804779717,260421080658.88968,72.3391890719138,48.2696395189809,139.76828801449614,247.64434721558922,253.92018569595882,216.01520521214056,147.61674145486668,1831242.3996889242,1831.2423996889243,9635.804779717,9.635804779717,0.0,0.0011054227978727236,-5.5232417620931225,-88.78438904447148,0.0,0.0,,,88784.38904447148,0.0,1831242.3996889242,0.0,88784.38904447148,0.0,249.32518215267243,241.9346480925383,236.5718111312183,232.0004740319372,227.58503061955665,223.0973220817289,218.44077134694692,213.5135356424541,208.14756512031877,202.0607325903229,194.78958893480268,185.60551812370286,173.49288377772478,157.36975278625778,245.19465323701954,239.05018539899814,234.23578281685326,229.80148277641308,225.37006635043193,220.81141958477428,216.0398976914623,210.92794492527702,205.25944027318423,198.67561837472584,190.59649048229727,180.14844943440394,166.24479750682858,147.61674145486668,240.81846113211915,235.53508997131902,230.9581496295494,226.50701755495518,221.96117707533094,217.2118867402036,212.13409703671155,206.52490774893212,200.05558187270503,192.22149549065205,182.3315119114003,169.69971213511732,154.467344949288,140.09308814594908
2026-07-13 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008251444477524099,0.0,,,False,0.021,0.012748555522475903,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96676741757858,1837819.3476357523,1837.8193476357524,0.0,0.0,1837819.3476357523,1837.8193476357524,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3058.8568328889087,259318389050.30823,72.03288584730784,48.06525312171935,139.76828801449614,247.25121384644495,253.50483389466245,215.7408962863698,147.14642000302294,1837819.3476357523,1837.8193476357524,3058.8568328889087,3.0588568328889085,0.0,0.0011054227978727236,-5.538007566978501,-88.59482931227569,0.0,0.0,,,88594.82931227569,0.0,1837819.3476357523,0.0,88594.82931227569,0.0,248.9678773657008,241.66189644215413,236.33162578565737,231.76598599325274,227.34602903394372,222.84856379629085,218.17603119891362,213.2227220749492,207.8144589221978,201.66077479069105,194.29000844175553,184.9760715409394,172.74791274751885,156.69014406433382,244.88937399283733,238.79985554044856,234.00064744875087,229.56534845346033,225.12658818995916,220.5554643400288,215.76365407085967,210.61862080916063,204.89697481017944,198.23100010907447,190.03519868173686,179.45194630896648,165.47926521411154,147.14642000302294,240.5089895466425,235.25908703018504,230.68698150637192,226.22903238316562,221.66946868043752,216.89784348266832,211.78421354443887,206.11874303425054,199.56526195105175,191.61722889061804,181.60370947612188,168.91454846448858,153.85875733754716,140.0706011045367
2026-07-13 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008277743806066815,0.0,,,False,0.021,0.012722256193933187,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96372149758724,1837538.9892495219,1837.5389892495218,0.0,0.0,1837538.9892495219,1837.5389892495218,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3339.215219119331,258215865656.7585,71.72662934909958,47.86089790349646,139.76828801449614,246.90972258907172,253.09272582384594,215.46315351029946,146.7036404231909,1837538.9892495219,1837.5389892495218,3339.215219119331,3.339215219119331,0.0,0.0011054227978727236,-5.5527417835102835,-88.4052991906948,0.0,0.0,,,88405.2991906948,0.0,1837538.9892495219,0.0,88405.2991906948,0.0,248.61322343878618,241.38973328734943,236.09091470504708,231.53048974491793,227.10569330279037,222.59804286436494,217.9088581138252,212.92846724349423,207.4765444740201,201.25454458706074,193.78361894517366,184.34270134136867,172.00926826022905,156.0341353119935,244.5861408842662,238.54991783791363,233.76519668831335,229.3285685670843,224.8821438019768,220.29805707666134,215.4852063444179,210.3060154668012,204.52991446492422,197.78078184717228,189.46920216415242,178.75671922268694,164.72938530570462,146.7036404231909,240.2379135275599,235.015697226604,230.44714268598875,225.98277567480068,221.41061528362317,216.61855839546,211.4723315592537,205.7561720624637,199.12812970732577,191.08171344534287,180.9666546771371,168.24096410806834,153.35212885386798,140.05245928542647
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008303796151072922,0.0,,,False,0.021,0.01269620384892708,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.90431072121206,1832070.5890825398,1832.0705890825398,0.0,0.0,1832070.5890825398,1832.0705890825398,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8807.615386101417,257116623303.309,71.42128425091916,47.65715083351749,139.76828801449614,246.5735710898791,252.68515611331804,215.1833395313706,146.28679491196107,1832070.5890825398,1832.0705890825398,8807.615386101417,8.807615386101418,0.0,0.0011054227978727236,-5.567444505502454,-88.21633195302527,0.0,0.0,,,88216.33195302528,0.0,1832070.5890825398,0.0,88216.33195302528,0.0,248.2619818739924,241.11882546712746,235.85033671780678,231.2946597102298,226.86472342313834,222.34650026519557,217.64006407093586,212.63170882487927,207.1349792274689,200.84356070514676,193.27244753369453,183.70789982182004,171.2791654964826,155.4016525791971,244.28507735753024,238.30052364608946,233.52959890763287,229.09131926976946,224.63691575404516,220.0393923606688,215.2047758502244,209.99040878754457,204.15865495536192,197.32555873096285,188.89934688246427,178.06368791666839,163.99535719874763,146.28679491196107,239.96995351769579,234.7743543059543,230.20894584430076,225.73794127477427,221.15293082748292,216.3400914291035,211.1608547720987,205.39372990442274,198.69146215059655,190.54856169084803,180.3365074272195,167.58110827353906,152.8621271041854,140.03538008677418
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008333846994361493,0.0,,,False,0.021,0.012666153005638508,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9755701680712,1838629.5872118124,1838.6295872118123,0.0,0.0,1838629.5872118124,1838.6295872118123,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2248.6172568288166,256013445550.9819,71.11484598638386,47.45267432840715,139.76828801449614,246.18843753916542,252.28022131381104,214.8999241037317,145.89421399559,1838629.5872118124,1838.6295872118123,2248.6172568288166,2.2486172568288167,0.0,0.0011054227978727236,-5.582115619626987,-88.02668474720068,0.0,0.0,,,88026.68474720068,0.0,1838629.5872118124,0.0,88026.68474720068,0.0,247.91205392423356,240.84745370496412,235.60829102906752,231.0568801939713,226.62142419431834,222.09210705235017,217.3676145061452,212.3301065344888,206.78699466472168,200.42451688778635,192.75263735930056,183.06749196160098,170.55371888900999,154.78998884860619,243.98368237135503,238.04945459931403,233.2916713760903,228.85134354267655,224.38850302434315,219.7768416012337,214.91938657141804,209.66831351635034,203.77901018145874,196.86031466792298,188.31989009688522,177.3670173429922,163.27260913949254,145.89421399559,239.66200648349235,234.4961405511976,229.93377759673785,225.45455668074584,220.85395157981318,216.01601473634764,210.79717581052256,204.9694268613231,198.1799133875543,189.92566335770132,179.60543476138923,166.82483778055936,152.31099127156196,140.01683346242535
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.0083601615693493,0.0,,,False,0.021,0.012639838430650701,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97197619651746,1838298.7840167745,1838.2987840167746,0.0,0.0,1838298.7840167745,1838.2987840167746,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2579.4204518666957,254910466280.57184,70.8084628557144,47.24823461237149,139.76828801449614,245.85346202810058,251.87832500028898,214.61283040258925,145.52463197313807,1838298.7840167745,1838.2987840167746,2579.4204518666957,2.5794204518666954,0.0,0.0011054227978727236,-5.596755131631433,-87.83707202667206,0.0,0.0,,,87837.07202667206,0.0,1838298.7840167745,0.0,87837.07202667206,0.0,247.5645643301979,240.5765427029704,235.36564992370376,230.81802757799932,226.37669762976293,221.83581031006113,217.09253520728643,212.0248292810537,206.43401399212433,199.9992622969477,192.22665700922894,182.4245733956135,169.8359354641794,154.19994213949084,243.6841615078031,237.79869534211554,233.05337722095078,228.6106590181851,224.13902561979899,219.51269284512756,214.6316021615765,209.34274679115242,203.3947118106334,196.3898050710889,187.73676528713338,176.6732186126762,162.5658237486415,145.52463197313807,239.39196912709875,234.2506504167484,229.69030137462832,225.20341847886522,220.58854809920268,215.7277429375794,210.47302454383524,204.59098725001115,197.72468035236258,189.375066623288,178.96726466304005,166.17721214158078,151.85202144296338,140.00183923353643
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008386251008597703,0.0,,,False,0.021,0.012613748991402298,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91278081604068,1832850.2097305297,1832.8502097305297,0.0,0.0,1832850.2097305297,1832.8502097305297,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8027.994738111505,253810756154.73352,70.50298782075932,47.04440083971651,139.76828801449614,245.52342770464122,251.48072576343267,214.3234743580811,145.176705544534,1832850.2097305297,1832.8502097305297,8027.994738111505,8.027994738111506,0.0,0.0011054227978727236,-5.611363134945162,-87.64801988237579,0.0,0.0,,,87648.0198823758,0.0,1832850.2097305297,0.0,87648.0198823758,0.0,247.22025570382115,240.3067542032794,235.12307166570196,230.57877808624642,226.1312489396536,221.5783623690197,216.81565980598597,211.71685130365736,206.07724882835066,199.5693757653906,191.6965573463846,181.78154218831324,169.12778376205787,153.63138338384496,243.38663249329431,237.54839141945567,232.81487804331118,228.36943467602134,223.88865930849963,219.24713571267776,214.34164424385898,209.01399477223418,203.00616794803156,195.91463020363997,187.15078365388618,175.98310143381133,161.87508933741213,145.176705544534,239.12479725018665,234.007029530618,229.44829805330565,224.95351022094306,220.3240859980634,215.4400356586993,210.1490545713811,204.21253546764646,197.26998843420319,188.82718396980655,178.33644516011353,165.5432068028656,151.40841586507537,139.98772361784842
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008416325630690285,0.0,,,False,0.021,0.012583674369309716,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9837651930022,1839383.8893508404,1839.3838893508403,0.0,0.0,1839383.8893508404,1839.3838893508403,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,252707125821.12302,70.19642383920083,46.839840447636085,139.76828801449614,245.14551918448953,251.08557139015258,214.03026948288996,144.8490433577611,1839383.8893508404,1839.3838893508403,0.0,0.0,1494.315117800841,0.0013544753175061973,-5.625939516632595,-87.45829012460166,0.0,0.0,,,87458.29012460166,0.0,1839383.8893508404,0.0,87458.29012460166,0.0,246.87706683003034,240.0363717657327,234.87893930509458,230.33748844745787,225.88334390487054,221.3178808342427,216.53488279581842,211.40374223483798,205.71383113194864,199.1314655891989,191.15845531381157,181.1343091507595,168.42559726101624,153.08190236752586,243.0886189038458,237.29631509404993,232.57396414076658,228.12537231744375,223.63494409246212,218.977459921906,214.04642901948299,208.6784372147865,202.60905860813537,195.42968897436543,186.5562500490964,175.29108125709632,161.19623754459394,144.8490433577611,238.8178871174086,233.7263032818099,229.1688230311203,224.66430021567848,220.0172433241995,215.1052048101691,209.7708888709085,203.7698119200441,196.738129297556,188.18848749037642,177.60655076774202,164.81856768477573,150.91072723752092,139.97242812709771
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008442693996403674,0.0,,,False,0.021,0.012557306003596327,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97955923722714,1838996.756735077,1838.9967567350768,0.0,0.0,1838996.756735077,1838.9967567350768,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-1881.4477335643023,251603727767.08197,69.889924379745,46.635323109102075,139.76828801449614,244.8163974777393,250.6932460477091,213.73314424012682,144.54058463794698,1838996.756735077,1838.9967567350768,1881.4477335643023,1.8814477335643023,0.0,0.0013544753175061973,-5.640484283379672,-87.26860048245624,0.0,0.0,,,87268.60048245624,0.0,1838996.756735077,0.0,87268.60048245624,0.0,246.53610789576615,239.76632536336894,234.6341390476987,230.09505363027333,225.63390857075703,221.05534536768036,216.25127705833484,211.0867412421088,205.34528145692445,198.68749788690042,190.61490887533424,180.4859335789399,167.73214710457066,152.55216238571657,242.79231237923514,237.0444660321797,232.33262720571693,227.88052966908356,223.38005643654793,218.7060332632699,213.74863329383933,208.33925004112174,202.20730633414004,194.93991075225333,185.95912008788287,174.6033621677379,160.53338610398137,144.54058463794698,238.5484685646912,233.4784426617339,228.92143050086423,224.40790026941406,219.74476983992196,214.80730440302327,209.43388219357502,203.3753408947147,196.26564720639405,187.6252747588317,176.9709109172455,164.19897166789477,150.49607150168725,139.96003525020168
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008468859248836802,0.0,,,False,0.021,0.012531140751163199,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92051438250553,1833562.0374279276,1833.5620374279276,0.0,0.0,1833562.0374279276,1833.5620374279276,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7316.167040713597,250503590544.6252,69.58433070684033,46.43141017311761,139.76828801449614,244.49183683317355,250.30497615016733,213.43357208902083,144.25020719118635,1833562.0374279276,1833.5620374279276,7316.167040713597,7.316167040713597,0.0,0.0013544753175061973,-5.654997528356151,-87.07946985887413,0.0,0.0,,,87079.46985887413,0.0,1833562.0374279276,0.0,87079.46985887413,0.0,246.19810461115068,239.4972723464796,234.3893290090383,229.85215230334475,225.38365449427334,220.79152139889624,215.965699756064,210.76686086960555,204.972863939147,198.2391030493027,190.06797551223352,179.83870488046296,167.04917151932113,152.0419942873445,242.49782520423008,236.79298393483816,232.09102198311825,227.635068448775,223.12416537982335,218.43304148506047,213.44847950255755,207.9967251604458,201.80132988508024,194.44589531562755,185.36016439930816,173.9206469310836,159.88653247199065,144.25020719118635,238.28167258223198,233.23227204034015,228.67533439489722,224.15252686468762,219.47300012243076,214.50972431239134,209.09684548843586,202.9807386793031,195.79382797841558,187.0651401172754,176.34302497003364,163.5927848616884,150.0955559102383,139.9483688439293
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.0084990036889249,0.0,,,False,0.021,0.012500996311075102,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99114065780128,1840062.7559706625,1840.0627559706625,0.0,0.0,1840062.7559706625,1840.0627559706625,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,249399552891.04282,69.27765358084523,46.22677428335412,139.76828801449614,244.1203946864478,249.91895658474186,213.1299079843421,143.9767516033124,1840062.7559706625,1840.0627559706625,0.0,0.0,815.4484979787376,0.0014903834005026535,-5.669479139172869,-86.88966490030721,0.0,0.0,,,86889.66490030721,0.0,1840062.7559706625,0.0,86889.66490030721,0.0,245.86102893585155,239.2274963932908,234.1428739605225,229.6071111401314,225.1308054163202,220.52447048289875,215.67597159447953,210.44158009830505,204.59361651744265,197.78281672113872,189.51376529806808,179.18863634859247,166.37322341269353,151.54925568914626,242.20270124893077,236.53962899831834,231.84690904758398,227.38664562358673,222.86474766314078,218.15568985676697,213.14277343213826,207.6471119722871,201.3866894463715,193.94248195433116,184.75376553265272,173.23761435810576,159.2518868097003,143.9767516033124,237.9753190608663,232.9487158329832,228.3912147065288,223.8570303852647,219.15768285942738,214.163454627653,208.70358189129655,202.519531039043,195.24286172445147,186.413642931032,175.6184513683905,162.90179239146812,149.64732435260044,139.93575586609154
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008525466783064026,0.0,,,False,0.021,0.012474533216935976,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98625429145383,1839612.9957052611,1839.612995705261,0.0,0.0,1839612.9957052611,1839.612995705261,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,248295785093.61966,68.97105141489435,46.022188412043405,139.76828801449614,243.79647948564406,249.53555387487467,212.82208986834752,143.71932892126148,1839612.9957052611,1839.612995705261,0.0,0.0,1265.2087633800693,0.001701251527732665,-5.683929123580335,-86.69990644479479,0.0,0.0,,,86699.90644479479,0.0,1839612.9957052611,0.0,86699.90644479479,0.0,245.52597899419806,238.9579340722575,233.89567508502472,229.36084519005138,224.8763136373435,220.255207233089,215.38321732794,210.1122133250356,204.20915836723617,197.32071422075552,188.95490486910472,178.53872765446243,165.70684389764065,151.074494290913,241.90912197227212,236.2864180853469,231.60231114854443,227.13736285699375,222.60404127705567,217.8764291964536,212.83431244361066,207.29374909388198,200.96748842303117,193.43474336169317,184.14585395210247,172.5601394087887,158.63305713583307,143.71932892126148,237.70610581005175,232.69820227590213,228.1396029893878,223.59496161072818,218.87760129559663,213.85528780435956,208.35323673246367,202.1090621070512,194.75423864675082,185.84039691460532,174.9887348243298,162.31171882702105,149.27366561139385,139.92551292680977
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008551749060494876,0.0,,,False,0.021,0.012448250939505126,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92728875241812,1834185.5769239806,1834.1855769239805,0.0,0.0,1834185.5769239806,1834.1855769239805,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6692.627544660587,247195273747.46527,68.66535381874036,45.8182061313808,139.76828801449614,243.47676171802266,249.15596588461113,212.511651718047,143.47700175873945,1834185.5769239806,1834.1855769239805,6692.627544660587,6.692627544660587,0.0,0.001701251527732665,-5.698347574617387,-86.51070622231077,0.0,0.0,,,86510.70622231078,0.0,1834185.5769239806,0.0,86510.70622231078,0.0,245.19366543591065,238.68923903402217,233.6483908322174,229.11403631333957,224.62089829840198,219.98451203404278,215.08831965978487,209.7798124708007,203.82080343916977,196.85446814281624,188.39344223329044,177.891148884073,165.0515579490769,150.61751310294534,241.61719440380273,236.03348496326927,231.35737602979236,226.88737448711984,222.34220881025516,217.5954436647562,212.5233198956543,206.93693321626594,200.5441535131252,192.92327359029596,183.53715491587502,171.88882294411061,158.02996774459942,143.47700175873945,237.43927808403993,232.44919627772362,227.88910228214868,223.3337043691788,218.59798027193833,213.54722949445505,208.0026606447868,201.69836426590598,194.26643194146268,185.27060253654508,174.36712724320338,161.73476275438827,148.91297036246945,139.9158706615867
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008582012237904958,0.0,,,False,0.021,0.012417987762095043,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9974525871704,1840643.7306308493,1840.6437306308492,0.0,0.0,1840643.7306308493,1840.6437306308492,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,246090887509.08676,68.35857986363521,45.61350563063263,139.76828801449614,243.1110428746998,248.77843051750577,212.1968883191727,143.24880411404118,1840643.7306308493,1840.6437306308492,0.0,0.0,234.47383779194206,0.0017403305006979887,-5.712734380622867,-86.32083603288049,0.0,0.0,,,86320.8360328805,0.0,1840643.7306308493,0.0,86320.8360328805,0.0,244.86208911562133,238.41969230993533,233.39936542173507,228.86497857743902,224.3627384990882,219.71038840018934,214.78902341901176,209.44176770771628,203.42550186021128,196.3805552081091,187.8254995000411,177.24203138768831,164.4041359722087,150.1764108968963,241.32447838537232,235.77857486310478,231.1098315293105,226.63428900608258,222.07666054665432,217.3098522239067,212.2064902764597,206.57279117483847,200.11213972931657,192.40287800448803,182.92215672338335,171.21861868315636,157.43918206434606,143.24880411404118,237.13300521948184,232.16247478391966,227.59996975984475,223.03143331734276,218.2735829484992,213.18888084304697,207.59382348306102,201.2188972494748,193.6978161553469,184.6094096053618,173.65169863103472,161.07884952649354,148.51028564035144,139.9054710933639
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00860861343405875,0.0,,,False,0.021,0.012391386565941251,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9918143575187,1840124.7659269713,1840.1247659269713,0.0,0.0,1840124.7659269713,1840.1247659269713,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,244986812649.53058,68.05189240264738,45.408862844657286,139.76828801449614,242.79170110954485,248.40329831738413,211.87775230929398,143.03399106954882,1840124.7659269713,1840.1247659269713,0.0,0.0,753.4385416698642,0.0018659035909762995,-5.727089550537463,-86.13101948757851,0.0,0.0,,,86131.01948757851,0.0,1840124.7659269713,0.0,86131.01948757851,0.0,244.53233853141742,238.15023845092125,233.14951624821893,228.6146088149856,224.102814976401,219.43388940718694,214.48650939102077,209.09947054902023,203.0249711315461,195.90115017000872,187.25375069288273,176.59429335008073,163.7668972891395,149.75163661622113,241.03314898341918,235.52372432799623,230.86173440741513,226.3802561271468,221.80970011116537,217.02219405799215,211.8867465237636,206.2048184172969,199.67571868317768,191.87873984181655,182.30671958576576,170.55505186798314,156.86385056004846,143.03399106954882,236.86358806905506,231.90901240174193,227.34381287356194,222.763266142867,217.98534631279514,212.86989234233425,207.2297578701858,200.7925958422701,193.19437202734244,184.0287747568143,173.03099468754763,160.51922905516054,148.1743822836441,139.8970050348715
