timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.85282802102327,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56759679862.83503,15.766577739676396,10.520535738734875,,,139.98901790359625,139.98901790359625,139.98901790359625,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.008960512095033757,-53.763072570202546,0.0,0.0,,,1789.5106285724978,0.0,0.0,-51973.56194163005,1789.5106285724978,0.0,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.85282802102327,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56728498835.71519,15.757916343254218,10.514756264450003,,,139.97803690245502,139.97803690245502,139.97803690245502,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.017920130543442485,-53.75771069045236,0.0,0.0,,,1789.3321573814756,0.0,0.0,-51968.378533070885,1789.3321573814756,0.0,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.85282802102327,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56697320918.33059,15.749255810647385,10.508977366561632,,,139.9670569964671,139.9670569964671,139.9670569964671,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.02687885543435428,-53.752349345470776,0.0,0.0,,,1789.1537044744837,0.0,0.0,-51963.195640996295,1789.1537044744837,0.0,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.85282802102327,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56666146110.371056,15.740596141769737,10.503199045012268,,,139.9560781855233,139.9560781855233,139.9560781855233,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.035836686856888324,-53.74698853520428,0.0,0.0,,,1788.9752693147966,0.0,0.0,-51958.01326588949,1788.9752693147966,0.0,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.85282802102327,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56634974411.52631,15.731937336535086,10.4974212997444,,,139.94510046951436,139.94510046951436,139.94510046951436,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.04479362490015492,-53.74162825959955,0.0,0.0,,,1788.796851696512,0.0,0.0,-51952.83140790304,1788.796851696512,0.0,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.85282802102327,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56603805821.486465,15.723279394857352,10.491644130700589,,,139.93412384833113,139.93412384833113,139.93412384833113,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.05374966965325548,-53.736268518603325,0.0,0.0,,,1788.6184521894465,0.0,0.0,-51947.65006641388,1788.6184521894465,0.0,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.85282802102327,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56572640339.94139,15.714622316650386,10.485867537823353,,,139.92314832186437,139.92314832186437,139.92314832186437,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.06270482120528251,-53.73090931216219,0.0,0.0,,,1788.44007037142,0.0,0.0,-51942.46924179077,1788.44007037142,0.0,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.85282802102327,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56541477966.5811,15.705966101828084,10.480091521055234,,,139.91217389000494,139.91217389000494,139.91217389000494,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.07165907964531965,-53.72555064022283,0.0,0.0,,,1788.261706405283,0.0,0.0,-51937.288933817545,1788.261706405283,0.0,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.85282802102327,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56510318701.095505,15.697310750304307,10.47431608033876,,,139.90120055264364,139.90120055264364,139.90120055264364,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.08061244506244163,-53.72019250273192,0.0,0.0,,,1788.0833600724072,0.0,0.0,-51932.10914265951,1788.0833600724072,0.0,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.85282802102327,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56479162543.17466,15.68865626199296,10.468541215616476,,,139.8902283096713,139.8902283096713,139.8902283096713,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.08956491754571431,-53.71483489963613,0.0,0.0,,,1787.9050315610802,0.0,0.0,-51926.92986807505,1787.9050315610802,0.0,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.85282802102327,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56448009492.508644,15.680002636807957,10.462766926830943,,,139.8792571609788,139.8792571609788,139.8792571609788,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.09851649718419467,-53.70947783088217,0.0,0.0,,,1787.7267208561316,0.0,0.0,-51921.75111002604,1787.7267208561316,0.0,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.85282802102327,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56416859548.787636,15.671349874663232,10.456993213924733,,,139.868287106457,139.868287106457,139.868287106457,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.10746718406693079,-53.70412129641671,0.0,0.0,,,1787.5484280695382,0.0,0.0,-51916.57286834717,1787.5484280695382,0.0,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.85282802102327,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56385712711.70158,15.66269797547266,10.451220076840375,,,139.85731814599671,139.85731814599671,139.85731814599671,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.11641697828296187,-53.69876529618641,0.0,0.0,,,1787.3701527537924,0.0,0.0,-51911.395143432615,1787.3701527537924,0.0,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.85282802102327,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56354568980.94079,15.654046939150218,10.445447515520469,,,139.8463502794889,139.8463502794889,139.8463502794889,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.1253658799213182,-53.69340983013796,0.0,0.0,,,1787.191895491349,0.0,0.0,-51906.21793464661,1787.191895491349,0.0,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.85282802102327,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56323428356.19538,15.645396765609828,10.439675529907579,,,139.8353835068244,139.8353835068244,139.8353835068244,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.1343138890710212,-53.68805489821813,0.0,0.0,,,1787.0136558729573,0.0,0.0,-51901.04124234517,1787.0136558729573,0.0,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.85282802102327,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56292290837.15566,15.636747454765462,10.4339041199443,,,139.82441782789417,139.82441782789417,139.82441782789417,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.14326100582108348,-53.68270050037361,0.0,0.0,,,1786.8354341758968,0.0,0.0,-51895.865066197715,1786.8354341758968,0.0,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.85282802102327,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56261156423.51185,15.62809900653107,10.428133285573212,,,139.8134532425891,139.8134532425891,139.8134532425891,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.15220723026050867,-53.67734663655109,0.0,0.0,,,1786.6572301942797,0.0,0.0,-51890.68940635681,1786.6572301942797,0.0,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.85282802102327,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56230025114.95413,15.619451420820592,10.422363026736896,,,139.8024897508001,139.8024897508001,139.8024897508001,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.16115256247829152,-53.671993306697296,0.0,0.0,,,1786.4790438366763,0.0,0.0,-51885.51426286062,1786.4790438366763,0.0,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.85282802102327,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56198896911.17295,15.610804697548042,10.41659334337797,,,139.79152735241814,139.79152735241814,139.79152735241814,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.170097002563418,-53.66664051075893,0.0,0.0,,,1786.3008754567054,0.0,0.0,-51880.339635302225,1786.3008754567054,0.0,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.85282802102327,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56167771811.858635,15.602158836627398,10.410824235439039,,,139.78056604733416,139.78056604733416,139.78056604733416,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.17904055060486515,-53.66128824868278,0.0,0.0,,,1786.1227248231226,0.0,0.0,-51875.16552385966,1786.1227248231226,0.0,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.85282802102327,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56136649816.70138,15.593513837972605,10.405055702862676,,,139.76960583543908,139.76960583543908,139.76960583543908,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.18798320669160107,-53.655936520415516,0.0,0.0,,,1785.9445916537152,0.0,0.0,-51869.9919287618,1785.9445916537152,0.0,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.85282802102327,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56105530925.3917,15.584869701497695,10.39928774559152,,,139.7586467166239,139.7586467166239,139.7586467166239,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.19692497091258507,-53.65058532590387,0.0,0.0,,,1785.766476441997,0.0,0.0,-51864.81884946187,1785.766476441997,0.0,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.85282802102327,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56074415137.620094,15.576226427116692,10.393520363568205,,,139.7476886907796,139.7476886907796,139.7476886907796,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.2058658433567675,-53.645234665094684,0.0,0.0,,,1785.5883790839434,0.0,0.0,-51859.64628601074,1785.5883790839434,0.0,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.85282802102327,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56043302453.07708,15.567584014743634,10.387753556735365,,,139.7367317577972,139.7367317577972,139.7367317577972,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.21480582411308993,-53.639884537934606,0.0,0.0,,,1785.410299577059,0.0,0.0,-51854.47423835754,1785.410299577059,0.0,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 04:00:00+00:00,13.938,43248.75843604301,43248.77772,20430.774093532516,22818.00362646748,0.01928395698632812,22817.984342510495,43.24877772,43.24875843604301,43248.77772,139.88321225877735,0,,,True,optimized,9,0.0,0.0,1823925.184719153,0,none,0.002625,0.002625,0.0,0.0,0.0012276035116794996,8.417852651516569,0.46765848063980936,False,0.021,0.0,0.0,139.79777031928825,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,148.15458440931377,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.85282802102327,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56040229324.7401,15.56673036798336,10.38718394540956,148.15458440931377,139.79777031928825,140.0488584339291,139.73111194314026,139.73450099617645,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.22374573986545154,-53.63949451416969,20430.774093532516,20430.774093532516,18159.19124236748,48517.80896441426,48517.61395253181,20430.774093532516,0.0,-25552.654655170394,28086.839858999294,0.0,139.75838849337956,139.73420565187345,139.73420565264624,139.73420565264624,139.73420565264624,139.73420565264624,139.73420565264624,139.73420565264624,139.73420565264624,139.73420565264624,139.73420565264624,139.73420565264624,139.73420565264624,139.73420565264624,139.7345010076995,139.73450099617648,139.73450099617645,139.73450099617645,139.73450099617645,139.73450099617645,139.73450099617645,139.73450099617645,139.73450099617645,139.73450099617645,139.73450099617645,139.73450099617645,139.73450099617645,139.73450099617645,139.79777005224142,139.79777031928822,139.79777031928825,139.79777031928825,139.79777031928825,139.79777031928825,139.79777031928825,139.79777031928825,139.79777031928825,139.79777031928825,139.79777031928825,139.79777031928825,139.79777031928825,139.79777031928825
2026-07-11 04:10:00+00:00,96.582,299688.1613196177,299688.15108,299688.1613196177,0.0,0.0,0.0,299.68815107999995,299.68816131961773,299688.15108,139.77940332012815,0,,,True,optimized,9,0.0,0.0,1584507.6913630767,0,none,0.002625,0.002625,0.0,0.0,0.002625,54.399418864093064,1.0,False,0.021,0.0,0.0,139.74529317883082,,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,194.44827729802216,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.6301935969543,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,56080702924.21838,15.577973034505106,10.394685819113139,194.44827729802216,139.74529317883082,142.6810563740786,139.7214206216025,139.72580944040908,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.2326870079429206,-53.64760846481426,299688.1613196177,299884.944492831,254220.37818676056,121099.55061996989,121103.60759529218,299884.944492831,0.0,-232428.94536235312,-178781.33689753886,0.0,140.1079336813996,139.7252132499593,139.72521295145273,139.7252129514509,139.7252129514509,139.7252129514509,139.7252129514509,139.7252129514509,139.7252129514509,139.7252129514509,139.7252129514509,139.7252129514509,139.7252129514509,139.7252129514509,139.72580970458066,139.72580944040143,139.72580944040905,139.72580944040908,139.72580944040908,139.72580944040908,139.72580944040908,139.72580944040908,139.72580944040908,139.72580944040908,139.72580944040908,139.72580944040908,139.72580944040908,139.72580944040908,139.74534164216752,139.7452931791238,139.74529317883082,139.74529317883082,139.74529317883082,139.74529317883082,139.74529317883082,139.74529317883082,139.74529317883082,139.74529317883082,139.74529317883082,139.74529317883082,139.74529317883082,139.74529317883082
2026-07-11 04:20:00+00:00,229.314,711547.8756914401,711547.5831599999,711547.8756914401,0.0,0.0,0.0,711.5475831599999,711.54787569144,711547.5831599999,139.73647897209318,0,,,True,optimized,9,0.0,0.0,1228996.5660112035,0,max,0.00525,0.00525,0.0,0.0,0.00525,61.30726401987724,1.0,False,0.021,0.0,0.0,139.720109731009,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,204.02569930413767,,123.83626569857651,353104.8955530078,353.1048955530078,308897.80421624886,308.89780421624886,44207.09133675893,44.20709133675893,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1487773.3089156335,56177420871.67541,15.604839131020947,10.412612710618829,204.02569930413767,139.720109731009,145.99802673493465,139.70067324664177,139.71024518700324,44207.09133675893,44.20709133675893,1487773.3089156335,1487.7733089156334,0.0,0.0,-0.2416312230609421,-53.66529070812908,402650.0714751912,711810.6171859476,597718.7039469508,259057.8452942448,259068.96113992739,711810.6171859476,44207.09133675893,-506406.9467541493,-452741.6560460202,0.0,140.8865043174142,139.70572187366787,139.70373379056653,139.7037295425116,139.70372985359197,139.70373072025242,139.70373303200512,139.70373919824053,139.70375564654304,139.7037995278063,139.70391663367664,139.7042299192719,139.7050652541259,139.70729178009563,139.7046212808468,139.70379410830745,139.7037926964371,139.70379291595157,139.70379350454738,139.7037950745007,139.70379926202205,139.7038104315764,139.70384022614633,139.7039197130874,139.70413184018494,139.7046993386168,139.7062123515313,139.71024518700324,139.8709226749339,139.7103283191837,139.70997544131959,139.70997466763305,139.70997558687108,139.70997804825302,139.70998461349413,139.71000212517782,139.7100488368058,139.71017345262518,139.7105059974553,139.71139787757042,139.71377584333953,139.720109731009
2026-07-11 04:30:00+00:00,362.796,1125733.7910414853,1125734.22024,1125733.7910414853,0.4291985146701336,0.4291985146701336,0.0,1125.73422024,1125.7337910414853,1125734.22024,139.71329107709988,0,,,True,optimized,9,0.0,0.0,872151.1251178947,0,max,0.007875,0.007875,0.0,0.0,0.007875,61.18898735403462,1.0,False,0.021,0.0,0.0,139.70062786269722,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,207.30369426624998,,128.77024377787902,807247.5309287094,807.2475309287095,788120.3133373602,788.1203133373601,19127.217591349283,19.127217591349282,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1033630.6735399318,56408335347.86363,15.668982041073232,10.455413233898739,207.30369426624998,139.70062786269722,149.5198526011381,139.67950809839752,139.69635003038084,19127.217591349283,19.127217591349282,1033630.6735399318,1033.6306735399319,0.0,0.0,-0.25058217320474185,-53.705700862798736,337613.4777041251,1126106.5575502408,942572.55531466,457669.17308212526,457690.378767856,1126106.5575502408,19127.217591349283,-722121.8796451834,-668416.1787823847,0.0,142.16880405142146,139.81977419640833,139.6956935407982,139.68338284207604,139.6821438616235,139.68202248574818,139.6820170273588,139.68203338442632,139.68207847780897,139.6821944690038,139.68249214398236,139.68325665913144,139.6852109679472,139.6902016722712,139.74810315810825,139.6878583552943,139.6824206415686,139.68187405021547,139.68182049243808,139.6818196361646,139.6818313527644,139.68186276924692,139.68194346876092,139.68215023979937,139.68268014869037,139.68403915890593,139.68750730044968,139.69635003038084,147.01371121798167,140.4272355745043,139.7620432510541,139.6950156902952,139.6883125899195,139.6876516697354,139.68759523330252,139.68761766894315,139.6876917442693,139.68788211323775,139.68836760830695,139.68960876212537,139.69275328939403,139.70062786269722
2026-07-11 04:40:00+00:00,478.578,1484998.983542229,1484998.8193199998,1484998.983542229,0.0,0.0,0.0,1484.9988193199997,1484.998983542229,1484998.8193199998,139.69552509010262,0,,,True,optimized,9,0.0,0.0,563442.3975535724,0,max,0.007875,0.007875,0.0,0.0,0.007875,77.50018486141374,1.0,False,0.021,0.0,0.0,139.68604851242694,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.1641947000491,,131.57311265581305,1065234.5422973223,1065.2345422973224,1065234.5422973223,1065.2345422973224,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-775643.6621713189,56745141879.037926,15.762539410843868,10.517841090377516,227.1641947000491,139.68604851242694,153.97753272288585,139.65825181441357,139.68406089628033,0.0,0.0,775643.6621713189,775.6436621713189,0.0,0.0,-0.25954291127887763,-53.764428444814385,419764.44124490675,1485679.81764843,1219705.3785252078,586163.4758177047,615108.647068637,1485679.81764843,0.0,-924335.5990246073,-870571.1705797929,0.0,143.88513305867747,140.0121160122731,139.69725208496294,139.66416291384076,139.66067829321855,139.66031985230387,139.6602966421262,139.66032821734086,139.66041641158463,139.66063687732924,139.66118538096762,139.66254496531636,139.66589891984907,139.67414954628669,139.845904854063,139.67839029615777,139.66181363123593,139.66007893503766,139.65990083266476,139.65989174883822,139.65991498379077,139.65997748562174,139.66013346558373,139.66052091293608,139.6614827352869,139.66386053782608,139.6697103871753,139.68406089628033,149.78947320485128,140.77749951938225,139.7869005274152,139.67879773066124,139.66715567682706,139.6659388600899,139.6658273851372,139.66586782291614,139.66600178232142,139.6663360173974,139.66716092328662,139.66919452543078,139.67411076132035,139.68604851242694
2026-07-11 04:50:00+00:00,574.655,1783120.6362407645,1783119.9856999996,1783120.6362407645,0.0,0.0,0.0,1783.1199856999997,1783.1206362407645,1783119.9856999996,139.67751285529454,0,,,True,optimized,9,0.0,0.0,305528.6050516134,0,max,0.0105,0.0105,0.0,0.0,0.0105,64.97591341155692,1.0,False,0.021,0.0,0.0,139.6616609202718,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.06249579802693,,136.5870410394248,1526736.1163051997,1526.7361163051996,1526736.1163051997,1526.7361163051996,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-314142.0881634415,57266753465.069145,15.907431518074763,10.61452298403585,219.06249579802693,139.6616609202718,157.7727564021002,139.6378775783188,139.67276296358946,0.0,0.0,314142.0881634415,314.1420881634415,0.0,0.0,-0.2685186795336835,-53.85460952883542,256384.51993556484,1783915.629076895,1476129.2694216075,894610.2505465291,923207.2529142012,1783915.629076895,0.0,-914562.9856915292,-860708.3761626938,0.0,145.83048441742156,140.63124048093152,139.86635134866248,139.6989634528377,139.65564789532758,139.64349513417542,139.63998899728776,139.63900987705225,139.63884774244286,139.6391112886762,139.6399442703392,139.64200425503137,139.6469490330417,139.65871628601343,140.27692031866334,139.78045170591258,139.6756143891208,139.6486257356283,139.6410677675263,139.63889003492363,139.63828823998048,139.63820306474935,139.63840284358056,139.63900495223058,139.640492745936,139.64406699091617,139.65258615227296,139.67276296358946,165.41423310864246,147.47565086966503,141.98348827019632,140.33801203905074,139.8487020461992,139.70361686788934,139.6606121554365,139.6478553744278,139.64417989907355,139.64338632141974,139.64386694923627,139.64575169995342,139.6504347803723,139.6616609202718
2026-07-11 05:00:00+00:00,653.685,2028345.719133874,2028345.3339,2028345.719133874,0.0,0.0,0.0,2028.3453339,2028.345719133874,2028345.3339,139.65473276589142,0,,,True,optimized,9,0.0,0.0,95283.83807372884,0,max,0.013125000000000001,0.013125000000000001,0.0,0.0,0.013125000000000001,54.65327455296031,1.0,False,0.021,0.0,0.0,139.64186617488886,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,212.36632321228257,,139.1222408228551,1760085.8175697234,1760.0858175697233,1760085.8175697234,1760.0858175697233,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-80792.38689891784,57976140141.8673,16.104483372740916,10.74600941778376,212.36632321228257,139.64186617488886,160.84860104198285,139.62518005108362,139.66218355879815,0.0,0.0,80792.38689891784,80.79238689891784,0.0,0.0,-0.27751480688549146,-53.97676411084749,268259.9015641506,2029080.5916646742,1690046.1031467123,1149528.9373526438,1236287.8921077754,2029080.5916646742,0.0,-846769.4636677464,-792792.6995568989,0.0,147.87412332133107,141.63115082834702,140.26809262022206,139.84787242097283,139.70219914981928,139.64901762175836,139.6291047970496,139.62158622655295,139.6188655395367,139.61824062502063,139.61902028604348,139.62171920016792,139.62834481278298,139.64378335163283,141.10231615179708,140.09450911331044,139.78820608574298,139.68064873522695,139.64078274599112,139.62564869273518,139.61986651579153,139.6177485813369,139.61723472209684,139.61778084489396,139.6197530889841,139.62462281833132,139.6360054953548,139.66218355879815,171.89936865809057,153.1286049519504,145.1755268777533,141.8857400216399,140.53937684904776,139.99170602273955,139.7698099437941,139.6802232965201,139.64426142834634,139.6301527348979,139.62523893442813,139.62518281776266,139.6297000225367,139.64186617488886
2026-07-11 05:10:00+00:00,718.952,2230866.1415948104,2230864.9188800002,2193939.92487167,36924.99400833016,0.0,36926.21672314056,2230.8649188800005,2230.8661415948104,2230864.9188800002,139.68160237765028,0,,,True,optimized,9,82685.04591557418,0.0006250369605326194,0.0,0,none,0.01575,0.01575,0.013259055011244606,0.0,0.0024909449887553937,45.84525228156079,1.0,True,0.021,0.007740944988755395,0.021,139.7553981827786,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,206.69385332354364,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,206.01024540557995,True,1840878.2044686412,1840.8782044686411,-,0.0,58499367710.48702,16.249824364024175,10.842990837489749,206.69385332354364,139.64672999970387,163.30097171147835,139.61725953442053,139.6506175226364,0.0,0.0,0.0,0.0,0.0,0.0,-0.28652591802349275,-54.0666668280078,353061.72040302865,353061.72040302865,295712.79946983623,926067.6631689618,926112.6145275419,353061.72040302865,0.0,518984.2272965055,573050.8941245133,0.0,149.4815511057254,142.26660151653005,140.5305244117827,139.95007651113963,139.7377055520283,139.65712768648564,139.6260429994739,139.61398851177526,139.60942975335786,139.60805517088315,139.60851438511204,139.61103882676363,139.61749114701396,139.63262557476727,142.22122493776345,140.56011080376106,139.97406406470517,139.75031917722504,139.66279744837027,139.62824981241255,139.6145921258009,139.60928689123583,139.60748098555408,139.60749105425396,139.60921078662983,139.61389226556804,139.62500095042472,139.6506175226364,151.87829804270538,144.57146362233775,141.62281359707362,140.4258042147672,139.94066068573835,139.74451263720604,139.66540200173102,139.63362675365912,139.62107728777693,139.61658974769745,139.61610641580702,139.6189557095457,139.62716741846995,139.64672999970387
2026-07-11 05:20:00+00:00,773.311,2399536.1693506916,2399537.63434,2357549.9292410817,41987.70509891817,1.4649893082678318,41986.24010960979,2399.53763434,2399.5361693506916,2399537.63434,139.75351100262654,0,,,True,optimized,9,245105.1212662366,0.0017278830041537324,0.0,0,none,0.01575,0.01575,0.01236447286437492,0.0,0.00338552713562508,48.193769484538535,1.0,False,0.021,0.008635527135625081,0.021,139.75000623948696,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,211.4947411960169,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.7296261290371,True,1840878.2044686412,1840.8782044686411,-,0.0,58740580108.076065,16.31682780779891,10.887700103919617,211.4947411960169,139.63660668313642,165.8851975111231,139.60749434468187,139.63946758943177,0.0,0.0,0.0,0.0,0.0,0.0,-0.29554403367167764,-54.1086938891094,516671.7247724406,516671.7247724406,430712.46330742404,456108.343006963,456129.35653751384,516671.7247724406,0.0,-114651.0621240362,-60542.3682349268,0.0,150.49905392680915,142.44993658683168,140.59815755967844,139.97133381384523,139.74004945980602,139.65177587406214,139.61756985031607,139.6042520650036,139.59918127199475,139.59759504131048,139.5979564652681,139.6004120298308,139.60676854602113,139.62170903895048,142.63770152720494,140.71795511216973,140.03137565509175,139.7671993277411,139.66334471025962,139.62220247148883,139.60588512984478,139.5995068843609,139.59726472100098,139.59708866378463,139.59870857330816,139.60329111559972,139.61422565746088,139.63946758943177,147.6622616892992,142.5074115267866,140.73299443836365,140.05017964858237,139.7807770254582,139.6736272643492,139.63090579103908,139.61392900561435,139.60736757725107,139.6052910926151,139.60575372767866,139.60894982222803,139.6172186141996,139.63660668313642
2026-07-11 05:30:00+00:00,819.025,2541386.972031454,2541385.4335,2511028.9212700506,30356.512229949236,0.0,30358.0507614034,2541.3854334999996,2541.386972031454,2541385.4335,139.74687092556678,0,,,True,optimized,9,376489.793174818,0.002905288846199847,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01353887123786579,0.0,0.004836128762134212,39.38638345484654,1.0,False,0.021,0.007461128762134211,0.021,139.74104819971498,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,205.27158096596963,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.3644710145651,True,1840878.2044686412,1840.8782044686411,-,0.0,58994572290.8195,16.387381191894306,10.934778132590129,205.27158096596963,139.62276431222153,168.10029657716746,139.5972803608334,139.62823341389506,0.0,0.0,0.0,0.0,0.0,0.0,-0.3045694624080454,-54.15257241820661,670150.7168014095,670150.7168014095,562097.80449913,477450.93772605585,477472.87699060445,670150.7168014095,0.0,-246830.41222901165,-192677.83981080505,0.0,151.66746158552152,142.59834464673722,140.6301521651251,139.97681921681158,139.73575238440992,139.64367348545596,139.60796306275176,139.5940458757464,139.58873342548853,139.58704433982518,139.58734980977317,139.58974866217963,139.59600307457558,139.61072119847944,143.0017236837159,140.80235581182765,140.05572173899373,139.77013750042775,139.6581270914357,139.61380414731477,139.5962330959899,139.5893560272531,139.5869102161402,139.58664045390512,139.5881936832333,139.5926815878678,139.60342249734975,139.62823341389506,150.54023949774572,142.18726798184062,140.53912397249925,139.95553702456468,139.73398422790262,139.6478536825134,139.61403443534343,139.60075339053378,139.59569233907135,139.59417492288284,139.59473910491866,139.59769003876397,139.6051964305673,139.62276431222153
