timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 05:40:00+00:00,857.838,2661819.980303369,2661819.84372,2626142.6955310428,35677.14818895701,0.0,35677.28477232624,2661.81984372,2661.819980303369,2661819.84372,139.73925238416913,0,,,True,optimized,9,489350.10724366806,0.0036156482543833694,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01296459844336561,0.0,0.005410401556634392,40.07419442370235,1.0,False,0.021,0.00803540155663439,0.021,139.73591729815539,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,208.1744910008698,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.2182491775247,True,1840878.2044686412,1840.8782044686411,-,0.0,59302652631.17573,16.47295906421548,10.991881524275069,208.1744910008698,139.6102731965042,170.3497664657816,139.58706404875653,139.61689239698106,0.0,0.0,0.0,0.0,0.0,0.0,-0.31360374765308424,-54.205711470233055,785264.4910624016,785264.4910624016,656776.1340643044,567646.37587126,567672.9453972732,785264.4910624016,0.0,-271797.25713536143,-217591.5456651284,0.0,153.0147393157304,142.8283051006086,140.66863270946405,139.98193979256615,139.7310510183164,139.6353472829764,139.59824218027202,139.58377869493933,139.57824809100472,139.57646551742394,139.57671719277116,139.57905608996012,139.58519742769946,139.5996664385249,143.5793676739029,140.89431528716852,140.07662432587358,139.771162984883,139.6520250008654,139.60501325336804,139.5864051207355,139.57912108871272,139.57650937146596,139.5761600307877,139.57764898824422,139.58203550830552,139.59256207589863,139.61689239698106,154.0158932929941,142.80077165372697,140.60311671351886,139.96525142883155,139.72977742546502,139.63931648685545,139.60404855583425,139.5902567153624,139.5849983577428,139.58337983525587,139.5838398472115,139.58659766409068,139.59367669682777,139.6102731965042
2026-07-11 05:50:00+00:00,891.089,2764995.209159956,2764995.70166,2724898.521444113,40097.180215886794,0.49250004393979907,40096.68771584297,2764.9957016599997,2764.9952091599557,2764995.70166,139.73426060610515,0,,,True,optimized,9,585172.2191045742,0.004172215596505224,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0125117286775276,0.0,0.005863271322472403,40.300964974498356,1.0,False,0.021,0.008488271322472402,0.021,139.73118389229754,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,210.65073144027997,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.0954303508096,True,1840878.2044686412,1840.8782044686411,-,0.0,59660700209.171906,16.572416724769973,11.058246457086163,210.65073144027997,139.59829108838036,172.62609414287388,139.5769384996437,139.6055007731828,0.0,0.0,0.0,0.0,0.0,0.0,-0.32264831419912876,-54.26739927626699,884020.3169754717,884020.3169754717,737583.452081257,650982.5187002128,651013.3626032298,884020.3169754717,0.0,-287274.3536485089,-233006.95437224192,0.0,154.49182343467243,143.14837132908826,140.72738027778323,139.99067137256594,139.72728346937208,139.62733734856405,139.58863055020143,139.57354550933724,139.56776844465352,139.56588124549629,139.5660739850391,139.56834898530892,139.57437118809503,139.58857826644277,144.3008808318085,141.02845461811515,140.10333791902784,139.77339993130326,139.64630015457433,139.59634477475092,139.5766123933479,139.5688900935931,139.56610067699552,139.5656667305828,139.56708810916794,139.57136875900818,139.5816717935118,139.6055007731828,156.88678083119575,143.6649161568737,140.7646680853993,139.99581458039597,139.7335172701372,139.63403704625958,139.59543709736457,139.58037765191972,139.57462328654384,139.57278951355343,139.57311450251788,139.57570212679306,139.58244415791088,139.59829108838036
2026-07-11 06:00:00+00:00,919.809,2854111.663421138,2854112.1384599996,2826090.282197239,28021.856262760703,0.47503886139020324,28021.38122389908,2854.1121384599996,2854.111663421138,2854112.1384599996,139.72772800197464,0,,,True,optimized,9,668981.8397339374,0.005246206391559562,0.0,0,none,0.021,0.021,0.013766990480724908,0.0,0.007233009519275094,31.559712464125568,1.0,False,0.021,0.007233009519275094,0.021,139.72130991994644,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,204.18580660699945,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.86733418453625,True,1840878.2044686412,1840.8782044686411,-,0.0,60076857066.23682,16.688015851732448,11.135382076917903,204.18580660699945,139.58491579756694,174.44545033360296,139.56707327148573,139.5940179161727,0.0,0.0,0.0,0.0,0.0,0.0,-0.3317047965558131,-54.33889414010593,985212.0777285979,985212.0777285979,827277.8795311613,747897.908483038,747933.6559149574,985212.0777285979,0.0,-291617.31595374644,-237278.4218136405,0.0,156.0299287479973,143.6238911339066,140.83444332574697,140.0112701945055,139.72667807640175,139.62035407683146,139.57938241004473,139.56343520460163,139.55731953938692,139.55529114809602,139.55540882288784,139.55760944161983,139.5634987778817,139.5774163930757,145.2419236705704,141.23423973439694,140.14676091453134,139.7796483502266,139.64184467501315,139.58813491203597,139.56698423911166,139.55871142452955,139.5557005448072,139.55516367044248,139.55650745721272,139.56067180555473,139.570732195644,139.5940179161727,162.0065357263696,145.49381547715782,141.23222760515048,140.1083903829388,139.76106724126143,139.6370774322092,139.58982439077488,139.57148065857663,139.56443583084894,139.56205693040062,139.56207483598553,139.56432739268612,139.57044371113838,139.58491579756694
2026-07-11 06:10:00+00:00,944.797,2931648.6179452976,2931648.40318,2900550.0500461604,31098.353133839555,0.0,31098.56789913727,2931.64840318,2931.6486179452977,2931648.40318,139.71963518845502,0,,,True,optimized,9,741409.2783557924,0.00566955075106786,0.0,0,none,0.021,0.021,0.013426189526352822,0.0,0.007573810473647179,31.377256094499074,1.0,False,0.021,0.007573810473647179,0.021,139.71652497282813,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,205.82270642810204,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.79450327301728,True,1840878.2044686412,1840.8782044686411,-,0.0,60532024976.17677,16.814451382271326,11.219748484114362,205.82270642810204,139.5730009331377,176.2425111039587,139.55746000177078,139.58247722079054,0.0,0.0,0.0,0.0,0.0,0.0,-0.34077431531286406,-54.41711254230584,1059671.8455775192,1059671.8455775192,888373.8943946684,812991.186574467,813030.295775567,1059671.8455775192,0.0,-301058.66234425805,-246641.5498019522,0.0,157.57761353250154,144.2063584983226,140.9948940633649,140.0482670017179,139.7305948048058,139.61471321029768,139.57058368715312,139.55348298119827,139.54692284713778,139.54471230976307,139.5447381999976,139.5468560479158,139.5526049577641,139.56622026047935,146.29748857148766,141.54291253909153,140.2210466887306,139.7938376890608,139.63960468294636,139.58065133914494,139.55761056952423,139.54861534280167,139.54531686590963,139.54465078690103,139.54590541786155,139.54994603385114,139.5597541321283,139.58247722079054,163.66291635946277,147.05784801554165,141.777650900304,140.25528106841404,139.79525488618395,139.64081598892983,139.5842616535582,139.56266623138004,139.55437985103495,139.5515033464593,139.55128444083823,139.55334639432922,139.55916256300043,139.5730009331377
2026-07-11 06:20:00+00:00,966.682,2999558.3050257466,2999556.24508,2965939.854256667,33616.39082333259,0.0,33618.45076907915,2999.55624508,2999.5583050257464,2999556.24508,139.71491076335565,0,,,True,optimized,9,804662.2298388261,0.006022032376323589,0.0,0,none,0.021,0.021,0.013141354690810814,0.0,0.007858645309189187,31.012028832915576,1.0,False,0.021,0.007858645309189187,0.021,139.71191294576394,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,207.25453993687427,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.73130391544385,True,1840878.2044686412,1840.8782044686411,-,0.0,61019666374.16449,16.949907326156804,11.310133926167843,207.25453993687427,139.56126656883794,178.02210688008205,139.54812067234488,139.57092658681017,0.0,0.0,0.0,0.0,0.0,0.0,-0.34985779942964135,-54.50090470066377,1125061.6497880262,1125061.6497880262,941872.9373699856,867194.671934346,867236.5680135249,1125061.6497880262,0.0,-312325.9864751651,-257825.08177450136,0.0,159.1608171884762,144.84983656395283,141.19499930071208,140.10144909588684,139.73970600098352,139.61062667742945,139.56226806859573,139.54369162693294,139.5365800715478,139.5341485237117,139.53406782260046,139.5360969756106,139.54170269704323,139.55501351306495,147.41825624582424,141.90287284265685,140.32244613737524,139.81683622695942,139.63987888423554,139.5739124261153,139.5484789873234,139.5386004265639,139.53495671372218,139.534139475663,139.53529653636667,139.53921036365819,139.54876545933823,139.57092658681017,165.90133482945168,148.17946775200997,142.28736366957082,140.4261555977958,139.8407996665057,139.64753802278295,139.57934838574573,139.5539812415063,139.54435102954213,139.5409554540513,139.54050145699196,139.54239095501399,139.54795348965646,139.56126656883794
2026-07-11 06:30:00+00:00,985.961,3059378.706050819,3059377.82534,3023559.6977270152,35818.12761298474,0.0,35819.00832380331,3059.37782534,3059.378706050819,3059377.82534,139.7103424875645,0,,,True,optimized,9,860114.5889456458,0.006318556688239843,0.0,0,none,0.021,0.021,0.012900925186308218,0.0,0.008099074813691784,30.490248261290674,1.0,False,0.021,0.008099074813691784,0.021,139.707425922337,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,208.51235514137272,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.67622159390558,True,1840878.2044686412,1840.8782044686411,-,0.0,61536474048.33813,17.093465013427256,11.405925403838884,208.51235514137272,139.5496172880494,179.77428927264017,139.5391195109653,139.55937330747733,0.0,0.0,0.0,0.0,0.0,0.0,-0.35895608341010093,-54.5897038827574,1182681.4932583743,1182681.4932583743,988896.1174213984,915891.4279144396,915935.8275054863,1182681.4932583743,0.0,-321335.3696356453,-266745.6657528879,0.0,160.76714369903775,145.55461531304314,141.43039459114922,140.1700605761965,139.75449375187574,139.60841663639266,139.55455181871974,139.53409424722332,139.52630071773325,139.52360315788843,139.52339957246076,139.52533400292774,139.53079450267484,139.54380065363333,148.6012009837954,142.31267366164258,140.44658563712863,139.84892376906035,139.64318467306825,139.56811328798085,139.53964160049,139.5286796152771,139.52462401117236,139.52363165302097,139.52468243549845,139.52846691938123,139.53776982983746,139.55937330747733,167.99540905559002,149.39191735257825,142.7846782771498,140.6079523641901,139.89649995676797,139.658696553747,139.57583316290658,139.5457114186666,139.53444697453082,139.5304506296781,139.52973932222093,139.53145642759063,139.53678292414412,139.5496172880494
2026-07-11 06:40:00+00:00,1003.032,3112348.6447467697,3112348.1140799997,3074597.3613067716,37750.7527732281,0.0,37751.28343999782,3112.34811408,3112.34864474677,3112348.1140799997,139.70589075312427,0,,,True,optimized,9,909017.4794143119,0.006570863918558304,0.0,0,none,0.021,0.021,0.012695758618329315,0.0,0.008304241381670687,29.84907124368263,1.0,False,0.021,0.008304241381670687,0.021,139.70303972458635,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,209.6233605163228,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.62790627710973,True,1840878.2044686412,1840.8782044686411,-,0.0,62079046174.79217,17.244179492997823,11.506492381330572,209.6233605163228,139.538038007376,181.49147274065663,139.53053658736525,139.54782191366257,0.0,0.0,0.0,0.0,0.0,0.0,-0.3680699044795254,-54.6829264165469,1233719.1568381307,1233719.1568381307,1030455.9063231123,958923.1925730531,958969.8038399478,1233719.1568381307,0.0,-329432.2794147298,-274749.3529981829,0.0,162.38511083660705,146.31399177865237,141.70121596370984,140.2544915216389,139.77538324509365,139.6083697461098,139.54756764630253,139.5247391644685,139.51610070046218,139.5130819426211,139.51273606657514,139.5145689704942,139.5198824217072,139.53258486212866,149.83468812593264,142.7703156487097,140.5943953037443,139.89034285108713,139.64987210512206,139.56345637189722,139.53117668725446,139.51887803113183,139.5143268638283,139.51313050534554,139.51406498466613,139.51771748139524,139.52676975970758,139.54782191366257,169.9666450374992,150.6015272984754,143.32194818008648,140.8078593705725,139.96151942685086,139.67422874805283,139.57403618272642,139.53801827709188,139.52474029008377,139.52001678048387,139.51900970129182,139.52054724900813,139.5256483986484,139.538038007376
2026-07-11 06:50:00+00:00,1018.217,3159468.1866217633,3159466.2579799998,3102730.60263556,56735.65534443967,0.0,56737.583986203186,3159.4662579799997,3159.4681866217634,3159466.2579799998,139.7041705838128,0,,,True,optimized,9,944101.274398373,0.005943020208740947,0.0,0,none,0.018375000000000002,0.018375000000000002,0.011053076319964616,0.0,0.007321923680035387,38.51660861962145,1.0,False,0.021,0.009946923680035386,0.021,139.70627075094765,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.00808136027808,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.64743368207291,True,1840878.2044686412,1840.8782044686411,-,0.0,62626861040.29675,17.39635028897132,11.608031112427696,220.00808136027808,139.5283991161928,183.67922407292056,139.52189716968775,139.53633462484441,0.0,0.0,0.0,0.0,0.0,0.0,-0.37719943548696677,-54.7771860446482,1261852.398166919,1261852.398166919,1043314.8594761862,967754.832071573,967801.9618856236,1261852.398166919,0.0,-348827.62232594343,-294050.43628129526,0.0,164.08037882730147,147.03717970963208,141.96151905485095,140.3374588885319,139.7963762727954,139.60849009487893,139.54066693084485,139.51542463793712,139.5059270366743,139.50258508355373,139.50209841105695,139.50383386651362,139.50900944729267,139.52142901411472,151.0138506716911,143.2276711180566,140.7490177526564,139.93579866786175,139.65824715932132,139.55941660777066,139.52292088615087,139.50914490217178,139.5040531274683,139.5026395906724,139.50345592318178,139.5069815891599,139.5157983032565,139.53633462484441,169.66429282607353,150.31030436046623,143.24729293998573,140.79058541647888,139.9526475045693,139.66520974156546,139.56440888840717,139.5280480540847,139.51468533921758,139.50995206217226,139.50896273521232,139.51054813162736,139.5157591114544,139.5283991161928
2026-07-11 07:00:00+00:00,1031.779,3201546.2118156278,3201548.3302599997,3160843.442407621,40704.887852378655,2.1184443719685078,40702.76940800669,3201.5483302599996,3201.546211815628,3201548.3302599997,139.70216991640112,0,,,True,optimized,9,991272.9315598794,0.006976990918518429,0.0,0,none,0.021,0.021,0.012364474803406456,0.0,0.008635525196593545,27.813446625218518,1.0,False,0.021,0.008635525196593545,0.021,139.6945540808147,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,211.49267069813908,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.5472200790118,True,1840878.2044686412,1840.8782044686411,-,0.0,63211938962.07645,17.558871933910122,11.71647663574465,211.49267069813908,139.51524679236854,185.29735995858704,139.51406642837136,139.52483789076692,0.0,0.0,0.0,0.0,0.0,0.0,-0.38634571326490735,-54.87766666764344,1319965.2379389799,1319965.2379389799,1100494.4089556583,1029957.2959889686,1030007.5363004662,1319965.2379389799,0.0,-344835.3683061572,-289957.7016385137,0.0,165.76538247599697,147.86364615542905,142.27350056930146,140.44168409206682,139.82545044547618,139.61153704038213,139.53479207325486,139.5064561229951,139.49586026678028,139.49211066523577,139.49145232506322,139.49307798398272,139.49810839399876,139.51023605802084,152.35466363637653,143.71283406436618,140.9134746889849,139.98536647057793,139.66826088991053,139.55599230069785,139.51488812423142,139.49949117606377,139.49380685271967,139.49215771849111,139.4928489180698,139.49624443404403,139.5048225931036,139.52483789076692,174.35828098666988,152.8104366894862,144.25016781949267,141.1575162666849,140.07716942510143,139.7018562950866,139.56987386648998,139.52262652606382,139.50540198741484,139.49924603923088,139.49767414758193,139.49888872494228,139.5036049680567,139.51524679236854
2026-07-11 07:10:00+00:00,1043.933,3239263.950853395,3239261.46302,3179301.202818023,59960.2602019771,0.0,59962.74803537154,3239.26146302,3239.263950853395,3239261.46302,139.69599377478113,0,,,True,optimized,9,1015516.354133131,0.006245586299220559,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010801104462175132,0.0,0.00757389553782487,36.58291878993833,1.0,False,0.021,0.01019889553782487,0.021,139.6986674921474,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.88027874852537,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.5607826491322,True,1840878.2044686412,1840.8782044686411,-,0.0,63798223514.69717,17.721728754082545,11.825145810831968,221.88027874852537,139.50563195818444,187.37738794524057,139.50618943227366,139.5133685719713,0.0,0.0,0.0,0.0,0.0,0.0,-0.3955087997476938,-54.978518896718626,1338422.998349382,1338422.998349382,1104637.6861984732,1032069.0138167142,1032119.4399312518,1338422.998349382,0.0,-361282.0773148489,-306303.55841813027,0.0,167.45509903880392,148.68069643627138,142.5921439930661,140.55074791593404,139.85677399986264,139.61549053661793,139.52926343729038,139.49762287195674,139.48585274059852,139.48166944577127,139.4808314972016,139.48234681454628,139.4872371449738,139.49908680367088,153.60548806403085,144.25439987949926,141.10852635295223,140.04740608863614,139.68292891619228,139.55422799202844,139.50743116718198,139.49003058496348,139.48362107265746,139.48169043716368,139.48224164813456,139.48550530735673,139.4938526042975,139.5133685719713,173.37947735257612,152.57271467852917,144.22230578364344,141.155998250057,140.0734807134347,139.6947378775284,139.56106455731137,139.51303631221356,139.4955270668343,139.48928744552677,139.4876968795115,139.48894263758922,139.49375696915266,139.50563195818444
2026-07-11 07:20:00+00:00,1054.858,3273162.166711568,3273161.0825199997,3229948.1092124507,43212.97330754902,0.0,43214.057499116985,3273.1610825199996,3273.162166711568,3273161.0825199997,139.69433349237977,0,,,True,optimized,9,1056750.411144579,0.007284594717971243,0.0,0,none,0.021,0.021,0.012112527408148997,0.0,0.008887472591851004,25.60712416992385,1.0,False,0.021,0.008887472591851004,0.021,139.68628463566844,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,212.98451211516442,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.48354040109967,True,1840878.2044686412,1840.8782044686411,-,0.0,64417633086.575676,17.89378696849324,11.939954783567721,212.98451211516442,139.49252078013083,188.8690004179681,139.4995542133405,139.5018918847528,0.0,0.0,0.0,0.0,0.0,0.0,-0.4046896141810317,-55.08488660002733,1389069.9047438097,1389069.9047438097,1156441.8417420737,1087380.9892125556,1087434.17306421,1389069.9047438097,0.0,-356720.6182796272,-301635.73167959985,0.0,169.11492453809535,149.58525211188666,142.96689951592782,140.68665154368662,139.89920511873981,139.6236834379017,139.52527592247006,139.48933002922243,139.47602181127013,139.47127545797875,139.47021052703286,139.47159743057816,139.4763386657965,139.48790142291364,155.0092764368587,144.8180846067349,141.3164110535655,140.11547441298165,139.70004332222703,139.55338995767042,139.5003128554919,139.48069235651425,139.47347821738475,139.47123754175283,139.47163818379826,139.47476553451605,139.48287911706106,139.5018918847528,177.6866075774417,155.19417778043564,145.43617683335444,141.6471281231455,140.25358120386076,139.75343007599594,139.5748372040967,139.51055129389533,139.48726916074693,139.47890038242514,139.47648564042368,139.47728451327606,139.4815983260773,139.49252078013083
2026-07-11 07:30:00+00:00,1064.703,3303710.731483821,3303709.52682,3259143.05745579,44566.469364209566,0.0,44567.67402803083,3303.7095268199996,3303.710731483821,3303709.52682,139.68485100673647,0,,,True,optimized,9,1084236.8440836307,0.007409664756995192,0.0,0,none,0.021,0.021,0.012009723218763368,0.0,0.008990276781236633,24.744994679628007,1.0,False,0.021,0.008990276781236633,0.021,139.68218855300563,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.6139950975961,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.45695729707992,True,1840878.2044686412,1840.8782044686411,-,0.0,65053036319.58224,18.070287866550622,12.057728217764453,213.6139950975961,139.48107253229827,190.29492949947914,139.4940514887928,139.4903873989201,0.0,0.0,0.0,0.0,0.0,0.0,-0.4138886197170907,-55.19403321635356,1418264.8529871488,1418264.8529871488,1180032.920603579,1114144.8482524592,1114199.4215606223,1418264.8529871488,0.0,-359259.46464288,-304065.43142652645,0.0,170.67712703647794,150.55620689941497,143.39926323167154,140.85337225637406,139.95535210638687,139.63740599725017,139.52338941891549,139.4818054897743,139.4664616701174,139.46097129963283,139.45961339172396,139.46084760808642,139.46543015983673,139.4767007802212,156.3927474438628,145.48534685084,141.5811507545374,140.2087955640472,139.72724735177871,139.55633895175995,139.49456163824976,139.471831480092,139.46349088092379,139.4608250878801,139.46103311466698,139.46400863549994,139.4718820581447,139.4903873989201,178.6040731461399,156.52033219752428,146.232325952285,142.01794022972936,140.40286675303844,139.80524909706753,139.58753569291054,139.50836187079207,139.47957422119697,139.4691908695466,139.46601299923452,139.4664766496132,139.4705379156672,139.48107253229827
2026-07-11 07:40:00+00:00,1073.594,3331298.8550425954,3331297.76636,3267688.046187264,63609.72017273586,0.0,63610.808855331736,3331.29776636,3331.2988550425953,3331297.76636,139.68407627147107,0,,,True,optimized,9,1097440.4324721023,0.006575245874846468,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010525622098781296,0.0,0.007849377901218707,33.734822002323455,1.0,False,0.021,0.010474377901218706,0.021,139.68758203433546,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,224.0297515018026,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.46251244765148,True,1840878.2044686412,1840.8782044686411,-,0.0,65681334985.14928,18.244815273652577,12.174184804229903,224.0297515018026,139.47166357497431,192.21379554433054,139.48813198332803,139.4789527292048,0.0,0.0,0.0,0.0,0.0,0.0,-0.4231056348916704,-55.30209104747847,1426809.8417186225,1426809.8417186225,1175172.9801181436,1102412.5047436485,1102466.533659211,1426809.8417186225,0.0,-379645.39910688996,-324343.3080594115,0.0,172.3187514105706,151.4599954233651,143.8009138423492,141.01039727307915,140.00890586388448,139.65052435852598,139.5213920118854,139.4742805374996,139.4569262255453,139.4506965699107,139.44904916317907,139.45013513526948,139.45456843015205,139.46556823744888,157.68755842357365,146.11979665526343,141.84488650729523,140.30567310604096,139.7568947015955,139.56046979919267,139.48930607975325,139.46316551724522,139.45358039404655,139.45044658422947,139.45044903383496,139.45327370046246,139.4609203437835,139.4789527292048,178.41187313623638,155.83987371869796,145.926800433553,141.90536206320766,140.3603282774142,139.78537159509645,139.57457810267917,139.49757717175405,139.4693796188522,139.45922373267499,139.45613250448068,139.45666817709858,139.46085529798071,139.47166357497431
2026-07-11 07:50:00+00:00,1081.637,3356257.675077593,3356254.7127799997,3310201.5505996146,46053.16218038509,0.0,46056.12447797833,3356.25471278,3356.257675077593,3356254.7127799997,139.6828982033913,0,,,True,optimized,9,1132367.168001368,0.007623582200393237,0.0,0,none,0.021,0.021,0.011833904373227799,0.0,0.009166095626772203,22.494534600437987,1.0,False,0.021,0.009166095626772203,0.021,139.67419966020898,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.70833014476852,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.41066233029557,True,1840878.2044686412,1840.8782044686411,-,0.0,66340010509.62221,18.42778069711728,12.296271810573023,214.70833014476852,139.45863836557675,193.5256807451258,139.4841530832161,139.46751531742925,0.0,0.0,0.0,0.0,0.0,0.0,-0.4323415011623166,-55.415197623876956,1469323.3461309734,1469323.3461309734,1221233.14846556,1153151.1851238958,1153207.738412095,1469323.3461309734,0.0,-371530.8053427553,-316115.6077188783,0.0,173.91088545821736,152.44983072860316,144.26002357816753,141.19640741103555,140.0754859748309,139.66907964679297,139.52154450903157,139.46756728973418,139.44768050814235,139.44051256980717,139.43850173060056,139.43941135021842,139.44368316418323,139.45440308721345,159.13815283652738,146.78257681668265,142.11693348189655,140.40638593592053,139.78837521738217,139.56541784113054,139.4843916365753,139.45463476992987,139.4437221897064,139.44008694297867,139.4398714364663,139.44254030443173,139.44995785267542,139.46751531742925,182.17085116557882,158.75188153043763,147.37872205522754,142.53792949327757,140.613284381939,139.87765085434998,139.60258976713166,139.50076700390534,139.4632349766445,139.44959933559767,139.44517619288447,139.44509323876142,139.44874196400332,139.45863836557675
2026-07-11 08:00:00+00:00,1088.921,3378856.6981543433,3378856.52774,3313402.124277477,65454.40346252266,0.0,65454.57387686591,3378.85652774,3378.856698154343,3378856.52774,139.6763615228127,0,,,True,optimized,9,1139597.444077722,0.00673797311067963,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010389264481154159,0.0,0.007985735518845844,31.610202981712945,1.0,False,0.021,0.010610735518845843,0.021,139.68037641050532,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,225.13588372683876,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.41244535280785,True,1840878.2044686412,1840.8782044686411,-,0.0,66991106398.29609,18.60864066619336,12.416953914184077,225.13588372683876,139.44919624188464,195.322939828574,139.47969987585796,139.4561102338296,0.0,0.0,0.0,0.0,0.0,0.0,-0.4415960283285743,-55.52716299754628,1472523.9198088362,1472523.9198088362,1211553.3457296863,1140630.9947671806,1140686.9774540155,1472523.9198088362,0.0,-387364.10535236704,-331836.9423548208,0.0,175.50383852583872,153.41036504749778,144.71242868896368,141.3824255025415,140.1430260991693,139.6883164552047,139.52205560570565,139.46102578482243,139.438519301972,139.43037645086545,139.42798837231487,139.42871868497008,139.43283326323177,139.44328729480787,160.45212582904318,147.4805063972123,142.4211340433163,140.5239853802245,139.8274653158881,139.57352807684234,139.48072307252974,139.44657572984354,139.43403571080236,139.42978645032815,139.4293129281515,139.43181490310673,139.43900754619787,139.4561102338296,181.50775455156685,158.13590359098885,147.12350151016398,142.44126424540508,140.57463763368065,139.85863935905735,139.5898926808319,139.49007545202724,139.45313841340538,139.43966897885542,139.43530669804687,139.43527693075578,139.43903917290376,139.44919624188464
2026-07-11 08:10:00+00:00,1095.524,3399345.3760747947,3399345.2405599994,3333410.681422907,65934.55913709244,0.0,65934.69465188752,3399.345240559999,3399.345376074795,3399345.2405599994,139.67914431426485,0,,,True,optimized,9,1158090.1100341973,0.006808005672867625,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01033062986854949,0.0,0.008044370131450512,30.294398567745276,1.0,False,0.021,0.010669370131450511,0.021,139.67685613553255,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,225.61733839631927,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.3906170078907,True,1840878.2044686412,1840.8782044686411,-,0.0,67649784777.3317,18.79160688259214,12.53904144962688,225.61733839631927,139.4381712631486,197.06303845407587,139.47537240924976,139.44476015044538,0.0,0.0,0.0,0.0,0.0,0.0,-0.4508694264615454,-55.640388797826255,1492532.476954266,1492532.476954266,1227457.2948546435,1153381.0742903764,1153437.6871905164,1492532.476954266,0.0,-394735.17856157594,-339094.7897637497,0.0,177.1602995170347,154.36485526117545,145.15228580691925,141.56260950080465,140.20847471864678,139.70687898514967,139.52236425045876,139.4544306190435,139.4293503783421,139.42024676684213,139.4174861881452,139.41804036234078,139.4220028054571,139.43220220382509,161.8203570755627,148.1355325179315,142.70234392907327,140.63225203564735,139.86306696654648,139.58039003310057,139.4766223595848,139.43837462747442,139.4243099798718,139.41948350554583,139.41876634399006,139.4211101398024,139.42808923420384,139.44476015044538,184.01808989389264,159.00677457228176,147.45173725076143,142.56989219403718,140.6206199552332,139.87038922227583,139.5879410766486,139.4827648745273,139.4437756426556,139.42951408500247,139.42483371475464,139.42464584333035,139.42826273217744,139.4381712631486
2026-07-11 08:20:00+00:00,1101.511,3417924.4406217933,3417922.5423399997,3369842.301759228,48080.240580771584,0.0,48082.13886256539,3417.92254234,3417.924440621793,3417922.5423399997,139.6718145952795,0,,,True,optimized,9,1188273.3261863496,0.007863444182624095,0.0,0,none,0.021,0.021,0.011636122924997239,0.0,0.009363877075002762,18.918745836466144,1.0,False,0.021,0.009363877075002762,0.021,139.66245173480874,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.981784290542,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.3572921738592,True,1840878.2044686412,1840.8782044686411,-,0.0,68338448773.56698,18.982902437101938,12.66668688740739,215.981784290542,139.42509685972524,198.16710165513854,139.47448051683477,139.4333690018323,0.0,0.0,0.0,0.0,0.0,0.0,-0.4601625324040643,-55.758635655113395,1528964.0972905867,1528964.0972905867,1269264.5516850003,1203472.839285262,1203531.9627139056,1528964.0972905867,0.0,-381190.77023179457,-325432.1345766812,0.0,178.65928414297227,155.42988308435497,145.6882348018364,141.79555242026905,140.2986288707562,139.73604537016118,139.52696996422017,139.44950025932056,139.4207961152052,139.41032438233663,139.4070367073289,139.407354591183,139.4111387577706,139.42106421972636,163.29709806217437,148.8945851255931,143.03379040023447,140.7628518710707,139.90805729392295,139.5910185206338,139.4739770260351,139.43071677940384,139.41477616408133,139.40923920803493,139.4082275278237,139.41039206819295,139.41714514482956,139.4333690018323,186.2966781143299,162.2593672958266,149.39181898387548,143.50209759389497,141.02157537523163,140.0284813964263,139.64333222851647,139.49686137980936,139.44177314164145,139.42140495676938,139.41435993960997,139.4131805681766,139.4161256978121,139.42509685972524
2026-07-11 08:30:00+00:00,1106.939,3434768.1272823266,3434765.30066,3385774.4909048537,48990.8097551465,0.0,48993.63637747266,3434.7653006600003,3434.7681272823265,3434765.30066,139.66109489464668,0,,,True,optimized,9,1203063.336114676,0.00792523930771405,0.0,0,none,0.021,0.021,0.011584927066665918,0.0,0.009415072933334084,18.15493335516561,1.0,False,0.021,0.009415072933334084,0.021,139.6585750486312,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.32203501030415,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.34324839892938,True,1840878.2044686412,1840.8782044686411,-,0.0,69035753252.65459,19.176598125737385,12.795933858333747,216.32203501030415,139.41386400927152,199.21057243996898,139.47582196690587,139.42195495972015,0.0,0.0,0.0,0.0,0.0,0.0,-0.46947559947938794,-55.87840245194194,1544896.2864362127,1544896.2864362127,1282078.5707789492,1217992.6508662081,1218052.5342646225,1544896.2864362127,0.0,-382722.1546235322,-326843.7521715903,0.0,180.0344474877517,156.52650961869998,146.2820668022153,142.06828090798444,140.40993440540885,139.77510711421107,139.53585593835837,139.4463238898287,139.41292974706238,139.40066005720107,139.39667728157414,139.39669399944876,139.40027512172466,139.40991696190866,164.6945622874966,149.73335790493203,143.437041629381,140.9333594012071,139.97182348975167,139.60973310868275,139.4746211318287,139.42433922847246,139.4057192335113,139.39915918142736,139.39773438103495,139.39967468465784,139.40618501448785,139.42195495972015,187.00589454168582,163.39945208104882,150.26711688400897,143.9996699219324,141.26113931383543,140.13012934558455,139.68008755435676,139.50530408493952,139.43854317635282,139.41350396798396,139.40461876019336,139.4026831049487,139.4052542501692,139.41386400927152
2026-07-11 08:40:00+00:00,1111.856,3450019.8896279773,3450022.45664,3381886.373510083,68136.0831299168,2.567012022715062,68133.51611789386,3450.02245664,3450.019889627977,3450022.45664,139.66127627100448,0,,,True,optimized,9,1202480.1265205897,0.006972190060566867,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01019254456503544,0.0,0.008182455434964563,27.573268756053608,1.0,False,0.021,0.010807455434964561,0.021,139.66629282684056,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.7838411960226,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.3384845615909,True,1840878.2044686412,1840.8782044686411,-,0.0,69718968909.90866,19.366380252752407,12.922569434094125,226.7838411960226,139.40452556665915,200.77538723639054,139.47571507932048,139.4106110457883,0.0,0.0,0.0,0.0,0.0,0.0,-0.47880824553731144,-55.99587634754084,1541008.1690414422,1541008.1690414422,1265937.1490321057,1194629.9014898648,1194688.6384376644,1541008.1690414422,0.0,-402315.4069513187,-346319.5306037779,0.0,181.50587239990634,157.5463905927731,146.82540111240056,142.318797462645,140.5127976532375,139.8112102724213,139.54376729646907,139.44285177147773,139.40499203333454,139.39099884592994,139.38634516157808,139.38607208173923,139.3894609116049,139.39883970348558,165.99542768368627,150.51815112627003,143.82449994084186,141.10203313389013,140.03676547925997,139.62958244255574,139.47592478708262,139.41828652250382,139.39681136823756,139.38914958128785,139.38728061299716,139.3889891123958,139.39526514347762,139.4106110457883,187.0956670038462,162.54883763861653,149.734699018273,143.74761635655733,141.15148444240918,140.08170300279468,139.65592136513408,139.49032391097109,139.42696750323387,139.40309808764272,139.3946624209785,139.39291341968166,139.39564134089437,139.40452556665915
2026-07-11 08:50:00+00:00,1116.306,3463832.980970752,3463830.53964,3395538.7104940107,68291.82914598938,0.0,68294.27047674125,3463.83053964,3463.832980970752,3463830.53964,139.66509446004557,0,,,True,optimized,9,1215076.7109482363,0.0070179839686488315,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010154158942794984,0.0,0.008220841057205018,26.333930946001146,1.0,False,0.021,0.010845841057205017,0.021,139.662868921712,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.1093181823917,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.32380859317905,True,1840878.2044686412,1840.8782044686411,-,0.0,70407369694.46089,19.557602692905803,13.050166084990616,227.1093181823917,139.39357762498676,202.28713676707244,139.4755752821352,139.39932176943498,0.0,0.0,0.0,0.0,0.0,0.0,-0.48816061220815254,-56.11420002504655,1554660.5060253695,1554660.5060253695,1276764.7404088601,1203389.6791066786,1203448.8409454313,1554660.5060253695,0.0,-407325.8651049847,-351211.6650799382,0.0,183.04306820708504,158.5626442367852,147.35108939730452,142.5579602366744,140.61030513015652,139.84510418190558,139.55083240295687,139.43907291700182,139.39695246042345,139.38131052987066,139.3760131781417,139.375461947055,139.37866643691137,139.3877940100533,167.35946009815476,151.26236146930108,144.17991539043413,141.254366501838,140.09454435273855,139.6465297427154,139.47611115221025,139.41182204650073,139.3877625974351,139.37910141964457,139.37682668252634,139.37832115553044,139.38437701510128,139.39932176943498,189.40824427977984,163.55052384690848,150.1247642636598,143.89858017237313,141.20690937616268,140.09790030795062,139.65602957345698,139.48398985145135,139.41801032689912,139.3931250439026,139.38427853124213,139.38233939480645,139.38491893835266,139.39357762498676
2026-07-11 09:00:00+00:00,1120.325,3476299.019210594,3476301.2554999995,3426402.5689647915,49898.68653520802,2.2362894057296216,49896.45024580206,3476.3012554999996,3476.299019210594,3476301.2554999995,139.6573742903893,0,,,True,optimized,9,1241055.8286185819,0.00808152368406926,0.0,0,none,0.021,0.021,0.011455817592533864,0.0,0.009544182407466137,14.89381887864974,1.0,False,0.021,0.009544182407466137,0.021,139.6471699750732,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.18095564572218,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.30740378242206,True,1840878.2044686412,1840.8782044686411,-,0.0,71123409732.89359,19.75650270358155,13.18288573444778,217.18095564572218,139.3806747721011,203.15660824666077,139.48070734019547,139.3879953623158,0.0,0.0,0.0,0.0,0.0,0.0,-0.4975334701109696,-56.23714741690248,1585524.3644961505,1585524.3644961505,1314734.9736710885,1249575.7377754636,1249637.2114713916,1585524.3644961505,0.0,-392124.3004416614,-335887.1530247589,0.0,184.40184357385724,159.67372034847264,147.97636139381913,142.85796461425255,140.7388649472821,139.89338276507797,139.56414757867043,139.43788039751476,139.3899352198396,139.37200051028313,139.36580278950262,139.36487159267986,139.36784926617747,139.37670112126256,168.81122387065764,152.11015545531816,144.59288187734055,141.4344657744854,140.16480120319963,139.66880852606207,139.4784842933725,139.40622217049557,139.3790407234724,139.3691662860075,139.36640198253676,139.36764851802073,139.37346733953544,139.3879953623158,191.118113678393,166.78775654449717,152.3127509108335,145.05736191894624,141.749919792529,140.33121009527324,139.74746971719188,139.51417098656123,139.42280843372478,139.38775920428756,139.3748828762419,139.37128954848336,139.37297454414593,139.3806747721011
2026-07-11 09:10:00+00:00,1123.944,3487533.8626232706,3487530.7953599994,3418045.498282196,69485.2970778034,0.0,69488.3643410746,3487.5307953599995,3487.5338626232706,3487530.7953599994,139.6502597054093,0,,,True,optimized,9,1235534.0204368106,0.007091166674248032,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010092389597247746,0.0,0.008282610402752256,24.491268333558708,1.0,False,0.021,0.010907610402752255,0.021,139.6559977760335,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.64787658021947,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.3000217149333,True,1840878.2044686412,1840.8782044686411,-,0.0,71824642094.22314,19.95128947061754,13.312860747280006,227.64787658021947,139.37129345057923,204.54311762664818,139.48429781920254,139.37670168471794,0.0,0.0,0.0,0.0,0.0,0.0,-0.5069264215399536,-56.357708573903736,1577167.2938135548,1577167.2938135548,1294603.232972305,1225018.0302113353,1225078.3107898359,1577167.2938135548,0.0,-408446.6915976226,-352088.9830237189,0.0,185.770167382571,160.73019398040472,148.58097075814172,143.15334188374723,140.86737561694207,139.94235563943124,139.5780002238431,139.43699627327516,139.38307896459762,139.3627775931896,139.35564534787127,139.35432138163014,139.3570716199025,139.36565863243385,170.08865525831638,152.95652287271514,145.03722367481367,141.63865269763252,140.248497495835,139.6976180943168,139.4837851658893,139.40186512108153,139.3708255197588,139.35942986579425,139.35605350441978,139.35700685339526,139.3625783005809,139.37670168471794,190.883352893189,165.8994494044231,151.80995856190978,144.82632528335753,141.6493564949202,140.28607924472445,139.72440266886747,139.49951331164448,139.4113641012017,139.3774188721429,139.36493978196492,139.3615070277534,139.36333408521787,139.37129345057923
2026-07-11 09:20:00+00:00,1127.192,3497611.9660555176,3497609.14448,3447095.531191716,50513.613288283814,0.0,50516.43486380181,3497.60914448,3497.6119660555178,3497609.14448,139.6502888363293,0,,,True,optimized,9,1260302.4979974737,0.008158901684616249,0.0,0,none,0.021,0.021,0.011391718766997978,0.0,0.009608281233002024,13.073356511765525,1.0,False,0.021,0.009608281233002024,0.021,139.6396865197325,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.6164741384137,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2893768317301,True,1840878.2044686412,1840.8782044686411,-,0.0,72549876749.73723,20.152743541593676,13.447284639922517,217.6164741384137,139.35861321176563,205.30628581646488,139.4933481907693,139.3654079952496,0.0,0.0,0.0,0.0,0.0,0.0,-0.5163401276675538,-56.482236765601506,1606217.3267230745,1606217.3267230745,1331356.7930050546,1265144.398526559,1265206.6626224078,1606217.3267230745,0.0,-397492.9008662682,-341010.6641006667,0.0,187.05491758264856,161.84117606463607,149.24492248529563,143.48901359259935,141.0185617980664,140.00272172599955,139.5971468129679,139.43843147588308,139.37718898845472,139.35393498553034,139.3456233611586,139.34380711906428,139.3462889695234,139.35459214775832,171.50692302322284,153.82823898348676,145.49146937525234,141.84871068685598,140.3355349756453,139.72814845927195,139.48990377580162,139.39787384118816,139.36276551415278,139.34975780066543,139.34573010940537,139.34637415242375,139.35169168991246,139.3654079952496,193.28883875362553,168.95123859040578,153.83214049962837,145.93165410923936,142.18927247047844,140.52792364181127,139.82336824716353,139.53430963195152,139.4185665948061,139.37321115484593,139.35611018799227,139.35075211829528,139.35159680166475,139.35861321176563
2026-07-11 09:30:00+00:00,1130.091,3506603.0128178736,3506604.5675399997,3436461.099220914,70143.46831908589,1.554722126107663,70141.91359696002,3506.6045675399996,3506.6030128178736,3506604.5675399997,139.64303209240478,0,,,True,optimized,9,1252327.8896916746,0.007150424133523686,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010042438527912282,0.0,0.00833256147208772,22.77881759642537,1.0,False,0.021,0.010957561472087719,0.021,139.6492452987962,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.08510341289025,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.28063053986426,True,1840878.2044686412,1840.8782044686411,-,0.0,73259834303.58089,20.349953973216913,13.578876887029034,228.08510341289025,139.3492298667982,206.59357947632668,139.50020141445475,139.35414961972114,0.0,0.0,0.0,0.0,0.0,0.0,-0.5257741771416905,-56.60429684482034,1595582.8947522724,1595582.8947522724,1309195.1041674933,1239805.8565446415,1239866.886584251,1595582.8947522724,0.0,-412320.3050128417,-355716.0081680214,0.0,188.35423931869337,162.90599969371112,149.8834092421365,143.81462883573062,141.16654339671788,140.06231589848304,139.61622386180852,139.4399417437968,139.3713764842325,139.34515043321704,139.33564601452937,139.33333134144257,139.33554636358915,139.3435769387124,172.75497680644165,154.70180391985332,145.97089282556536,142.07878890213092,140.43444246845976,139.7647940691221,139.49890799432725,139.39516316841474,139.3552496755646,139.34030831484122,139.33549613719254,139.3357799245541,139.34083002774187,139.35414961972114,193.1582009817964,168.08030877606743,153.274078789714,145.64787582858574,142.05662624922047,140.46658396126958,139.79291639271105,139.51652839653102,139.40581606466293,139.3623990933885,139.34599385287478,139.34092144376294,139.34194440448346,139.3492298667982
2026-07-11 09:40:00+00:00,1132.664,3514590.190296125,3514588.43216,3463617.177081125,50971.255078874994,0.0,50973.01321500051,3514.5884321599997,3514.590190296125,3514588.43216,139.64331739197087,0,,,True,optimized,9,1275641.4332991007,0.008219637634928485,0.0,0,none,0.021,0.021,0.01134135174896488,0.0,0.009658648251035122,11.368373027140365,1.0,False,0.021,0.009658648251035122,0.021,139.63230842214838,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.96195250346705,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.27510246993847,True,1840878.2044686412,1840.8782044686411,-,0.0,73993036543.32489,20.553621262034692,13.714777589527499,217.96195250346705,139.3366592417368,207.25711845472404,139.51343729186075,139.34289186016107,0.0,0.0,0.0,0.0,0.0,0.0,-0.5352292097631947,-56.730195729024665,1622738.9726124834,1622738.9726124834,1344626.9908299118,1278670.9791935948,1278733.9286356969,1622738.9726124834,0.0,-400735.23970581125,-344005.0439767866,0.0,189.56580490714455,164.02070026399542,150.58112364752986,144.18193490501213,141.3386570909677,140.1343677398352,139.64124688521932,139.4441271059856,139.36670856221318,139.3368304837774,139.32584166068835,139.32290823089883,139.3248058440645,139.33254109421569,174.14156910847754,155.60126893969962,146.46076149728523,142.31467236387684,140.5365584810954,139.8030999266915,139.50871750298978,139.39282262304124,139.34789587373507,139.33092720311328,139.325290071193,139.3251961186415,139.3299717131326,139.34289186016107,195.31524947284518,171.11566125342483,155.38538750644378,146.84437751073324,142.65991428942445,140.74547542595533,139.91134550370657,139.5607773001442,139.4174086174991,139.36008674366323,139.33799283387503,139.33050639768157,139.3303667734181,139.3366592417368
