timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 09:50:00+00:00,1134.928,3521612.24607493,3521613.48832,3469998.322718572,51615.16560142813,1.2422450701706111,51613.923356358195,3521.61348832,3521.6122460749298,3521613.48832,139.63103343094937,0,,,True,optimized,9,1281414.624390095,0.008242077521269639,0.0,0,none,0.021,0.021,0.01132253778274593,0.0,0.009677462217254072,10.839023841269466,1.0,False,0.021,0.009677462217254072,0.021,139.62866559015023,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.0961422959935,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2697455773925,True,1840878.2044686412,1840.8782044686411,-,0.0,74730998657.95816,20.75861073832171,13.851560545661034,218.0961422959935,139.32568627125025,207.87348433248368,139.53019012800414,139.33162414172486,0.0,0.0,0.0,0.0,0.0,0.0,-0.5447053682073881,-56.85695066516071,1629120.1182499304,1629120.1182499304,1349752.3805042943,1286730.4309192097,1286793.8083872779,1629120.1182499304,0.0,-399183.26052781334,-342326.3098626526,0.0,190.64272982973364,165.15403287837944,151.32786351699954,144.58955433270683,141.5359808544693,140.2201126258006,139.6730650147222,139.45147386478544,139.3634393832975,139.32910315849495,139.31627733445052,139.31257579447802,139.3140947273645,139.32151011971774,175.4204734371479,156.56728921007107,147.02043082083335,142.59652500232687,140.6641199036022,139.85412702465513,139.52445695387084,139.39310358971883,139.34165042784224,139.32199364353514,139.31525158293218,139.31466596898292,139.31912099389672,139.33162414172486,195.77211112338557,172.1635382819574,156.30509607541188,147.44234046887806,142.990822347944,140.90875349036867,139.9833957359885,139.5874483062663,139.4229018524324,139.35618688240675,139.32999474232648,139.32079014429888,139.31986490666077,139.32568627125025
2026-07-11 10:00:00+00:00,1136.899,3527732.7256736257,3527729.3830599994,3475960.379501555,51769.003558444325,0.0,51772.34617207036,3527.7293830599992,3527.7327256736257,3527729.3830599994,139.6273987502999,0,,,True,optimized,9,1286927.6879917327,0.008263493500208063,0.0,0,none,0.021,0.021,0.011304749539829176,0.0,0.009695250460170826,10.34608580180489,1.0,False,0.021,0.009695250460170826,0.021,139.6250460477198,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.21957013428857,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.26466822204506,True,1840878.2044686412,1840.8782044686411,-,0.0,75471267060.74782,20.964240850207727,13.988770977549045,218.21957013428857,139.31478265486973,208.46103099315775,139.5497984624368,139.32037841027199,0.0,0.0,0.0,0.0,0.0,0.0,-0.5542027194947196,-56.98410772398852,1635082.1750329142,1635082.1750329142,1354543.4762800734,1290701.2005106707,1290764.7790400847,1635082.1750329142,0.0,-401301.50371681806,-344317.3959928295,0.0,191.68543903204835,166.27525158733235,152.0866912885922,145.01390557121377,141.74618474235845,140.31378427666363,139.7091801947634,139.4609621331144,139.3611748615925,139.32182630110677,139.30690863135987,139.30232650297052,139.30342073305945,139.31050097095806,176.6721846285098,157.5336094041995,147.59653900663292,142.89435807745764,140.80246606294858,139.91129328484416,139.5433472346582,139.39489061282765,139.33608716313276,139.31335596368677,139.30533798980022,139.30418785620307,139.30829559847416,139.32037841027199,196.63198436444085,173.19897643876666,157.12884410263484,147.9698797766558,143.28448722768368,141.05533588756367,140.0487906137006,139.61176528657597,139.42768915590264,139.35209765879162,139.32201263887845,139.3111247470229,139.30943219399538,139.31478265486973
2026-07-11 10:10:00+00:00,1138.588,3532969.819225213,3532970.2487199996,3481076.77708542,51893.47163457936,0.429494786541909,51893.042139792815,3532.9702487199997,3532.969819225213,3532970.2487199996,139.62378989013652,0,,,True,optimized,9,1291656.6423523866,0.008281708759265101,0.0,0,none,0.021,0.021,0.011289609720430128,0.0,0.009710390279569873,9.863672338997333,1.0,False,0.021,0.009710390279569873,0.021,139.62145702605224,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.32470333215508,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2603371996281,True,1840878.2044686412,1840.8782044686411,-,0.0,76213959346.66216,21.17054426296171,14.126430681686323,218.32470333215508,139.30391564320908,209.02037803457907,139.57226432920808,139.3091558570033,0.0,0.0,0.0,0.0,0.0,0.0,-0.5637213339185497,-57.11168654298117,1640198.572616779,1640198.572616779,1358657.207589913,1294868.3736573802,1294932.1630668764,1640198.572616779,0.0,-402378.09609288373,-345266.40954990254,0.0,192.69465332492342,167.3884742899991,152.85692655616165,145.45338069636057,141.9681540899211,140.4148240040898,139.74936407250146,139.47251551812093,139.35989647014108,139.3149993824082,139.2977384998774,139.2921635963051,139.29278598754124,139.29951514053946,177.8989065190509,158.50465109851407,148.18782643078447,143.20622160347497,140.9503364146307,139.97397270564977,139.5651221204898,139.39808290274775,139.3311731256454,139.3050062503835,139.29554823263533,139.29376301978937,139.29749680182823,139.3091558570033,197.45854323845708,174.23677929009438,157.95959896180503,148.50486885917633,143.5847091489829,141.20678820105437,140.1173482976451,139.63791297598533,139.43344904871097,139.34850748586774,139.31427777104815,139.30157563645247,139.299057007889,139.30391564320908
2026-07-11 10:20:00+00:00,1140.008,3537373.6689290865,3537376.42352,3466280.063502884,71096.36001711618,2.7545909136533737,71093.60542620253,3537.37642352,3537.3736689290863,3537376.42352,139.62542338517304,0,,,True,optimized,9,1279422.6465948974,0.0072437817379465,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009963603117573359,0.0,0.008411396882426644,19.764135168934985,1.0,False,0.021,0.011036396882426643,0.021,139.63278948068307,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.78451320351405,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2497400589982,True,1840878.2044686412,1840.8782044686411,-,0.0,76937463284.34436,21.371517578984545,14.260533781842899,228.78451320351405,139.2945021248672,210.13281572749074,139.58990224006223,139.29799876573773,0.0,0.0,0.0,0.0,0.0,0.0,-0.5732606821610349,-57.23608945491094,1625401.8590342428,1625401.8590342428,1332833.2813219954,1263013.7841359547,1263075.9855919196,1625401.8590342428,0.0,-419561.96289723413,-362325.8734423232,0.0,193.83061992349877,168.43158362868698,153.55931527328534,145.8516550488376,142.16882621053963,140.50581775090865,139.78510203662316,139.48220094657614,139.3578742921415,139.3079001602043,139.28848818144337,139.2819994605952,139.28218608697395,139.2885912145839,179.04118800241793,159.40938053099154,148.7443860967347,143.5029991034001,141.09251245313604,140.0347944113639,139.58641089833495,139.40121096242643,139.32629564904238,139.29670353014941,139.2857987619792,139.28337520352605,139.28674090358285,139.29799876573773,197.9684362383713,173.3571457828383,157.20825308377775,148.04819868461573,143.3409319218877,141.08432966350102,140.05640351753055,139.60593924882807,139.4144280540604,139.33502358367548,139.30312467175793,139.29137702095733,139.28929605252287,139.2945021248672
2026-07-11 10:30:00+00:00,1141.168,3540975.399957772,3540975.8339199997,3470241.767663044,70734.06625695573,0.4339622277766466,70733.63229472796,3540.97583392,3540.975399957772,3540975.8339199997,139.63166515422253,0,,,True,optimized,9,1283156.4569827383,0.007256425165498877,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009953087777973239,0.0,0.008421912222026763,18.74106402390194,1.0,False,0.021,0.011046912222026762,0.021,139.62957711936718,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.87387975139268,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2455930427588,True,1840878.2044686412,1840.8782044686411,-,0.0,77661648053.34196,21.572680014817212,14.394763075632053,228.87387975139268,139.28370213030138,211.20449596720127,139.60720715002137,139.2868859995917,0.0,0.0,0.0,0.0,0.0,0.0,-0.5828207770449836,-57.36056930369252,1629363.5631944027,1629363.5631944027,1335980.7301499704,1264272.944375309,1264335.1842996997,1629363.5631944027,0.0,-422388.94819839555,-365028.378894703,0.0,195.0422817659724,169.46700009402286,154.23602994004952,146.23071668083762,142.35855018318165,140.5912948045787,139.81825914646163,139.49074222381103,139.35536866599256,139.30060889899397,139.2791698314103,139.27181937157468,139.27159487495342,139.27769291776974,180.25911192537276,160.27191903010427,149.25817885624772,143.77274503611622,141.22014616951807,140.08847280422884,139.60440421075054,139.40289191778567,139.32081178588297,139.28816201131457,139.27596688882772,139.27297194113385,139.2760025171275,139.2868859995917,199.89055258898873,174.3894714962544,157.7215632024674,148.29665677809692,143.45396676734953,141.13036019421122,140.07077861195327,139.60601270462314,139.40830021562937,139.32626686742952,139.2932313894316,139.2810302705756,139.27871459398173,139.28370213030138
2026-07-11 10:40:00+00:00,1142.074,3543789.4208021946,3543787.0975599997,3492223.9836690607,51563.11389093893,0.0,51565.43713313388,3543.78709756,3543.7894208021944,3543787.0975599997,139.62302154383295,0,,,True,optimized,9,1302085.0715778985,0.008321226246277244,0.0,0,none,0.021,0.021,0.011256922977746112,0.0,0.009743077022253889,7.343484062013914,1.0,False,0.021,0.009743077022253889,0.021,139.6108469035486,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.54798002921518,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2509562815969,True,1840878.2044686412,1840.8782044686411,-,0.0,78409492571.35925,21.780414603155346,14.533377757706212,218.54798002921518,139.27150202078244,211.63266244946584,139.63589722125334,139.27574950246154,0.0,0.0,0.0,0.0,0.0,0.0,-0.5924022767022972,-57.488997943881536,1651345.7792004196,1651345.7792004196,1367636.613464491,1303832.3136526009,1303896.5279726952,1651345.7792004196,0.0,-404938.2491716058,-347449.25122772425,0.0,196.0458422874305,170.5629104364922,155.00863400177928,146.68273243262468,142.5930822457907,140.70124960443817,139.86376990390207,139.50515837021587,139.3555238149569,139.29446755765375,139.27032025127107,139.2618094788026,139.26104558651986,139.26677719680492,181.52695783940248,161.22730934555787,149.83779603208342,144.0816020853376,141.36878787283277,140.15263362659658,139.6273382260708,139.40679597959692,139.31628760399315,139.28001602198057,139.2662861972879,139.26261552710784,139.2652654910801,139.27574950246154,200.4701285024098,177.34022726585567,160.23622869470034,149.90840080074784,144.3525342759507,141.58668825485282,140.2852382803755,139.69854646471373,139.44281306587655,139.33438374522927,139.2897213250403,139.27250346494765,139.26790053476424,139.27150202078244
2026-07-11 10:50:00+00:00,1142.733,3545831.8783779996,3545831.9350199993,3449856.5896078125,95975.34541218681,0.05664199963212013,95975.28877018718,3545.8319350199995,3545.8318783779996,3545831.9350199993,139.6212003917094,0,,,True,optimized,9,1261501.5373800073,0.006188653987052714,0.0,0,none,0.01575,0.01575,0.008629850551242239,0.0,0.007120149448757761,30.914799956593185,1.0,False,0.021,0.012370149448757762,0.021,139.64042829829376,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,242.54746240605903,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.1133080008793,True,1840878.2044686412,1840.8782044686411,-,0.0,79114041693.54335,21.976122692650932,14.66396753970541,242.54746240605903,139.2633218822595,213.34656572995306,139.6546111021903,139.26468851802122,0.0,0.0,0.0,0.0,0.0,0.0,-0.6020039976834763,-57.61032588707473,1608978.3851391713,1608978.3851391713,1302146.021335183,1231798.1988889736,1231858.8628605702,1608978.3851391713,0.0,-434729.84816567576,-377119.522278601,0.0,197.23053451245167,171.50460493586087,155.67108964089638,147.07251185606256,142.79586287968857,140.7961357072551,139.90251892987345,139.51668080018314,139.3544995944503,139.28787882088258,139.26132871809153,139.25178502430742,139.25054001008155,139.25594641184583,182.53629324877662,162.0844436894098,150.38865550408306,144.38609638320665,141.51968044753613,140.21965013675887,139.65227884760688,139.4118575271098,139.31236626169093,139.27216721957282,139.25675067146602,139.2523369899096,139.25458738442168,139.26468851802122,198.57654962729322,174.41763586808003,158.20985330656052,148.73204862798875,143.73370825663983,141.28088049461059,140.1391760057231,139.62878515699992,139.40776641972204,139.3145787113006,139.27644450276685,139.26198720939703,139.25871900348778,139.2633218822595
2026-07-11 11:00:00+00:00,1143.148,3547117.24585106,3547119.65512,3496174.423078496,50945.23204150377,2.4092689398676157,50942.82277256367,3547.1196551199996,3547.11724585106,3547119.65512,139.6276545562471,0,,,True,optimized,9,1305893.360992321,0.008335000909758708,0.0,0,none,0.021,0.021,0.011245651822889356,0.0,0.009754348177110645,5.274541014082217,1.0,False,0.021,0.009754348177110645,0.021,139.60393189243388,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.62110674403527,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.24771188946832,True,1840878.2044686412,1840.8782044686411,-,0.0,79862252850.02701,22.1839591250075,14.802650179053076,218.62110674403527,139.25009189199113,213.67460126472287,139.6879802670159,139.25361835137141,0.0,0.0,0.0,0.0,0.0,0.0,-0.6116271251095753,-57.738764556594276,1655296.218609855,1655296.218609855,1370839.2748874247,1304693.1393612642,1304757.358696024,1655296.218609855,0.0,-408277.6244704253,-350538.85991383105,0.0,198.2741385622253,172.54948304850222,156.42730654944054,147.52777914724282,143.0384569639049,140.9129451297139,139.95248004676804,139.5336141288283,139.35596075034155,139.28237665291766,139.252781847089,139.24191899695174,139.24006605612786,139.24508570256162,183.83841479753227,162.9715471928752,150.94379101817927,144.690518918522,141.6699216318969,140.28620359752375,139.67698153688352,139.41681638951235,139.30840638808755,139.26430610592354,139.24721282147937,139.24205863243833,139.24390715516088,139.25361835137141,202.645881874268,179.2012858904475,161.65298887529366,150.83520269553094,144.88716457718698,141.8642665976226,140.4144512360492,139.74928937969318,139.45461510451378,139.32778898681607,139.2747385727108,139.25377311016268,139.24745213694356,139.25009189199113
2026-07-11 11:10:00+00:00,1143.322,3547657.4065126046,3547659.5666799997,3495626.2242190177,52033.342460982036,2.1601673951372504,52031.1822935869,3547.65956668,3547.6574065126047,3547659.5666799997,139.60276619680832,0,,,True,optimized,9,1304987.308433206,0.008330564205488517,0.0,0,none,0.021,0.021,0.011248834556670298,0.0,0.009751165443329704,4.93483491477383,1.0,False,0.021,0.009751165443329704,0.021,139.60060133350254,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.6094361794967,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2486285383703,True,1840878.2044686412,1840.8782044686411,-,0.0,80613649149.39268,22.392680319275748,14.9419231918772,218.6094361794967,139.2394731871972,213.94545537902715,139.72712376946194,139.2425340150388,0.0,0.0,0.0,0.0,0.0,0.0,-0.6212717639078358,-57.86783278956272,1654748.0197503765,1654748.0197503765,1370415.0412442072,1310130.46428254,1310194.9983990241,1654748.0197503765,0.0,-402420.854140915,-344553.0213513523,0.0,199.06356342620293,173.63526356872669,157.26010836167725,148.04661133085727,143.32300891608318,141.05411145966264,140.01540504040375,139.5570183392706,139.36049213257107,139.27826953313453,139.2448424136431,139.23230307401687,139.22968388501855,139.2342458984788,184.93682144724764,163.98137583471322,151.61697570895595,145.07612612136376,141.86834394608186,140.37871061188642,139.7147146973259,139.4279714444654,139.30726251933896,139.25767061965954,139.2381807569653,139.23196882883056,139.23327721067957,139.2425340150388,202.34147007333578,180.1072728714397,162.66753069751576,151.58676034654664,145.352021219074,142.12019887469893,140.5424200397195,139.80671157423222,139.47589645269852,139.33153690193367,139.27033305219626,139.24566578317277,139.23767928583842,139.2394731871972
2026-07-11 11:20:00+00:00,1143.257,3547456.08109363,3547457.8755799998,3476299.62965308,71158.24592691986,1.7944863699376583,71156.45144054992,3547.45787558,3547.45608109363,3547457.8755799998,139.60529566345812,0,,,True,optimized,9,1288387.4849724267,0.00727200524195043,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009939569764818669,0.0,0.008435430235181333,15.054976604330278,1.0,False,0.021,0.011060430235181332,0.021,139.6140137048042,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,229.00043198335743,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.24025253116758,True,1840878.2044686412,1840.8782044686411,-,0.0,81342481270.45703,22.595133686238064,15.077013882940381,229.00043198335743,139.22994787612612,214.7839558853552,139.75918273872603,139.23151284427522,0.0,0.0,0.0,0.0,0.0,0.0,-0.6309372877795703,-57.99314323040752,1635421.4251844387,1635421.4251844387,1340853.7503808832,1272650.6897838956,1272713.345004318,1635421.4251844387,0.0,-420701.22341052815,-362708.08018012065,0.0,199.99429784867831,174.64332026200142,158.01776848336613,148.51799731217642,143.5817959373986,141.18249411953278,140.07238735986007,139.57780196244371,139.36392474829316,139.27373025398572,139.23675308643038,139.22265639503868,139.21932336720894,139.22345979351536,185.95363304453093,164.90661210804413,152.2471489826194,145.4432134437122,142.05991825223077,140.4691658866863,139.75207437841868,139.4392139932876,139.30626875813613,139.2511513955254,139.22922630531485,139.22193383234088,139.22269646791335,139.23151284427522,203.02157661050586,179.2091548315055,161.83254513945352,151.04355149243443,145.04358652021213,141.95719531013998,140.4587931938669,139.76305650086343,139.4512005005762,139.31541972745202,139.25802636719285,139.2349915040945,139.22772346123165,139.22994787612612
2026-07-11 11:30:00+00:00,1142.951,3546507.454644054,3546508.3759399997,3495220.3525370574,51288.023402942345,0.92129594553262,51287.10210699658,3546.5083759399995,3546.507454644054,3546508.3759399997,139.60697756153598,0,,,True,optimized,9,1304730.5853188634,0.008328227821930332,0.0,0,none,0.021,0.021,0.011250908080577595,0.0,0.009749091919422406,3.8055480539266284,1.0,False,0.021,0.009749091919422406,0.021,139.5939104383168,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.58950393928183,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2492255148027,True,1840878.2044686412,1840.8782044686411,-,0.0,82091314938.26277,22.803143038406326,15.215811906177237,218.58950393928183,139.2182929828623,215.00502759202513,139.8034403163924,139.2204963451346,0.0,0.0,0.0,0.0,0.0,0.0,-0.6406242448943262,-58.12174268853616,1654342.1480684164,1654342.1480684164,1370133.7905596262,1306113.5559690392,1306177.8556981036,1654342.1480684164,0.0,-406286.035058849,-348164.29237031285,0.0,200.8250592928276,175.685072070208,158.82733909458148,149.0326125014749,143.86984303572797,141.3283577513343,140.13893586712484,139.60348349514229,139.3697339220022,139.2702905735811,139.22914783108186,139.2132076004762,139.20903160529494,139.21268421896679,187.09992518188812,165.86113883208938,152.88629987733523,145.81435112859143,142.25366777887234,140.560822218185,139.790082283196,139.45079362179206,139.30544448993697,139.24471415631447,139.22030989162783,139.21191670842026,139.21212420286133,139.2204963451346,204.10175120533066,181.98054348135202,164.18256153298725,152.61545692930585,145.96702123390935,142.4520679108691,140.70450711614865,139.87580813529945,139.497318955113,139.32972790989393,139.257629234371,139.22798707265667,139.21770510244872,139.2182929828623
2026-07-11 11:40:00+00:00,1142.403,3544808.1201579426,3544807.96482,3493065.2322737435,51742.73254625639,0.0,51742.88788419915,3544.80796482,3544.8081201579425,3544807.96482,139.5927857656776,0,,,True,optimized,9,1302504.8757396855,0.008318644452096161,0.0,0,none,0.021,0.021,0.011258578546663331,0.0,0.00974142145333667,3.5362769167336694,1.0,False,0.021,0.00974142145333667,0.021,139.59069708791796,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.5413045087588,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2514324188107,True,1840878.2044686412,1840.8782044686411,-,0.0,82840908695.72318,23.011363526589772,15.35475081376009,218.5413045087588,139.20785671128445,215.19400576138457,139.85304142718454,139.2095007837778,0.0,0.0,0.0,0.0,0.0,0.0,-0.6503326635766487,-58.25051209393458,1652187.0278051023,1652187.0278051023,1368427.0882888234,1307509.056491908,1307573.441194607,1652187.0278051023,0.0,-402864.0987044298,-344613.58661049523,0.0,201.51760894747085,176.7234128259717,159.67414031321113,149.58672779078634,144.18742276141177,141.49292980451267,140.2161566844262,139.63481371128043,139.3783651511707,139.26819607712937,139.22215793973803,139.20402850288448,139.19885185541665,139.2019509377764,188.11376591673303,166.8560867806362,153.5896969655206,146.23727357706238,142.48130111944093,140.67215470136665,139.83861190933737,139.46766234753645,139.30714901460692,139.239435011295,139.21190174079453,139.20210971220212,139.20162984086667,139.2095007837778,204.22404015829147,182.80946582462576,165.09043681909532,153.31147270202675,146.4140993109048,142.70747052619538,140.83704152304855,139.9378081534651,139.52183132559185,139.3354246405651,139.25431014569486,139.22047659037221,139.2082515524452,139.20785671128445
2026-07-11 11:50:00+00:00,1141.609,3542347.573787929,3542344.2304599993,3490752.4286479615,51591.801812037826,0.0,51595.14513996779,3542.3442304599994,3542.347573787929,3542344.2304599993,139.58957998712037,0,,,True,optimized,9,1300319.431092869,0.008309280364495955,0.0,0,none,0.021,0.021,0.011266295669329523,0.0,0.009733704330670478,3.2934267541319286,1.0,False,0.021,0.009733704330670478,0.021,139.58750537135253,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.4874325155165,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.25365043571156,True,1840878.2044686412,1840.8782044686411,-,0.0,83588926631.99467,23.219146286665186,15.493397639302033,218.4874325155165,139.19747549402686,215.36876568875172,139.9066713261233,139.19854262881904,0.0,0.0,0.0,0.0,0.0,0.0,-0.6600624997426017,-58.37901699571814,1649874.22417932,1649874.22417932,1366597.0630239276,1305011.324997326,1305075.5774482177,1649874.22417932,0.0,-403177.6637268206,-344798.6467311025,0.0,202.181255893871,177.7388489596707,160.52145455035122,150.15174165265913,144.51670010250382,141.6663500530844,140.29902989118645,139.6693923154724,139.38872898067453,139.26697536002206,139.21559007843385,139.1950471533957,139.18876425839574,139.19126441065876,189.0955689029874,167.83830915438256,154.30035010387846,146.6729742816841,142.72000224698292,140.7910459016685,139.89166656208752,139.48701151845407,139.3101286435838,139.23477940809704,139.2037866664064,139.1924374093477,139.19119919814173,139.19854262881904,204.73980708219915,183.6594946353164,165.91015441735473,153.92573878901342,146.80844170683486,142.93393957566522,140.9552589418441,139.9932821207347,139.54357815034348,139.3400427886401,139.25059754148037,139.2128422986854,139.19879311549272,139.19747549402686
2026-07-11 12:00:00+00:00,1140.565,3539106.786249694,3539104.7611000002,3487687.6484096246,51417.11269037565,0.0,51419.137840069365,3539.1047611000004,3539.106786249694,3539104.7611000002,139.58640601473556,0,,,True,optimized,9,1297435.581214033,0.00829712658691039,0.0,0,none,0.021,0.021,0.011276323924893682,0.0,0.00972367607510632,3.048667200563358,1.0,False,0.021,0.00972367607510632,0.021,139.58436435244604,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.41743288931508,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.25652924940263,True,1840878.2044686412,1840.8782044686411,-,0.0,84335530558.56259,23.426536266267387,15.631782374929843,218.41743288931508,139.18714864171912,215.5292130061605,139.96422896453433,139.18762181183564,0.0,0.0,0.0,0.0,0.0,0.0,-0.669813713818555,-58.50728445571946,1646809.4439409834,1646809.4439409834,1364165.2727334753,1302783.0283389136,1302847.1620689142,1646809.4439409834,0.0,-402469.56632778863,-343962.2818720692,0.0,202.81683398290122,178.73602895574555,161.3692428226454,150.72610192279436,144.8562793444224,141.84773525808615,140.3870857053736,139.70699766392462,139.4007310460369,139.26659226695452,139.2094322671627,139.18626053843022,139.1787687575759,139.18062524892545,190.04811527041613,168.81276594565583,155.01757183528872,147.11945805803262,142.96816360076033,140.91651430170214,139.9487256852191,139.50859094135504,139.3142720292394,139.23070144337171,139.1959476549132,139.18289415779176,139.18083067449325,139.18762181183564,205.2289215794887,184.50556127081367,166.7287844280331,154.54130186158727,147.20587269343596,143.1638118285155,141.0762648892844,140.05068219610678,139.56651313082483,139.3453354539525,139.24725355398775,139.2054068761395,139.1894329860176,139.18714864171912
2026-07-11 12:10:00+00:00,1139.264,3535065.422074691,3535067.83616,3483853.846133447,51213.99002655316,2.414085309021175,51211.57594124414,3535.06783616,3535.065422074691,3535067.83616,139.58328517545192,0,,,True,optimized,9,1293839.2425939764,0.00828211223197106,0.0,0,none,0.021,0.021,0.011288721532251035,0.0,0.009711278467748967,2.801685311635538,1.0,False,0.021,0.009711278467748967,0.021,139.58128098960478,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.33089831779603,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.26008284198676,True,1840878.2044686412,1840.8782044686411,-,0.0,85080394460.70068,23.63344290575019,15.769844593072627,218.33089831779603,139.17689061651834,215.67521942556834,140.02576000319104,139.1767397878041,0.0,0.0,0.0,0.0,0.0,0.0,-0.6795862568271287,-58.63525805144258,1642975.6416648056,1642975.6416648056,1361117.8621666026,1300011.108150401,1300075.0949482627,1642975.6416648056,0.0,-401535.8047679856,-342900.54671654303,0.0,203.42475452899888,179.71451118214148,162.2168058415938,151.30922615949373,145.20584126388982,142.0369743912437,140.48032070538983,139.7476627786676,139.4144064673556,139.26707292840234,139.2037009791549,139.17767814994926,139.16887062297465,139.17003601241817,190.97155807713702,169.7787087404431,155.74077176222488,147.57631735298048,143.22558399509668,141.0485007247436,140.00979691973768,139.53242746971333,139.31960431219795,139.2272188728632,139.18839551270423,139.17348610082632,139.17052762381667,139.1767397878041,205.69136366601043,185.32978930973718,167.54051294306777,155.1599302051697,147.60994020371731,143.4000913498345,141.20205892856177,140.11118666311785,139.59127790370272,139.35163320046684,139.24443303410956,139.19823926341707,139.18020544853474,139.17689061651834
2026-07-11 12:20:00+00:00,1137.698,3530207.5339993523,3530208.63212,3479225.4723346755,50983.15978532471,1.0981206479482353,50982.06166467653,3530.2086321200004,3530.207533999352,3530208.63212,139.58022377052333,0,,,True,optimized,9,1289497.2365316271,0.00826408682191456,0.0,0,none,0.021,0.021,0.011303612092056058,0.0,0.009696387907943943,2.5522774579965812,1.0,False,0.021,0.009696387907943943,0.021,139.5782603636571,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.22749688356492,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.26434314184627,True,1840878.2044686412,1840.8782044686411,-,0.0,85823156455.99712,23.839765682221422,15.9075172180024,218.22749688356492,139.16670704034684,215.80664502403505,140.0913136274731,139.1658985304015,0.0,0.0,0.0,0.0,0.0,0.0,-0.689380069364907,-58.76287522667002,1638347.2678660345,1638347.2678660345,1357433.7738951666,1296635.7254664437,1296699.5340540574,1638347.2678660345,0.0,-400410.60903864703,-341647.733811977,0.0,204.0054071851182,180.67387067315684,163.06324705602898,151.9004436023157,145.56506696267556,142.2339866396265,140.57876222447217,139.7914432474312,139.42980467094398,139.26845177324307,139.19841722883487,139.16931172331454,139.15907606503762,139.15949978700698,191.86605700742246,170.7353161053784,156.46909999142423,148.04307072425937,143.492094386583,141.18700107655852,140.07493325170705,139.55857784994856,139.32616820425721,139.22435902114444,139.18114603350236,139.1642217261213,139.16029442558343,139.1658985304015,206.12744711388333,186.13187844235912,168.34375856907454,155.78040154926165,148.02009182258294,143.6426522787889,141.33269722781137,140.17489490679105,139.61795895448316,139.3589963165397,139.2421721712565,139.19135459879078,139.17112042504,139.16670704034684
2026-07-11 12:30:00+00:00,1135.856,3524493.0571653643,3524493.0166399996,3473769.912202074,50723.10443792539,0.0,50723.14496329008,3524.4930166399995,3524.4930571653645,3524493.0166399996,139.57722649617358,0,,,True,optimized,9,1284383.672212343,0.008242923166143905,0.0,0,none,0.021,0.021,0.011321099571849621,0.0,0.00967890042815038,2.2997488942815494,1.0,False,0.021,0.00967890042815038,0.021,139.57530645656067,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.1063939183166,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.26933551686272,True,1840878.2044686412,1840.8782044686411,-,0.0,86563438932.92296,24.04539970358971,16.044730258563558,218.1063939183166,139.15660055636795,215.92331050661244,140.16092858233833,139.15510013612908,0.0,0.0,0.0,0.0,0.0,0.0,-0.6991950811531533,-58.89007072947722,1632891.707733433,1632891.707733433,1353086.6875895099,1292630.6011878108,1292694.1989392145,1632891.707733433,0.0,-399087.57952369587,-340197.50879421865,0.0,204.55915068137864,181.61370933876404,163.90768810140102,152.49906354857953,145.93360861544346,142.43866926212968,140.6824250200606,139.83838883024384,139.44697298057116,139.2707628019677,139.19360219277675,139.16117324402273,139.1493911326142,139.14901971209932,192.7317788089414,171.68180067506037,157.20170492770384,148.5192038316252,143.76749611785974,141.3319938817582,140.14417986019004,139.5870963026428,139.33400616787833,139.22214967746794,139.17421555552625,139.1551099055983,139.150135582946,139.15510013612908,206.5372973729003,186.91155467883982,169.13772336651672,156.40185533796807,148.43571835602515,143.89116950103286,141.46804853694607,140.2417754621772,139.64656397891255,139.36744184497283,139.2404860023407,139.18474918895438,139.1621806252235,139.15660055636795
2026-07-11 12:40:00+00:00,1133.726,3517880.626222077,3517883.7544400003,3448336.8099858756,69546.94445412466,3.1282179234549403,69543.81623620121,3517.8837544400003,3517.880626222077,3517883.7544400003,139.58093035943233,0,,,True,optimized,9,1262613.6283628072,0.007176938301533778,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01001933512909587,0.0,0.008355664870904132,12.367564282118792,1.0,False,0.021,0.010980664870904131,0.021,139.59137475047967,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.29087478873123,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.27161430029594,True,1840878.2044686412,1840.8782044686411,-,0.0,87280017652.63216,24.244449347953378,16.177549753820326,228.29087478873123,139.14674483751097,216.60528148618363,140.2189756321492,139.14435317172894,0.0,0.0,0.0,0.0,0.0,0.0,-0.7090306322708773,-59.01330670634344,1607458.6055172344,1607458.6055172344,1318935.0885840831,1253249.554899907,1253311.1728883402,1607458.6055172344,0.0,-413160.73933523777,-354147.43262889434,0.0,205.26610758138375,182.4966847498652,164.67640985601568,153.04050592646905,146.26612571519757,142.62291315671126,140.77531657504656,139.87997434890366,139.4616003646487,139.271924935458,139.18829868099027,139.15284790651552,139.13965733868943,139.13856048926903,193.53670956293809,172.5562843264051,157.883014881192,148.96524291597595,144.02723775222194,141.46953138963383,140.21013028969574,139.61425480245512,139.34132474260775,139.21976394248045,139.16724131374437,139.14600431613457,139.14000599919336,139.14435317172894,207.31770601758768,186.13271525109198,168.28015699760377,155.767579813788,148.03350922072192,143.65767906900373,141.33937389451157,140.17215213175405,139.60799431567332,139.34442758211853,139.22481817099296,139.1725018770282,139.15153172275805,139.14674483751097
2026-07-11 12:50:00+00:00,1131.295,3510340.9035254433,3510340.5073,3460890.434569486,49450.07273051422,0.0,49450.46895595733,3510.3405073000004,3510.340903525443,3510340.5073,139.58370414918707,0,,,True,optimized,9,1272540.776716535,0.008193890376703216,0.0,0,none,0.021,0.021,0.011361875376347662,0.0,0.00963812462365234,1.2138566296050044,1.0,False,0.021,0.00963812462365234,0.021,139.56945874678243,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.81913811578863,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.28093068904388,True,1840878.2044686412,1840.8782044686411,-,0.0,88013430453.96602,24.44817512610167,16.313489484388306,217.81913811578863,139.13624017107094,216.67486328720133,140.2935419005191,139.13361268158303,0.0,0.0,0.0,0.0,0.0,0.0,-0.7188871802572839,-59.13928791844043,1620012.2301008448,1620012.2301008448,1342816.881595506,1281430.9662021624,1281493.956808211,1620012.2301008448,0.0,-397657.56121107424,-338518.2732926338,0.0,205.87114854668093,183.4021241356571,165.4882615807924,153.62226975541367,146.62884362858574,142.82692485826553,140.87997067951986,139.9280722367547,139.47963191957086,139.27478200660252,139.18380106079317,139.14488644498695,139.13007393222173,139.12815268480747,194.4625807469783,173.45554109894204,158.5718326944171,149.41447200402908,144.2885671295319,141.6079034935455,140.2765243438676,139.64164864717847,139.3487663313895,139.21744168860965,139.1603002436929,139.13691575861287,139.12988573219394,139.13361268158303,207.9085896548772,188.5190909073686,170.56632585465306,157.46512213469592,149.12958004920537,144.29934058922302,141.68688823448258,140.34741367628556,139.6894005206486,139.37736250771346,139.23387796155814,139.17008614325567,139.14375362867335,139.13624017107094
2026-07-11 13:00:00+00:00,1128.545,3501805.5121588553,3501807.4223,3452054.3845773507,49753.03772264952,1.9101411448791623,49751.12758150487,3501.8074223000003,3501.8055121588554,3501807.4223,139.5685308512686,0,,,True,optimized,9,1264050.046802764,0.00815878922754996,0.0,0,none,0.021,0.021,0.011390623698055177,0.0,0.009609376301944824,0.9534232599424968,1.0,False,0.021,0.009609376301944824,0.021,139.56680761674238,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.62828654714383,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.28906750874287,True,1840878.2044686412,1840.8782044686411,-,0.0,88744516080.62852,24.651254466841255,16.448997867838763,217.62828654714383,139.12649929496584,216.71282294426203,140.37439442758452,139.12293751417363,0.0,0.0,0.0,0.0,0.0,0.0,-0.7287646646314208,-59.2649062448205,1611176.1801087093,1611176.1801087093,1335754.0405973673,1277678.1415191407,1277740.9506823306,1611176.1801087093,0.0,-392700.13567119907,-333435.22942637856,0.0,206.33832474135818,184.294020407231,166.32739527657168,154.2392252104185,147.0212199297164,143.0516766210439,140.997541840727,139.98357870806197,139.50165358845132,139.27968189936703,139.18030461728145,139.13739733855888,139.1207037674554,139.1178359523024,195.25093273379272,174.3799880589788,159.31551511714014,149.91411737995142,144.58660834507498,141.76969780815716,140.3565622813727,139.67646474655518,139.3600333120052,139.21700386992353,139.15424947483828,139.1282302363587,139.11993646496197,139.12293751417363,207.78055580041053,189.1577351355243,171.4018377512359,158.17875811433987,149.63244100489757,144.61272316064904,141.86444539557732,140.43937818815,139.73193001008804,139.39313803946973,139.2358909790396,139.16528247059588,139.13561725866603,139.12649929496584
2026-07-11 13:10:00+00:00,1125.457,3492225.2592947497,3492225.54358,3442869.3592293765,49356.18435062328,0.28428525011986494,49355.900065373164,3492.22554358,3492.22525929475,3492225.54358,139.56588677082067,0,,,True,optimized,9,1255448.1990786341,0.00812309660055055,0.0,0,none,0.021,0.021,0.011420114281078617,0.0,0.009579885718921384,0.7143987695818623,1.0,False,0.021,0.009579885718921384,0.021,139.5641766283942,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.4272217138439,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.29738182106814,True,1840878.2044686412,1840.8782044686411,-,0.0,89470843310.0912,24.85301203058089,16.583624271547247,217.4272217138439,139.11674549676027,216.73681939499662,140.45958090657552,139.11231914150957,0.0,0.0,0.0,0.0,0.0,0.0,-0.7386629497858566,-59.389710926614256,1601991.1547607353,1601991.1547607353,1328412.3165610575,1269872.6910235123,1269935.0933644092,1601991.1547607353,0.0,-391445.7723229404,-332056.0613963262,0.0,206.77937541876005,185.15904632194182,167.15978459445617,154.86151749647237,147.4225502647728,143.28452708704887,141.12095977751375,140.04279440947948,139.5258309759568,139.285756020203,139.17741670064504,139.13021208231243,139.11148296364811,139.1075940488483,196.00770372218867,175.28481373240498,160.05949380914254,150.42240333096353,144.89419487234386,141.9389939647605,140.44160205271305,139.71428699710734,139.37297753907845,139.21745021209503,139.1486446258187,139.11976289457104,139.11009371312613,139.11231914150957,208.08310557093992,189.82751488092734,172.1460869996791,158.79836779744488,150.0679498745113,144.88487175699416,142.01916282416917,140.51959613855118,139.76877587103996,139.40630209662052,139.23675451609682,139.16003076474342,139.1273569183717,139.11674549676027
2026-07-11 13:20:00+00:00,1122.008,3481523.121071975,3481523.50352,3432537.164405986,48986.339114013594,0.3824480245821178,48985.95666598901,3481.52350352,3481.5231210719753,3481523.50352,139.5633100546306,0,,,True,optimized,9,1245830.9928736908,0.008083047468045019,0.0,0,none,0.02099030685424805,0.02099030685424805,0.011448273554917695,0.0,0.009542033299330356,0.49940758012510855,1.0,False,0.021,0.009551726445082306,0.021,139.56170070335497,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.23622697512172,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.32621175428184,True,1840878.2044686412,1840.8782044686411,-,0.0,90192399515.08073,25.05344430974465,16.717366355019937,217.23622697512172,139.107045663085,216.7482283834208,140.5487603100734,139.10175516793095,0.0,0.0,0.0,0.0,0.0,0.0,-0.7485818996816606,-59.513699374823986,1591658.959937345,1591658.959937345,1320103.0765687576,1262045.380133273,1262107.374357378,1591658.959937345,0.0,-389065.28495479096,-329551.58557996695,0.0,207.19558627107685,186.00247022326863,167.9855112663684,155.48731699380042,147.83097634967777,143.52414040011107,141.24940775033093,140.10526943576107,139.55193488368118,139.29289500993664,139.17508813218606,139.12330975151932,139.1024029333196,139.09742449955982,196.73597072453418,176.17552626479699,160.80306042005984,150.93701994835226,145.2092829998527,142.11440553026878,140.53082175091862,139.7546696300481,139.38737361536732,139.2186733290766,139.1434372361965,139.11149270548333,139.1003493165309,139.10175516793095,208.36501641079983,190.49025995325144,172.8779599371741,159.4070916769929,150.49704253318671,145.15421401635066,142.1730750246227,140.5998560872541,139.80590786718125,139.419750051874,139.23783193699188,139.1548911719767,139.1191745960494,139.107045663085
2026-07-11 13:30:00+00:00,1118.172,3469620.802982948,3469620.62568,3420623.3550420003,48997.270637999754,0.0,48997.44794094772,3469.62062568,3469.6208029829477,3469620.62568,139.5610373606465,0,,,True,optimized,9,1235119.8588451098,0.008038246409671324,0.0,0,none,0.020914604187011722,0.020914604187011722,0.011446598627990232,0.0,0.00946800555902149,0.4995314510858009,1.0,False,0.021,0.00955340137200977,0.021,139.55980543847346,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.2477598345066,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.4898033955432,True,1840878.2044686412,1840.8782044686411,-,0.0,90908226864.07182,25.25228524001995,16.850046582005422,217.2477598345066,139.0973918848287,216.7593059572298,140.64128320741202,139.0912456438676,0.0,0.0,0.0,0.0,0.0,0.0,-0.7585213511188458,-59.63670862311092,1579745.1505733589,1579745.1505733589,1310219.5017786087,1252620.7856507823,1252682.2902749258,1579745.1505733589,0.0,-386699.5689215441,-327062.8602984332,0.0,207.5920460090667,186.82387250377047,168.8023786861535,156.11418734158013,148.24457287314857,143.76924591291134,141.38214065841063,140.17060312466077,139.57976363010724,139.3010031490876,139.17327597120408,139.1166723653266,139.09345676137124,139.08732545777264,197.43608123759734,177.05028973310186,161.54413670751893,151.4561442851132,145.53058739704895,142.29515105669606,140.6237940506914,139.79739693560248,139.40311991317475,139.2206283930803,139.1386089707694,139.1034131373207,139.09070110075837,139.0912456438676,208.6561001357038,191.10226491038878,173.55609596708013,159.9758919445613,150.90120061837487,145.40973042235106,142.32000784346351,140.67684117141906,139.84161563833015,139.4326298818688,139.23871093869482,139.1497137792878,139.11101064382652,139.0973918848287
2026-07-11 13:40:00+00:00,1113.92,3456427.0992157185,3456426.9248,3389639.766591495,66787.15820850525,0.0,66787.33262422332,3456.4269248,3456.4270992157185,3456426.9248,139.56589481815269,0,,,True,optimized,9,1208674.2256659109,0.006978987849161908,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01018561167315217,0.0,0.008189388326847832,10.086969683464815,1.0,False,0.021,0.010814388326847831,0.021,139.57720366612838,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.8462756406946,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.33583988743027,True,1840878.2044686412,1840.8782044686411,-,0.0,91598835283.98232,25.44412091221731,16.978052423135914,226.8462756406946,139.08720720295324,217.30887000709296,140.71964236826187,139.08077303833147,0.0,0.0,0.0,0.0,0.0,0.0,-0.7684805995437741,-59.75549054956956,1548761.562122854,1548761.562122854,1272619.800044927,1210710.1327704934,1210769.5237337227,1548761.562122854,0.0,-397747.5289387007,-337992.03838913114,0.0,208.14085762613755,187.5954797521011,169.54602284521292,156.6816397974061,148.61816352706214,143.99021706353295,141.50140487323668,140.22886099451873,139.60405676399927,139.3074237145952,139.17069710203697,139.1097105241373,139.08439501448757,139.07721339788316,198.08843782140292,177.85683381418872,162.2307856308114,151.93993046647418,145.83161040335494,142.46523615607128,140.71153553188546,139.83770261356338,139.41780335415208,139.22214386476517,139.1336149335884,139.09528487933702,139.08105691280107,139.08077303833147,209.38640179467757,190.41710732133737,172.75079582628305,159.34265447012086,150.47631659980502,145.1502603660612,142.17072923150582,140.59349866015555,139.79485307040812,139.40501390925203,139.2206389883512,139.13625356189863,139.0997527427288,139.08720720295324
2026-07-11 13:50:00+00:00,1109.217,3441834.1750507043,3441833.7979800003,3392519.7654924467,49314.032487553544,0.0,49314.409558257554,3441.8337979800003,3441.8341750507043,3441833.7979800003,139.57028089767658,0,,,True,optimized,9,1210981.0826677184,0.00793633869697642,0.0,0,none,0.020591365814208985,0.020591365814208985,0.011364382241886307,0.0,0.009226983572322678,0.4937136059893703,1.0,False,0.021,0.009635617758113694,0.021,139.557424327694,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.80258361308233,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,191.18025242104363,True,1840878.2044686412,1840.8782044686411,-,0.0,92299785185.24933,25.638829218124812,17.10797508135321,217.80258361308233,139.07751262219068,217.33456521433612,140.81290958917313,139.07030406831518,0.0,0.0,0.0,0.0,0.0,0.0,-0.7784599190328297,-59.87591693433371,1551641.5610238055,1551641.5610238055,1286239.3386826378,1228065.5391869743,1228125.7523793564,1551641.5610238055,0.0,-383391.72557878285,-323515.8086444491,0.0,208.61480570103404,188.3828242206735,170.31564902634716,157.2746041304214,149.01225817001963,144.2255054598879,141.6296881149303,140.29237322876895,139.63122773946148,139.31534116785596,139.16886158360097,139.10310091417335,139.07548959329986,139.0671639813906,198.84867698954196,178.6753671475098,162.9147252567584,152.41947957923037,146.12930902023,142.6331632390088,140.79801724927168,139.87732706671798,139.43214108047533,139.2234940366208,139.1285470552687,139.08712725511774,139.0714049325384,139.07030406831518,210.01214416889655,192.32945374858144,174.62666426081472,160.80134110523312,151.46328737602718,145.75414571016628,142.5117149930383,140.77262054123648,139.88172758530465,139.44234112996804,139.23259701967595,139.13563099622135,139.09307365393656,139.07751262219068
