timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 14:00:00+00:00,1104.024,3425720.7052361486,3425720.2305599996,3375718.91700094,50001.31355905952,0.0,50001.78823520872,3425.7202305599994,3425.7207052361487,3425720.2305599996,139.5570195670381,0,,,True,optimized,9,1195659.2862918652,0.007871083219859586,0.0,0,none,0.02048257827758789,0.02048257827758789,0.011360619150222021,0.0,0.00912195912736587,0.49982273311042036,1.0,False,0.021,0.00963938084977798,0.021,139.55626786867714,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.83438794744654,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,191.42443201213922,True,1840878.2044686412,1840.8782044686411,-,0.0,92994248012.43846,25.831735559010685,17.236695345638033,217.83438794744654,139.06816843740017,217.34552247724204,140.91111797305558,139.05991980139888,0.0,0.0,0.0,0.0,0.0,0.0,-0.7884591293759577,-59.99526205876792,1534840.7125322986,1534840.7125322986,1272284.3404181206,1217373.634811772,1217433.3073739891,1534840.7125322986,0.0,-377402.66721707745,-317407.40515830956,0.0,208.97270163235746,189.15293454310782,171.10047567063944,157.89140199846304,149.42833747586047,144.47724291550958,141.7688089962603,140.36241256345363,139.66207176999262,139.32521659117978,139.16802406918734,139.09698110385017,139.06681598966765,139.0572211294417,199.49039505282448,179.50859996787142,163.636791948693,152.9368092809962,146.45639238449846,142.82093964130866,140.89665804548184,139.9238740250683,139.45019922517702,139.226750464059,139.1244158596555,139.07941193288116,139.0619519265351,139.05991980139888,209.74374317967292,192.8097747047079,175.31984528615064,161.42196316388097,151.9194234408967,146.0499330813102,142.6857339453321,140.86621644793152,139.9269295229366,139.4603657912631,139.2361537311379,139.13179785099405,139.0855631740362,139.06816843740017
2026-07-11 14:10:00+00:00,1098.293,3407938.3756313943,3407937.2814199994,3357929.3915111218,50007.88990887767,0.0,50008.98412027233,3407.9372814199996,3407.938375631394,3407937.2814199994,139.55588778801913,0,,,True,optimized,9,1179618.2562317208,0.007802152017682506,0.0,0,none,0.02037290954589844,0.02037290954589844,0.011359032556740055,0.0,0.009013876989158384,0.4997834983194309,1.0,False,0.021,0.009640967443259946,0.021,139.55518192393995,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.84530597556147,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,191.67387391828692,True,1840878.2044686412,1840.8782044686411,-,0.0,93679620836.1856,26.022116898940443,17.363730757113473,217.84530597556147,139.05869989882882,217.3564964969622,141.01188412329512,139.0495938833789,0.0,0.0,0.0,0.0,0.0,0.0,-0.7984779708179717,-60.11304865208347,1517051.1870424808,1517051.1870424808,1257536.1890464376,1202342.1949339781,1202401.0882306357,1517051.1870424808,0.0,-374763.14746392844,-314650.09881184495,0.0,209.31506653371102,189.89483357540547,171.87130420234655,158.50541343080593,149.84696953304976,144.73291187866255,141.9113890458552,140.43491943993394,139.6944742972422,139.33599815293198,139.16768290648335,139.09112250175866,139.05827820563445,139.04735100265572,200.10520855239585,180.3166684664711,164.35104032780498,153.45540677697755,146.78782563061554,143.0131021692396,140.9986365723342,139.97261463467942,139.4695686849942,139.23073918264475,139.120673673844,139.07189667493165,139.05260189138264,139.0495938833789,209.99214155531104,193.29574125284165,175.8976720445887,161.929387859662,152.29190172011405,146.29167413730536,142.82805473892245,140.9424478117615,139.96310415387276,139.4738878248339,139.23755729180039,139.12701283249626,139.0776496728092,139.05869989882882
2026-07-11 14:20:00+00:00,1091.973,3388325.816863227,3388326.70062,3324552.078803871,63774.62181612896,0.8837567726150155,63773.738059356576,3388.32670062,3388.3258168632274,3388326.70062,139.56027345600543,0,,,True,optimized,9,1148721.4221309756,0.006752549197266396,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010375550147449165,0.0,0.007999449852550838,7.89481004969511,1.0,False,0.021,0.010624449852550837,0.021,139.5697291584127,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,225.2513065466573,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.40735609380073,True,1840878.2044686412,1840.8782044686411,-,0.0,94341552163.36638,26.205986712046215,17.486421233892454,225.2513065466573,139.0484763154535,217.7820294962054,141.10083697857752,139.03929570589017,0.0,0.0,0.0,0.0,0.0,0.0,-0.808515785864128,-60.226890276938185,1483673.8743352294,1483673.8743352294,1221064.2212943393,1163388.8480991544,1163445.7689115817,1483673.8743352294,0.0,-380454.9957005859,-320228.1054236477,0.0,209.7710949967528,190.59436040665008,172.58246301621384,159.07083843403709,150.23257208791944,144.96843750629918,142.04260750132718,140.501398370633,139.72383778689675,139.34531565147853,139.16666981888358,139.08497552324408,139.04963443173054,139.03746323898855,200.68078796204344,181.06898498008354,165.01933594723192,153.94355406359585,147.10146486990067,143.1957555302495,141.09587807811278,140.0191330611247,139.4879514797208,139.2343143763561,139.116771982513,139.06433133337114,139.04325114045645,139.03929570589017,210.51299736997132,192.8636455272189,175.38570549342978,161.52380970389584,152.01678613735962,146.12117950687693,142.7278856228442,140.88475295836463,139.92907562606771,139.45232492795475,139.22222072036118,139.1146815844572,139.06672419194948,139.0484763154535
2026-07-11 14:30:00+00:00,1085.002,3366695.9198763804,3366696.1058799997,3280357.5082111573,86338.59766884241,0.18600361933931708,86338.41166522284,3366.69610588,3366.6959198763802,3366696.1058799997,139.5773925331079,0,,,True,optimized,9,1108992.3590817063,0.005693144319277171,0.0,0,none,0.01575,0.01575,0.009052738549426297,0.0,0.006697261450573703,19.96216652627774,1.0,False,0.021,0.011947261450573704,0.021,139.59162451468467,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,237.74419602248315,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.34319290478263,True,1840878.2044686412,1840.8782044686411,-,0.0,94972064367.1131,26.38112899086475,17.603288104693277,237.74419602248315,139.0376766774351,218.88290419321328,141.17260598057794,139.0289591110816,0.0,0.0,0.0,0.0,0.0,0.0,-0.8185716972209348,-60.3354681408407,1439479.3037425163,1439479.3037425163,1170562.8745478832,1111134.8521200884,1111189.1410520398,1439479.3037425163,0.0,-388625.6308313173,-328290.1626904766,0.0,210.46152285101263,191.23184348836088,173.1978942431055,159.5533080734685,150.55868868794673,145.1659506836226,142.15146042044293,140.55552882039152,139.7467270088937,139.35138733652565,139.16409681174966,139.07811496317188,139.04068991905055,139.02747805864345,201.27117813707707,181.73377965156322,165.59669944040922,154.36127554499652,147.36786906819881,143.3496294577404,141.1767950124464,140.0569007396532,139.50185888586324,139.23569399298597,139.1118378369972,139.05630676994875,139.03371957960334,139.0289591110816,210.92694762139098,191.97142906927974,174.4012109352666,160.7369435785856,151.47536955747825,145.78258908533232,142.5292338287284,140.77250133167098,139.86625930329652,139.41609291143232,139.1996854063859,139.09890022287098,139.05425824141875,139.0376766774351
2026-07-11 14:40:00+00:00,1077.307,3342822.2300345553,3342818.9825799996,3291245.97981131,51573.00276868977,0.0,51576.25022324547,3342.8189825799996,3342.822230034555,3342818.9825799996,139.57921614041922,0,,,True,optimized,9,1122403.424402955,0.007550854825223417,0.0,0,none,0.01957831192016602,0.01957831192016602,0.011139698616448533,0.0,0.008438613303717488,0.4888316805613613,1.0,False,0.021,0.009860301383551468,0.021,139.5561720167834,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.37173587377464,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,193.50042052590845,True,1840878.2044686412,1840.8782044686411,-,0.0,95624537857.42836,26.562371627063435,17.724225549901337,219.37173587377464,139.02830851698243,218.92592369099827,141.26527643203195,139.01862682909046,0.0,0.0,0.0,0.0,0.0,0.0,-0.8286462860076041,-60.447532720016675,1450367.7753426686,1450367.7753426686,1200508.5539405472,1147847.3176225317,1147903.3499121198,1450367.7753426686,0.0,-362911.9581505656,-302464.42543054896,0.0,210.98028973947694,191.93377295277259,173.8751052642946,160.08682278491443,150.9223226126473,145.3881897071396,142.275256617057,140.6180958523593,139.77412188361552,139.35975474608034,139.1626428584703,139.07177365816833,139.03196861819646,139.01757213725213,202.00366013157765,182.43638319558352,166.19585998166266,154.79264002860307,147.64225701091496,143.50785376416604,141.25994851591238,140.09576592450082,139.51628525665188,139.23731281894243,139.10701109190663,139.0483297151928,139.0242071117144,139.01862682909046,212.92899639885513,194.72369868640143,176.85502152584132,162.60917591684426,152.73667745918863,146.5542778543546,142.966296365831,141.00371252076863,139.9801482597565,139.4669108825984,139.2180835833899,139.10124722883637,139.04878870029847,139.02830851698243
2026-07-11 14:50:00+00:00,1068.806,3316441.764616323,3316440.88964,3200423.5863423804,116017.3032976198,0.0,116018.17827394279,3316.44088964,3316.4417646163233,3316440.88964,139.57702375219526,0,,,True,optimized,9,1033381.5256168763,0.004558684179347936,0.0,0,none,0.013125000000000001,0.013125000000000001,0.0077724284977042325,0.0,0.005352571502295769,34.968233840060066,1.0,False,0.021,0.013227571502295768,0.021,139.61574840367442,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,253.89415753105834,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.3180655465011,True,1840878.2044686412,1840.8782044686411,-,0.0,96217831710.78535,26.727175475218154,17.834193914819846,253.89415753105834,139.0172824465393,220.79449444812764,141.32832658585073,139.00832543927018,0.0,0.0,0.0,0.0,0.0,0.0,-0.8387379542218363,-60.5500092853925,1359545.3818737392,1359545.3818737392,1088808.7375513483,1049321.859931029,1049373.0982137169,1359545.3818737392,0.0,-370722.2929454148,-310172.2836600223,0.0,211.69006525781018,192.50875642603813,174.4429378901598,160.5329353308417,151.22568510623867,145.57300726392043,142.37753679655896,140.6690086943283,139.79550644125413,139.36515348900735,139.15978480663054,139.06480384947298,139.0229951169222,139.0076001834009,202.49544112442382,183.0633231456379,166.74000422813083,155.1892764625011,147.8974472323713,143.65637992827783,141.33852324494367,140.1325869693527,139.52984329684938,139.23858082681485,139.10205224377927,139.04031104414287,139.0146949906785,139.00832543927018,209.5770860657061,191.95579150939668,174.3935264648976,160.76282761363268,151.5156551398531,145.81524244910707,142.5465628082581,140.7756883452105,139.85927393886982,139.40275420265903,139.18267823068604,139.0799334851599,139.03430309188317,139.0172824465393
2026-07-11 15:00:00+00:00,1059.399,3287251.5725926706,3287251.53306,3232836.0711484784,54415.461911521386,0.0,54415.501444191905,3287.25153306,3287.2515725926705,3287251.53306,139.59640398996095,0,,,True,optimized,9,1072993.033782494,0.007326938367544247,0.0,0,none,0.018773380279541018,0.018773380279541018,0.010878512203691112,0.0,0.007894868075849906,0.4823716300768979,1.0,False,0.021,0.010121487796308889,0.021,139.56047865020744,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.27686607820453,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.49300711352222,True,1840878.2044686412,1840.8782044686411,-,0.0,96843421137.24611,26.900950315901696,17.950148337655914,221.27686607820453,139.00771492975818,220.86531124584542,141.41261528860383,138.99800188764593,0.0,0.0,0.0,0.0,0.0,0.0,-0.8488475189993522,-60.657388665095,1391957.8666798375,1391957.8666798375,1150050.9428841388,1103252.7430765012,1103306.4327663523,1391957.8666798375,0.0,-349308.8225785801,-288651.43391348515,0.0,212.3158872113034,193.1730495877147,175.05363214260606,161.01297565556118,151.55304657660128,145.77314822950746,142.4888639301979,140.72493833006416,139.8195321082984,139.371879627185,139.1575633692273,139.05812172661436,139.0141378016162,138.99766001582094,203.20894289769973,183.68461095400755,167.2758647028607,155.57530845241828,148.14335734778658,143.79825446322604,141.41288342943457,140.16695867398684,139.54206998446344,139.23916513616564,139.0967612216199,139.0321411456389,139.00512013189282,138.99800188764593,215.64120015061863,195.0781310915092,177.07278676887856,162.75449410963816,152.82489960777855,146.60075953495797,142.98458460258595,141.00450108988812,139.9707545262286,139.45191412635165,139.2001440379037,139.08181080914062,139.02860003827777,139.00771492975818
2026-07-11 15:10:00+00:00,1048.969,3254889.884717001,3254887.86886,3198451.195906207,56436.67295379285,0.0,56438.688810793916,3254.88786886,3254.889884717001,3254887.86886,139.5610140377107,0,,,True,optimized,9,1041009.1820266176,0.00717852039875959,0.0,0,none,0.01855876922607422,0.01855876922607422,0.01086905457789622,0.0,0.007689714648178001,0.5007283021686249,1.0,False,0.021,0.010130945422103781,0.021,139.56200832878818,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.36603954801404,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.07365755204887,True,1840878.2044686412,1840.8782044686411,-,0.0,97455880101.52716,27.071077805979765,18.06366899946723,221.36603954801404,138.99867488950468,220.87562619409258,141.5039639210184,138.98777355076567,0.0,0.0,0.0,0.0,0.0,0.0,-0.8589746231139589,-60.762624687640006,1357572.991437566,1357572.991437566,1121554.4438729621,1081474.9471447868,1081527.5651560593,1357572.991437566,0.0,-336808.05096914666,-276045.42628150666,0.0,212.6448327237761,193.8549058518947,175.72322913917756,161.54578276678643,151.92109613209183,146.00100271874172,142.61736841218007,140.79077242981703,139.84895084440538,139.38140810905108,139.15674172084707,139.05211454726458,139.00559412118776,138.98785718080487,203.78905900161905,184.41121027628907,167.89259208061497,156.02836162172042,148.4373191645777,143.9709817549687,141.50549261626702,140.21145733261972,139.55963340021327,139.24244039699676,139.0927726694183,139.024574313339,138.99580647894678,138.98777355076567,212.5820736922469,195.95738352549117,177.9395980614431,163.47981523037257,153.35124044957968,146.94064810544228,143.18437153358659,141.11223546835686,140.02335339486103,139.47369101888947,139.2055766811165,139.07892091639485,139.02160899744806,138.99867488950468
2026-07-11 15:20:00+00:00,1037.379,3218923.0919066253,3218924.7942599994,3162428.5496543087,56496.24460569071,1.7023533741012216,56494.54225231684,3218.9247942599995,3218.9230919066254,3218924.7942599994,139.56255243783153,0,,,True,optimized,9,1008149.7305320322,0.007022886485266621,0.0,0,none,0.01835152816772461,0.01835152816772461,0.01086766456934146,0.0,0.007483863598383151,0.500771097776834,1.0,False,0.021,0.010132335430658541,0.021,139.56356292605489,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.3763972918694,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.64994222920086,True,1840878.2044686412,1840.8782044686411,-,0.0,98047945594.54518,27.235540442929217,18.173409685003517,221.3763972918694,138.9890967027268,220.8860576296347,141.59605963571917,138.97759304616395,0.0,0.0,0.0,0.0,0.0,0.0,-0.8691186828783456,-60.864358586320485,1321550.3451856673,1321550.3451856673,1091793.6266154414,1047589.3133336812,1047640.1802830215,1321550.3451856673,0.0,-334774.5234889663,-273910.1649026458,0.0,212.9541972513095,194.4746137196584,176.37353086775096,162.07322720456168,152.2885859425148,146.23021726697172,142.7475610485511,140.8579739254106,139.87929327343005,139.391497654457,139.15623823499428,139.04628030118295,138.9971436335263,138.97810796562047,204.3116258272493,185.08788081861744,168.50337435773648,156.48094303720598,148.73347255185524,144.1464182644542,141.60032299832756,140.25747320733618,139.5781251622597,139.2462428229098,139.08906879203818,139.01715683488973,138.98657234861832,138.97759304616395,212.75658557247627,195.8878825239347,178.32802146423774,163.83714465210687,153.6169993745578,147.11556219900515,143.28802634262692,141.1674067972786,140.04863602479554,139.48184136253406,139.20443742152509,139.07296963103835,139.01323397854114,138.9890967027268
2026-07-11 15:30:00+00:00,1024.464,3178847.744312027,3178850.32416,3122267.655258219,56582.66890178062,2.5798479728400707,56580.08905380778,3178.8503241599997,3178.847744312027,3178850.32416,139.56431221184064,0,,,True,optimized,9,971416.147780325,0.006845011731821123,0.0,0,none,0.01812097549438477,0.01812097549438477,0.010866306579942748,0.0,0.007254668914442023,0.5006480562469733,1.0,False,0.021,0.010133693420057254,0.021,139.56570374258567,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.38670568588168,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.3066055650965,True,1840878.2044686412,1840.8782044686411,-,0.0,98621287821.7399,27.39480217270553,18.279679970641215,221.38670568588168,138.979285566885,220.89643338537485,141.68695639609987,138.96743836409377,0.0,0.0,0.0,0.0,0.0,0.0,-0.8792791623888015,-60.96287706273552,1281389.450789578,1281389.450789578,1058614.3499663905,1016483.9964823903,1016533.2557205978,1281389.450789578,0.0,-325819.0721317157,-264856.1950689802,0.0,213.24874753928987,195.06987512669295,176.99868703087677,162.58625369284704,152.64854564129612,146.45578311217278,142.87619215595024,140.92460635473284,139.90947959615463,139.40157723006317,139.15576349718825,139.04047754212496,138.988719532051,138.9683818851157,204.81157194928494,185.737003137221,169.09356458725807,156.92375767516725,149.0248438231732,144.31981797578828,141.69444947110267,140.30333316412631,139.5966426329821,139.25010877020364,139.08542035774937,139.00977929280646,138.97736730369692,138.96743836409377,212.8970651448193,196.16285038389088,178.58257625380259,164.0980477265508,153.81162251294788,147.241795907436,143.36137569257085,141.20508618268084,140.06440755346682,139.4850541495595,139.20083974401405,139.06583317426427,139.00431394207803,138.979285566885
2026-07-11 15:40:00+00:00,1010.025,3134044.7676410275,3134046.9734999994,3077355.9532054057,56691.02029459365,2.2058589719235897,56688.81443562149,3134.0469734999992,3134.0447676410276,3134046.9734999994,139.56671020295818,0,,,True,optimized,9,930210.9475746294,0.006640445714738704,0.0,0,none,0.017863586425781255,0.017863586425781255,0.010864929589757665,0.0,0.00699865683602359,0.5009210280695697,1.0,False,0.021,0.010135070410242336,0.021,139.56857934365,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.39735441344442,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,198.05977871909437,True,1840878.2044686412,1840.8782044686411,-,0.0,99174286190.85696,27.548412830793602,18.382179475920626,221.39735441344442,138.96933834840897,220.9067664399446,141.77570048152683,138.95729849196346,0.0,0.0,0.0,0.0,0.0,0.0,-0.8894554792227255,-61.05790100354378,1236477.7487367648,1236477.7487367648,1021510.0453535072,982674.3375615821,982721.8495319862,1236477.7487367648,0.0,-314813.80020832235,-253755.89920477857,0.0,213.5286516565657,195.64029665196693,177.60131532100607,163.08246588488387,152.9982439290203,146.67566823524803,143.00189150295003,140.98982049682726,139.93901976046251,139.41137945446198,139.1551781946541,139.0346365916817,138.98028808776607,138.95866334603664,205.28854731211808,186.36141143751078,169.66374694147527,157.3533463453884,149.30881506543534,144.48933780087282,141.78668024200692,140.34832718459478,139.61478963219244,139.25382732211793,139.08172012258416,139.00238944342138,138.96816665435207,138.95729849196346,213.0098716297217,196.38617181365524,178.8315401120316,164.30475247918022,153.96586037061428,147.3410184129491,143.41788737857067,141.23297983161788,140.07478700083763,139.48543374654716,139.19581557308302,139.05800144504047,138.9950731830796,138.96933834840897
2026-07-11 15:50:00+00:00,993.821,3083766.150545424,3083766.93374,3026946.648941679,56820.28479832085,0.7831945759244263,56819.50160374469,3083.76693374,3083.766150545424,3083766.93374,139.56989808619966,0,,,True,optimized,9,883797.4905601263,0.006403389128517751,0.0,0,none,0.0175751953125,0.0175751953125,0.010863545340531942,0.0,0.006711649971968058,0.5013232442847766,1.0,False,0.021,0.01013645465946806,0.021,139.57234717950618,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.40808968422937,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,198.92993382594423,True,1840878.2044686412,1840.8782044686411,-,0.0,99704658152.31223,27.695738375642286,18.480485125085615,221.40808968422937,138.95927028306875,220.91705300711354,141.86149210907118,138.9471658061865,0.0,0.0,0.0,0.0,0.0,0.0,-0.8996469854795494,-61.14903754094307,1186068.444473038,1186068.444473038,979864.0098994287,945056.7383643455,945102.3066330452,1186068.444473038,0.0,-302115.1753809359,-240966.13783999282,0.0,213.79399051620646,196.18465118945764,178.1792519914924,163.560011548795,153.3356347009981,146.88828057852416,143.1236042128351,141.05297247323315,139.96754402289895,139.42070332928415,139.15437788948194,139.02870491206158,138.9718239236032,138.94894062372197,205.74212629307522,186.95924183812562,170.21207514907104,157.76775074123827,149.5834534845376,144.65363291198773,141.87616436537965,140.39195105651766,139.63228483787606,139.2572497178292,139.07789230576591,138.9949501054671,138.95895297065024,138.9471658061865,213.09140742848297,196.55225629478085,179.0186919074303,164.46573588879747,154.08147319541885,147.4146199759856,143.45888310552758,141.2519551119749,140.08033412761162,139.48331109510434,139.18951999038364,139.0495563301041,138.98554719169098,138.95927028306875
2026-07-11 16:00:00+00:00,975.557,3027095.86683144,3027094.8375799996,2970119.573617669,56975.26396233076,0.0,56976.29321377119,3027.0948375799994,3027.09586683144,3027094.8375799996,139.5740463170686,0,,,True,optimized,9,831258.497489275,0.006126174103152726,0.0,0,none,0.017250675201416016,0.017250675201416016,0.010862187189644991,0.0,0.006388488011771025,0.5016147183884812,1.0,False,0.021,0.01013781281035501,0.021,139.57720185825596,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.41866772550202,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,199.94396312688716,True,1840878.2044686412,1840.8782044686411,-,0.0,100209697382.3674,27.836027050657613,18.574095294876894,221.41866772550202,138.94907055807198,220.92727172227885,141.9434827802267,138.93703335026882,0.0,0.0,0.0,0.0,0.0,0.0,-0.9098529556292753,-61.23582089835542,1129241.3691490276,1129241.3691490276,932916.2870181698,902924.479311609,902967.8709903151,1129241.3691490276,0.0,-287509.319057068,-226273.49815871255,0.0,214.04470319786532,196.70139173776013,178.72986990613353,164.01614497680504,153.65849268787466,147.09196969079989,143.24024541056053,141.113408465254,139.99468282115419,139.42934950597405,139.1532595117538,139.02263128464796,138.9633024524013,138.93920241721858,206.17163479909746,187.5282838902072,170.73574054623586,158.16447129083824,149.84681658816856,144.81133964093237,141.96204871372234,140.4337095936256,139.64885508154768,139.26023208321402,139.0738645723593,138.98742601473896,138.9497099449521,138.93703335026882,213.13663543389117,196.652477810934,179.13505042869204,164.56682837926337,154.15450259867958,147.45985094126172,143.48264293986153,141.26122010737694,140.08060874743688,139.47843825325361,139.1818661611275,139.04045314845848,138.97571393984893,138.94907055807198
2026-07-11 16:10:00+00:00,954.872,2962913.207556167,2962910.5236799996,2905747.412987125,57163.11069287453,0.0,57165.79456904181,2962.9105236799996,2962.913207556167,2962910.5236799996,139.5793697453137,0,,,True,optimized,9,771467.5486079584,0.00579862985640019,0.0,0,none,0.016883617401123048,0.016883617401123048,0.010860819072056698,0.0,0.00602279832906635,0.5020986218367227,1.0,False,0.021,0.010139180927943303,0.021,139.58339582127806,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.42937034411557,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,201.1379541173512,True,1840878.2044686412,1840.8782044686411,-,0.0,100686225817.03473,27.968396060287425,18.662420923907153,221.42937034411557,138.93872272325302,220.93741173434228,142.02073277976822,138.92689411974152,0.0,0.0,0.0,0.0,0.0,0.0,-0.9200725729794028,-61.317704100765354,1064869.2085184841,1064869.2085184841,879735.2920646587,855490.8202784401,855531.7618796452,1064869.2085184841,0.0,-270655.1507396044,-209337.44663883903,0.0,214.28054960446772,197.18854337907626,179.25006040091748,164.44768771779624,153.9642122298168,147.28488792320422,143.3506207065179,141.17041416745147,140.02003483076598,139.43710347479902,139.15171285053432,139.0163613366892,138.95469772593313,138.92943692705367,206.5760631788864,188.065854546739,171.23148214075508,158.54056672644776,150.09668708741407,144.9609615690986,142.04340628978048,140.47306685978182,139.66420822293844,139.26262206677129,139.069560475488,138.9797803494125,138.94042069257858,138.92689411974152,213.13863552418312,196.6756563772186,179.1689214795537,164.5985736110053,154.17727613047674,147.4724518445011,143.48673939922608,141.25930632053957,140.07489851780582,139.4704808582024,139.17267359604998,139.03060738061538,138.96553405950627,138.93872272325302
2026-07-11 16:20:00+00:00,931.313,2889808.841320148,2889808.36022,2832412.328823231,57396.03139676899,0.0,57396.51249691681,2889.80836022,2889.808841320148,2889808.36022,139.58615054776885,0,,,True,optimized,9,702964.266133262,0.005406618708667196,0.0,0,none,0.01646601104736328,0.01646601104736328,0.010859423105845886,0.0,0.005606587941517393,0.5029361967099248,1.0,False,0.021,0.010140576894154115,0.021,139.5912664683946,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.4403479310522,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.56116850800674,True,1840878.2044686412,1840.8782044686411,-,0.0,101130487104.47984,28.091801973466623,18.74476576382164,221.4403479310522,138.92821569546297,220.94746266668685,142.09218278897256,138.91674100079547,0.0,0.0,0.0,0.0,0.0,0.0,-0.930304913080368,-61.394040605791155,991534.1243545902,991534.1243545902,819149.5788089301,801791.3514284685,801829.5196809814,991534.1243545902,0.0,-251098.64527939993,-189704.6046736088,0.0,214.50104380651928,197.64355965168062,179.73609799212255,164.8509464702398,154.24981776684646,147.46494233606242,143.45339585762534,141.22319980965898,140.0431589073729,139.44373098557645,139.14961867395303,139.00983645294545,138.94598203246233,138.91963181434866,206.95394391344598,188.56865356277018,171.6954731765837,158.89266622692242,150.33054944865594,145.10082614879877,142.1192133092468,140.50943682414874,139.67802626401328,139.26425474375256,139.06489769636423,138.97197383951772,138.93106743257187,138.91674100079547,213.08776995858778,196.6070828223464,179.105879827683,164.54932187449276,154.14170892624952,147.44717919938816,143.46814799030324,141.24460885333687,140.06232700248538,139.459008113427,139.1617357717145,139.0199230995683,138.9549682535058,138.92821569546297
2026-07-11 16:30:00+00:00,904.314,2806032.582510634,2806032.0831599995,2748350.415067777,57681.66809222242,0.0,57682.167442856706,2806.0320831599993,2806.032582510634,2806032.0831599995,139.59476699840752,0,,,True,optimized,9,623911.7490198676,0.004930470382482739,0.0,0,none,0.01598808288574219,0.01598808288574219,0.010858108829633678,0.0,0.005129974056108511,0.5035030404411884,1.0,False,0.021,0.010141891170366324,0.021,139.60126798271727,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.45096570712803,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.28130722523915,True,1840878.2044686412,1840.8782044686411,-,0.0,101538018407.82077,28.205005113283548,18.820302617655425,221.45096570712803,138.91755679256428,220.95736630594476,142.15665081829266,138.90656693733794,0.0,0.0,0.0,0.0,0.0,0.0,-0.9405489234474141,-61.46406220227678,907472.210599136,907472.210599136,749702.3960550696,740647.8903055792,740682.9011038219,907472.210599136,0.0,-228253.3716975908,-166789.30949531402,0.0,214.7053363575928,198.06313150757384,180.18348249966942,165.2216146046884,154.51191457232318,147.62978220550357,143.54708945717206,141.27089728326203,140.0635749392498,139.44897876475122,139.1468489561836,139.00299435673236,138.9371264087109,138.90977467559898,207.3031724075484,189.03257639756606,172.1231872131832,159.2168939295242,150.54556488663496,145.22906934445385,142.18834269616755,140.54217995614346,139.6899646018206,139.26495270796593,139.05978863358942,138.96396496431407,138.9216316476671,138.90656693733794,212.9704367727939,196.4278111732208,178.92816492286204,164.4054709790059,154.0386172833933,147.37842972454249,143.4236539003925,141.21540383557434,140.04201987278938,139.44358085193326,139.1488545118779,139.0083209094324,138.94399444456425,138.91755679256428
2026-07-11 16:40:00+00:00,873.153,2709342.9164333153,2709341.36982,2651306.0258527044,58035.34396729572,0.0,58036.89058061072,2709.34136982,2709.342916433315,2709341.36982,139.6057356760714,0,,,True,optimized,9,528861.4215375952,0.0033065147953236836,0.0,0,none,0.01543703556060791,0.01543703556060791,0.010856810640879315,0.0,0.004580224919728596,0.5043001372250444,1.0,False,0.021,0.010143189359120687,0.021,139.61403282087196,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.4616664431698,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,206.39690278150582,True,1840878.2044686412,1840.8782044686411,-,0.0,101903497096.92,28.306526971366665,18.888044923808426,221.4616664431698,138.90678391434892,220.9670647486942,142.21285060162074,138.89636509461343,0.0,0.0,0.0,0.0,0.0,0.0,-0.9508033988896443,-61.52685265338077,810427.8213840633,810427.8213840633,669529.83795589,670626.605926542,670658.001152094,810427.8213840633,0.0,-201296.67288535018,-139769.8202319694,0.0,214.89204623478838,198.44291464751265,180.5867425237092,165.55466563531218,154.74664848007293,147.77679281061316,143.63008032488182,141.31256890514777,140.0807703561189,139.45257947575493,139.14326995638243,138.99577096112995,138.92810183764584,138.89985388844033,207.62073097073795,189.45245911423774,172.50922495771908,159.50877472342364,150.73853068152667,145.34362509680975,142.24956190999998,140.5706051658566,139.6996549646467,139.26452797109388,139.0541411297039,138.95571043862267,138.9120943432602,138.89636509461343,212.76681948881503,196.1134283670581,178.61462312157528,164.1518055160857,153.85833830467905,147.26058778515576,143.35020606017855,141.1701293143517,140.01323156118775,139.42386497392712,139.13389751173082,138.99576695006448,138.93262588315082,138.90678391434892
2026-07-11 16:50:00+00:00,836.909,2596879.4957619295,2596878.41246,2538399.8474448393,58478.56501516048,0.0,58479.64831709012,2596.8784124599997,2596.8794957619293,2596878.41246,139.61977670907734,0,,,True,optimized,9,428061.4549256717,0.0032086871646344745,0.0,0,none,0.014796647071838379,0.014796647071838379,0.010855517041943683,0.0,0.003941130029894695,0.505434935434721,1.0,False,0.021,0.010144482958056318,0.021,139.63044393003017,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.47249968412893,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,209.05355975622774,True,1840878.2044686412,1840.8782044686411,-,0.0,102220566262.46867,28.394601739574632,18.94681441468411,221.47249968412893,138.8959526161614,220.97645825261253,142.2594485270052,138.8861288509768,0.0,0.0,0.0,0.0,0.0,0.0,-0.9610669518395966,-61.58131769971383,697521.6429761982,697521.6429761982,576253.1090226042,590002.6944243398,590029.9269475064,697521.6429761982,0.0,-169073.03372840572,-107491.71602869188,0.0,215.05897800929446,198.7771651334841,180.93921489555365,165.8442649533655,154.94969583672798,147.90311744309508,143.7006348093132,141.34722982052523,140.09421510776926,139.45426075436364,139.13874749607876,138.98810318696394,138.91888070417505,138.88985939387928,207.90228356855079,189.82172221194338,172.8470781369039,159.7631043589739,150.90581946857114,145.44220137265688,142.30152659722745,140.59396911507372,139.7067057348313,139.26278268362285,139.04785898839114,138.94716545396966,138.90243609689063,138.8861288509768,212.44826659257868,195.63345858718026,178.14164881517516,163.77300049570982,153.59208066030365,147.08906232472708,143.24560009962363,141.1077980235282,139.9755625913583,139.39972815665664,139.11684374873343,138.982285458934,138.92090622832967,138.8959526161614
2026-07-11 17:00:00+00:00,794.384,2464923.7380846078,2464925.88896,2405878.30960545,59047.579354550224,2.150875392369926,59045.428479157854,2464.92588896,2464.923738084608,2464925.88896,139.63790580344937,0,,,True,optimized,9,304675.9786240587,0.0020770638385764813,0.0,0,none,0.014045848846435546,0.014045848846435546,0.010854287646702918,0.0,0.0031915611997326288,0.5068800591458853,1.0,False,0.021,0.010145712353297084,0.021,139.6517635683707,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.48333831175842,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,212.4768810292116,True,1840878.2044686412,1840.8782044686411,-,0.0,102481569493.23831,28.467102637010644,18.995191957049975,221.48333831175842,138.8850499710132,220.98533916217062,142.29507974329366,138.875852400661,0.0,0.0,0.0,0.0,0.0,0.0,-0.9713379750398604,-61.626139201582966,565000.1051368087,565000.1051368087,466771.3048252254,496609.1130667118,496631.52381764643,565000.1051368087,0.0,-129994.72052074526,-68368.5813191623,0.0,215.20261864588053,199.05825337905205,181.2327709006281,166.0836590265618,155.11624340867246,148.00567300809183,143.7569290091409,141.37386619198642,140.10337360626144,139.4537518295347,139.13315026768342,138.9799302912731,138.90943701685404,138.87978238782435,208.14156251582298,190.13187274272252,173.12880016595486,159.97376468813164,151.04328792618443,145.52223992641325,142.34276455947597,140.6114708373751,139.71070088438887,139.2595091975805,139.040842412043,138.93828413852017,138.89263754351865,138.875852400661,211.97284348996004,194.94809888159816,177.4802268677795,163.25118192551793,153.23008963169767,146.85900308232468,143.1076059630269,141.0274544764195,139.92861616286626,139.3710163235179,139.09763139195576,138.96784499898868,138.90881419936497,138.8850499710132
2026-07-11 17:10:00+00:00,744.021,2308654.260067745,2308652.5217399998,2248873.9426819943,59778.579058005475,0.0,59780.317385751,2308.65252174,2308.6542600677453,2308652.5217399998,139.66160126286704,0,,,True,optimized,9,158260.4292299988,0.0011457985396516098,0.0,0,none,0.01315718364715576,0.01315718364715576,0.010853088444792507,0.0,0.0023040952023632537,0.5092976794094,1.0,False,0.021,0.010146911555207494,0.021,139.67987126693163,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.49463684158002,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,217.03383661300714,True,1840878.2044686412,1840.8782044686411,-,0.0,102677139223.71059,28.52142756214183,19.031441251334588,221.49463684158002,138.87402275123222,220.99324625790317,142.31828762372174,138.8655335944648,0.0,0.0,0.0,0.0,0.0,0.0,-0.9816145924228666,-61.659704298037894,407995.7382133529,407995.7382133529,337063.0397279133,387592.472536935,387609.2550851625,407995.7382133529,0.0,-82046.18742622831,-20386.48312819041,0.0,215.31725775236353,199.27605543234617,181.4574810617946,166.26502361506155,155.24093472280478,148.08113787317623,143.79705028227812,141.3914389869614,140.10770775553357,139.4507852167993,139.12635043209931,138.9711938956655,138.8997462067986,138.8696151179495,208.3294671575356,190.37192949218706,173.3447266580374,160.13363398513448,151.14627604288987,145.58094389725593,142.37170517715882,140.62227392943183,139.71121477201825,139.25449949653498,139.03299402898284,138.9290236899687,138.88268255249633,138.8655335944648,211.27979112140778,194.00068751511895,176.58786728215722,162.55887418704907,152.75630104068216,146.56167990836425,142.93172494329727,140.92686616898152,139.87131009013854,139.33719744349068,139.07598670912537,138.95229264906956,138.89625706797003,138.87402275123222
2026-07-11 17:20:00+00:00,683.791,2121762.117098906,2121762.44554,2061016.7223890792,60745.723150921054,0.3284410941414535,60745.394709826796,2121.76244554,2121.762117098906,2121762.44554,139.69311193494198,0,,,True,optimized,9,0.0,0.0,13990.45832536975,0,none,0.012094953060150146,0.012094953060150146,0.01085205256062068,0.0,0.0012429004995294663,0.5121760725524211,1.0,False,0.021,0.010147947439379322,0.021,139.7177017469612,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.5054223304556,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.96882650522878,True,1840878.2044686412,1840.8782044686411,-,0.0,102795756885.68614,28.554376912690596,19.05342730472803,221.5054223304556,138.86299807708966,220.99862010236367,142.3278953277758,138.85517311999516,0.0,0.0,0.0,0.0,0.0,0.0,-0.9918945981361326,-61.68003427959554,220138.51792043808,220138.51792043808,181866.05473227578,259365.9725814091,259376.1375721879,220138.51792043808,0.0,-22442.41462784572,39237.61965174982,0.0,215.39338407969163,199.41728470972896,181.6013964879992,166.379492350386,155.31798135002936,148.12606165444822,143.8190782536254,141.3989359752304,140.10670744363168,139.44511389844664,139.1182331193187,138.96184338967785,138.88978851724283,138.859353468357,208.45285167026248,190.52777156953323,173.48322162629577,160.23454607437287,151.20964557992147,145.61532856464345,142.38671831492562,140.62553169126534,139.70782572591511,139.24755183453027,139.02422149380413,138.9193447230965,138.87255754142123,138.85517311999516,210.28258618269916,192.72145882324344,175.4189084543519,161.67038203706133,152.15782959225086,146.191251022726,142.71557455000666,140.80518506433393,139.80342384481906,139.298276419456,139.05198727674158,138.93572714647212,138.8833431720677,138.86299807708966
2026-07-11 17:30:00+00:00,611.089,1896173.6940439984,1896172.50166,1896173.6940439984,0.0,0.0,0.0,1896.17250166,1896.1736940439985,1896172.50166,139.69363404895154,0,,,True,optimized,9,0.0,0.0,208339.73483174923,27,step_turn,0.0105,0.0105,0.007105546875,0.003664667746323328,0.0033944531250000003,2.8128558704935642,1.0,False,0.021,0.010229785378676673,0.021,139.648936895505,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,223.73394483316088,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1618997.7290500354,1618.9977290500353,221880.47541860584,221.88047541860584,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,D,0.0,102674286046.52574,28.52063501292382,19.030912408455016,223.73394483316088,138.9105636122346,221.03569662212715,142.31777050617708,138.8963645531575,221880.47541860584,221.88047541860584,0.0,0.0,0.0,0.0,-1.0021711413269863,-61.65925914512215,277175.964993963,618426.1099520992,509781.5227993732,82971.8316639677,81088.33596306069,618426.1099520992,221880.47541860584,-598997.0331341606,-537337.7739890384,0.0,215.28710840063982,199.3107889975828,181.51925540667642,166.32042786475066,155.27543295306134,148.09370175595777,143.7924186243152,141.37524767096954,140.08448613209785,139.4235865245205,139.09702332471917,138.9407770073446,138.86879051880163,138.84996636267135,208.2310347780813,190.31703310587645,173.31445521582796,160.11279544404218,151.12610258540838,145.5580989971144,142.34578107657103,140.5939413522786,139.68129441039764,139.22363574327076,139.00160897636792,138.89736662839465,138.85089120406136,138.8963645531575,210.7239203589176,193.25981738734922,175.88832587996757,162.00915908198692,152.37128120846577,146.31037411082923,142.77284727202115,140.82549822070004,139.80310679977555,139.28703535392984,139.03519754927703,138.91620301951073,138.8624779745316,138.9105636122346
2026-07-11 17:40:00+00:00,522.751,1622065.1581919827,1622064.98794,1394242.259641971,227822.72829802893,0.0,227822.89855001168,1622.0649879399998,1622.0651581919826,1622064.98794,139.63222207455925,0,,,True,optimized,9,0.0,0.0,445200.4783982197,16,step_turn,0.0105,0.0105,0.005243437500000001,0.006606112956968151,0.0,,,False,0.021,0.00915044954303185,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,212.31994929604866,139.76828801449614,139.90722487246603,1832338.8189589367,1832.3388189589368,1394242.259641971,1394.242259641971,438096.55931696575,438.09655931696574,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-8539.385509704472,102375694078.72986,28.437692799647184,18.975567708201474,,,220.89966788739076,142.2761121515642,138.92311309395464,438096.55931696575,438.09655931696574,8539.385509704472,8.539385509704472,0.0,0.0,-1.0124391127279586,-61.607828405833814,0.0,0.0,0.0,2054.1805425563944,2051.1080629942735,0.0,438096.55931696575,-59556.720342839544,2051.1080629942735,0.0,215.02013968022735,199.0121188131865,181.26056329455943,166.1263522759412,155.1416360486543,148.00493075419814,143.7331355832148,141.33360983859717,140.05272177956118,139.39706580874062,139.0731750133954,138.91826721037202,138.84747731816105,138.8432550454594,207.8008731270898,189.89567465328292,172.97603084826645,159.87241436523408,150.96747512806925,145.45674487665534,142.28034130936908,140.54931393514664,139.6480257514488,139.19628054881264,138.97722188969158,138.87449358923413,138.83065296280367,138.92311309395464,201.36724974501564,183.52556260560732,167.90016667894864,156.35951309819882,148.7681291234857,144.18155112962324,141.58624447905225,140.1926158591353,139.47573868088367,139.12010975867622,138.94933983256612,138.87125578689097,138.8700104783092,139.7196861299617
2026-07-11 17:50:00+00:00,415.586,1289539.688363362,1289538.4228400001,1018641.9540687135,270896.46877128666,0.0,270897.73429464863,1289.53842284,1289.539688363362,1289538.4228400001,139.73980915065044,0,,,True,optimized,9,0.0,0.0,729148.384903365,11,step_turn,0.007875,0.007875,0.0052787109375,0.006474495314739712,0.0,,,False,0.021,0.009246793747760289,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.4776501499041,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1018641.9540687135,1018.6419540687135,822236.2503999277,822.2362503999277,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,C,0.0,101843091188.65608,28.289747552404467,18.876848551343727,,,220.4925408248455,142.20081809391425,138.95015160172574,822236.2503999277,822.2362503999277,0.0,0.0,0.0,0.0,-1.0226918307137673,-61.51630791485244,0.0,0.0,0.0,2051.195969734399,0.0,0.0,822236.2503999277,-65435.23305636598,-3918.925141513537,0.0,214.51585260997737,198.44684321006346,180.77024838100473,165.7618291265024,154.89596788060308,147.8487098846017,143.63580382917232,141.2716579859789,140.01063123974,139.36555154928573,139.04706870848634,138.89498684220754,138.8283268177719,138.8470060230221,207.23691603801421,189.3588893599486,172.55316815333205,159.5768772332485,150.7757291733352,145.336781501423,142.20501077595796,140.49968912546106,139.61236660667436,139.1678660855014,138.95245426533901,138.85199336994546,138.81771380766145,138.95015160172574,199.00338929986128,181.50093810667838,166.42261612858084,155.3916288653519,148.18055170676757,143.8428317947362,141.3963514497022,140.08593157899168,139.41324095779328,139.08011482456806,138.92079881447745,138.85555181047428,138.9736226174105,139.71989503626227
2026-07-11 18:00:00+00:00,288.714,895862.332428245,895862.2191599999,612285.8214192126,283576.39774078724,0.0,283576.5110090324,895.8622191599999,895.8623324282449,895862.2191599999,139.73064469592637,0,,,True,optimized,9,0.0,0.0,1068652.3646194842,8,step_turn,0.00525,0.00525,0.0015487500000000002,0.011350873170078945,0.0,,,False,0.021,0.008100376829921057,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.46698849021857,139.76828801449614,139.96823506617872,1837954.4357517422,1837.9544357517423,612285.8214192126,612.2858214192127,1225668.6143325297,1225.6686143325296,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-2923.7687168989796,101072086015.89278,28.075579448859106,18.73394098924317,,,219.83471066137946,142.10682820896398,138.97681435307192,1225668.6143325297,1225.6686143325296,2923.7687168989796,2.9237687168989797,0.0,0.0,-1.0329224552596719,-61.383747275427424,0.0,0.0,0.0,2046.8016383424765,2043.7403357811054,0.0,1225668.6143325297,-59340.00693964632,2043.7403357811054,0.0,213.68713197475796,197.58805066982842,180.05685568904988,165.24698921773887,154.55759222088972,147.639065828748,143.5092906002237,141.19444651322993,139.96089604041347,139.3305557752474,139.02020615285156,138.8740793182664,138.81677781829748,138.85793398498663,206.26599995354644,188.4896068356064,171.8947420203965,159.13058078192134,150.49460197477958,145.16689058337295,142.10308444362605,140.4364662357045,139.5701318572355,139.136929021421,138.92858406532068,138.83572995102216,138.81636558046378,138.97681435307192,191.6764825193165,175.44118866380887,162.08795303729823,152.5930233630705,146.50504700387592,142.89422231380925,140.87975657578124,139.81084765883983,139.2687517847187,139.01029193626817,138.91178270303115,138.9381919786627,139.15122170677668,139.74092323985013
