timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 18:10:00+00:00,151.323,469545.9924431853,469546.18961999996,469545.9924431853,0.19717681466136128,0.19717681466136128,0.0,469.54618961999995,469.5459924431853,469546.18961999996,139.74295729706017,0,,,True,optimized,9,0.0,0.0,1436303.7600858016,18,step_turn,0.002625,0.002625,0.0,0.014750446956907018,0.002625,4.277895007037301,1.0,False,0.021,0.006249553043092984,0.021,139.69591453610764,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,223.0405946793236,139.76828801449614,139.98036925444802,1839071.3138874369,1839.0713138874369,168500.25965970973,168.50025965970974,1670571.0542277272,1670.5710542277272,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,99660961593.03761,27.683600442510446,18.472385868454513,223.0405946793236,139.11692670899973,218.84414045041368,141.9798914924028,139.02333024293296,1670571.0542277272,1670.5710542277272,0.0,0.0,1806.890581204323,0.00030114843020072053,-1.0431127728163119,-61.14190533983967,301045.73278347554,472925.8105714499,390026.7123135827,-620126.3196103671,0.0,472925.8105714499,1670571.0542277272,-1154228.7944356622,-1093086.8890958226,0.0,211.9936369045677,195.92764796970954,178.74412234328722,164.33300880382575,153.97538177468263,147.29020816376422,143.30766649155575,141.07890572317748,139.89321902151525,139.28925860880275,138.99500528910391,138.86259016913274,138.82349672941004,138.89194384181886,204.4085226255854,186.90536747428374,170.73322644718846,158.36386269898836,150.0244118104925,144.89213333068167,141.94614013948058,140.34626126753662,139.5165467040097,139.10416929072107,138.91039311662115,138.83306498488213,138.8366431879829,139.02333024293296,202.65905329438255,185.80975262397536,170.1369786383179,158.07549377843355,149.90026103852836,144.84646358220468,141.93479486206812,140.34924335929048,139.52644820534059,139.12021622710066,138.93643656692643,138.87821133249372,138.91543445736446,139.11692670899973
2026-07-11 18:20:00+00:00,39.586,122832.95111656998,122832.98284,2.1827872842550278e-10,122832.98283999978,0.0317234300164273,122832.95111656976,122.83298284,122.83295111656999,122832.98284,139.69744254853018,0,,,True,optimized,9,0.0,0.0,1748466.3427729115,10,step_turn,0.002625,0.002625,1.3010426069826053e-18,0.014683450136364882,0.0,,,False,0.021,0.006316549863635118,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,162.8342817917195,139.76828801449614,139.84858694897048,1826941.555193024,1826.941555193024,2.2332814409720753e-10,2.2332814409720753e-13,1826941.5551930238,1826.9415551930238,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-13936.649275617208,98529446270.98466,27.369290630829074,18.26265693035353,,,217.737219806379,141.86194113807076,139.0607078022008,1826941.5551930238,1826.9415551930238,13936.649275617208,13.936649275617208,0.0,0.00030114843020072053,-1.0532706608233366,-60.94732804214912,0.0,0.0,0.0,2033.0526811064556,2030.0131469262196,0.0,1826941.5551930238,-58917.314895222895,2030.0131469262196,0.0,210.63547517764334,194.6172862630459,177.70014448399982,163.60086201213238,153.50534766164046,147.00576798654285,143.14090258405002,140.98121150000807,139.8340568520486,139.25139648902086,138.97014559611213,138.84867384876074,138.82366106311474,138.91248296470488,202.83228850618198,185.55025313299444,169.7336046227057,157.70032804153615,149.6150105174798,144.65097057456603,141.8067179280661,140.26459741768545,139.46659876268393,139.07221873050844,138.8909459039596,138.82687208730533,138.85016181308862,139.0607078022008,185.32304320723094,170.50865981999496,158.69560274903483,150.4566436518458,145.2437851767197,142.18268472198508,140.4897734159786,139.6015171390648,139.16269508774266,138.972243512858,138.93279349697355,139.0192560503404,139.26663657373436,139.74921275243486
2026-07-11 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,7,step_turn,0.0,0.0,0.0,0.016047407687715346,0.0,,,False,0.021,0.004952592312284655,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,97411851476.59735,27.058847632388154,18.05550819371179,139.76828801449614,195.0342272980785,216.36461253820153,141.74941808390324,139.09487786848288,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.00030114843020072053,-1.063396519003896,-60.755149083358035,0.0,0.0,,,38975.362906476046,0.0,1840878.2044686412,-21779.786176881986,38975.362906476046,0.0,209.21241898303714,193.28768799858187,176.66001032267584,162.88215900762552,153.0511374465858,146.73667378573262,142.98838771377197,140.8969374707855,139.78799247016772,139.2267968002219,138.95903935025362,138.84889999914077,138.83716201379326,138.942198474154,201.39933342611423,184.34897278499372,168.86263215655313,157.13063913660733,149.26915762209487,144.4517948533845,141.69576543653304,140.2037473088065,139.43357632783085,139.0554726483352,138.88584522854723,138.83344591292698,138.87144492111236,139.09487786848288,180.823641068182,167.12116615537903,156.4145807906753,149.04396552620167,144.4232742685777,141.7297801242973,140.25133220826444,139.48496920041748,139.11798358640803,138.97589841766214,138.97534784210038,139.09250845771243,139.3438179031409,139.75335779530735
2026-07-11 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.016420667034327097,0.0,,,False,0.021,0.004579332965672905,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,96292161736.76208,26.747822704656134,17.847971154167197,139.76828801449614,193.77793151401423,214.9255761240644,141.63781727010397,139.12688839190335,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.00030114843020072053,-1.0734902876904646,-60.56261211941116,0.0,0.0,,,35291.250195942164,0.0,1840878.2044686412,-25271.361923468998,35291.250195942164,0.0,207.76428397211942,191.95102748457643,175.62177150546026,162.1680313645939,152.60123217524105,146.4707456743925,142.83797723079226,140.8140736048023,139.74301952339343,139.2032604225188,138.9491316523624,138.8503959110224,138.85146703252758,138.97090324179933,199.9865081040599,183.17149438083047,168.01195304727395,156.5755089662128,148.93266552325753,144.25822135891215,141.58804935484753,140.14480468741303,139.4018039757202,139.03969762722852,138.8815665011529,138.84052607836327,138.89231560154448,139.12688839190335,179.74795170313917,166.32282655225274,155.88100122655308,148.7140393928691,144.23066478194937,141.62190223915857,140.19286027837268,139.45478374196972,139.10471883190633,138.97409893522263,138.98248500777294,139.10611092573365,139.35786639307622,139.75406766859481
2026-07-11 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.01680500826922592,0.0,,,False,0.021,0.004194991730774082,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.82390410679764,1824669.6498840079,1824.6696498840079,0.0,0.0,1824669.6498840079,1824.6696498840079,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-16208.554584633326,95197359946.83168,26.443711096342135,17.645047152734705,139.76828801449614,192.54265453558975,213.4992206593,141.52979891367255,139.15687301121238,1824669.6498840079,1824.6696498840079,16208.554584633326,16.208554584633326,0.0,0.00030114843020072053,-1.0835526798492268,-60.37435295257316,0.0,0.0,,,60374.352952573165,0.0,1824669.6498840079,0.0,60374.352952573165,0.0,206.33501671916196,190.6416299299237,174.6091431855334,161.47343650709726,152.16442818102237,146.21287666266815,142.69226061018517,140.73390050976602,139.69966234274077,139.18082204927572,138.94007128930224,138.85248339317738,138.86576274174203,138.99828855464608,198.5970876989424,182.01989792699544,167.18276820662868,156.0355861020454,148.60586842732653,144.07041740859455,141.4836509388881,140.08780309677394,139.37128098495896,139.0248584288967,138.8780349375405,138.84800868277142,138.91270596711973,139.15687301121238,178.69602036988363,165.54493115289938,155.3623264040445,148.39386275679962,144.04398292251182,141.5174906816377,140.13642097522884,139.42584800105703,139.0922700427367,138.9728086245752,138.98977989172116,139.11943386013698,139.37131715460134,139.75473261442613
2026-07-11 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.016966093330209892,0.0,,,False,0.021,0.004033906669790109,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.83596644933363,1825779.9150574747,1825.7799150574747,0.0,0.0,1825779.9150574747,1825.7799150574747,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-15098.28941116645,94101891997.7972,26.139414443832553,17.441999677197373,139.76828801449614,192.04156933580992,212.05596149274612,141.42227905066244,139.18673870379874,1825779.9150574747,1825.7799150574747,15098.28941116645,15.09828941116645,0.0,0.00030114843020072053,-1.0935836763782751,-60.18597917428969,0.0,0.0,,,60185.97917428969,0.0,1825779.9150574747,0.0,60185.97917428969,0.0,204.89747428032902,189.32971790619595,173.59688979264735,160.78013463440539,151.72890149452968,145.95598329319773,142.5472285665384,140.65422631132367,139.65672839773288,139.15881790544697,138.9315011167293,138.85510123360285,138.88050053689142,139.02574811871725,197.20843265328168,180.87153711176188,166.3570724677355,155.49844200053244,148.2809763556699,143.88381796543155,141.37999986794196,140.03129955553817,139.341152462441,139.01040184407458,138.87490568955016,138.85587567875746,138.93331610928723,139.18673870379874,178.26902252337268,165.22789958704718,155.14894466675258,148.25972263298223,143.9630916702351,141.4694099484908,140.1074864921514,139.40794276196084,139.08104204612886,138.96625385018493,138.98700377742395,139.11980602362075,139.37331327697837,139.75485501745712
2026-07-11 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.017157722816144732,0.0,,,False,0.021,0.0038422771838552694,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.71625001911977,1814760.7467026012,1814.7607467026012,0.0,0.0,1814760.7467026012,1814.7607467026012,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-26117.457766039995,93013035549.77563,25.83695431938212,17.24017765840788,139.76828801449614,191.4577241181738,210.61317221548967,141.31597671563708,139.21628845110044,1814760.7467026012,1814.7607467026012,26117.457766039995,26.117457766039994,0.0,0.00030114843020072053,-1.1035834665998336,-59.998741329350246,0.0,0.0,,,59998.74132935025,0.0,1814760.7467026012,0.0,59998.74132935025,0.0,203.46212455596665,188.0243222045295,172.59172588436635,160.09259563233928,151.29738520525805,145.70162479638552,142.40371605619958,140.575464238002,139.6143915553246,139.13728026282206,138.92336207967094,138.8581198687394,138.89549436613973,139.05308090835342,195.82292815378798,179.72881386729887,165.53678186657706,154.965402029968,147.9588210157534,143.69891061794718,141.2773710038199,139.97544767866972,139.31150895312595,138.9963842158812,138.87221605119035,138.86413296139176,138.95407651701888,139.21628845110044,177.77139667526652,164.85870796078962,154.90097899951888,148.10449613168464,143.8702003001485,141.41492901896592,140.0754202862824,139.38875729812514,139.06963569684686,138.96021693945605,138.9853239498796,139.1216375017379,139.37660538951718,139.75503954017535
2026-07-11 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.017198754002315478,0.0,,,False,0.021,0.0038012459976845235,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9452886838716,1835842.3609987132,1835.8423609987133,0.0,0.0,1835842.3609987132,1835.8423609987133,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5035.843469928019,91911530133.1764,25.530980592549003,17.03601112452772,139.76828801449614,191.3344038865423,209.14632070645672,141.20868334048734,139.24686608953516,1835842.3609987132,1835.8423609987133,5035.843469928019,5.035843469928019,0.0,0.00030114843020072053,-1.113551688074797,-59.809328849780556,0.0,0.0,,,59809.328849780555,0.0,1835842.3609987132,0.0,59809.328849780555,0.0,202.00713923038947,186.70271374607913,171.57486052450264,159.39743094766936,150.86128194164198,145.44468774277004,142.25884935736718,140.49605914193475,139.5718252537203,139.11577456521275,138.91545606843846,138.86156642763223,138.91112986741902,139.08129302860968,194.42310744775494,178.57491453189044,164.70877474474983,154.42750777871467,147.63382942234585,143.51245019270982,141.17395110887676,139.91924209397172,139.2817715916612,138.98245114956694,138.86977121452844,138.87282258013147,138.97551915455767,139.24686608953516,177.66425473045427,164.77676366063557,154.84295323455314,148.06484251476104,143.84292500231606,141.39530561336105,140.0602824985981,139.3762139954523,139.05872840833288,138.95057852202615,138.9769986122496,139.11501333791222,139.37242357927542,139.7548711156189
2026-07-11 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01746338296336665,0.0,,,False,0.021,0.0035366170366333514,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.6658775683609,1810124.269367218,1810.124269367218,0.0,0.0,1810124.269367218,1810.124269367218,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-30753.93510142318,90825455571.55608,25.22929321432113,16.834704734708936,139.76828801449614,190.55297600863864,207.69481358899077,141.10363496023783,139.27657471351563,1810124.269367218,1810.124269367218,30753.93510142318,30.75393510142318,0.0,0.00030114843020072053,-1.1234887826628088,-59.62256752807039,0.0,0.0,,,59622.567528070394,0.0,1810124.269367218,0.0,59622.567528070394,0.0,200.56474545788018,185.39809855515912,170.57361472596014,158.71405304318014,150.4330327020718,145.1925571273427,142.11676666138627,140.41823703403534,139.5301976660252,139.0948993182815,138.9080416457409,138.8653838481737,138.92685513201155,139.10897119850864,193.03104640411556,177.43171636539742,163.8903714446113,153.89668525847895,147.31346364215256,143.32880142258978,141.07219078857477,139.864053724801,139.2527473634676,138.96912348892158,138.8678963602061,138.8819601517489,138.99696835508286,139.27657471351563,176.99570190819213,164.28017946256725,154.50997692905378,147.8575055975467,143.72023103289237,141.32482241870662,140.0202627289524,139.35367330935983,139.0466994897848,138.94576559716015,138.97797085532576,139.1204565772985,139.37910739228727,139.7552277381027
2026-07-11 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.01760942340897342,0.0,,,False,0.021,0.003390576591026581,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.76559020907243,1819302.2107170105,1819.3022107170104,0.0,0.0,1819302.2107170105,1819.3022107170104,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-21575.993751630653,89733874245.12587,24.92607617920163,16.632377653509803,139.76828801449614,190.13178748681432,206.22429629862935,140.9985998477932,139.30657987699084,1819302.2107170105,1819.3022107170104,21575.993751630653,21.57599375163065,0.0,0.00030114843020072053,-1.133394592518524,-59.434859134292,0.0,0.0,,,59434.859134292,0.0,1819302.2107170105,0.0,59434.859134292,0.0,199.10860693255714,184.08524036200748,169.5680018410223,158.02858771885892,150.0038881221405,144.94010716010084,141.97463578134585,140.3405110553371,139.48877247450972,139.07433565931626,138.90106019769016,138.8697446056486,138.9431489565173,139.1370412059701,191.63089394173304,176.2842681468088,163.07002010487747,153.3650956176589,146.99286890193008,143.1451509869619,140.97052784261987,139.80902791987958,139.22395629015037,138.95611909333257,138.8664465965115,138.89160059264017,139.01889081276408,139.30657987699084,176.6340082832151,164.01004617728987,154.32707152947884,147.74164351170774,143.64955920947716,141.28205324861366,139.99376131591796,139.3365217978042,139.0351933147962,138.93820001270623,138.97369752026725,139.11911295154468,139.37968332363565,139.75528987208284
2026-07-11 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.017811176234459197,0.0,,,False,0.021,0.0031888237655408047,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.73095358804088,1816114.1206803385,1816.1141206803384,0.0,0.0,1816114.1206803385,1816.1141206803384,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-24764.083788302727,88644205772.71767,24.623390492421574,16.430405124153637,139.76828801449614,189.56128337266935,204.74814720413568,140.89441462011067,139.33646074006452,1816114.1206803385,1816.1141206803384,24764.083788302727,24.764083788302727,0.0,0.00030114843020072053,-1.1432691722364001,-59.24747830725578,0.0,0.0,,,59247.478307255784,0.0,1816114.1206803385,0.0,59247.478307255784,0.0,197.64786063262096,182.77303503791134,168.56513202894843,157.3459997553309,149.5769918731803,144.68918416739248,141.8334788669737,140.26341873021147,139.44781713611573,139.0542027525704,138.89454012894143,138.87459907031106,138.95985597347914,139.16518061603293,190.22633882726285,175.1365362435356,162.25097902577724,152.83503091107798,146.67350054663254,142.96235861722428,140.86945193500802,139.7544450049067,139.19557219007038,138.9435627749814,138.86551577518367,138.90178031917907,139.04117129076948,139.33646074006452,176.143952705017,163.64464539566754,154.08077313912116,147.5870205804524,143.55678086145576,141.22744263049603,139.96142781846316,139.31696678887135,139.0233266107587,138.93165463508996,138.97149443662974,139.12053461318592,139.38282905957453,139.75548084038405
2026-07-11 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,7,step_turn,0.0,0.0,0.0,0.01796059711009655,0.0,,,False,0.021,0.0030394028899034496,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.90144752511588,1831807.04931811,1831.80704931811,0.0,0.0,1831807.04931811,1831.80704931811,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9071.155150531093,87545121543.1268,24.31808931753522,16.22668736279146,139.76828801449614,189.1470216591658,203.24972110965,140.78992417253374,139.3668864561703,1831807.04931811,1831.80704931811,9071.155150531093,9.071155150531093,0.0,0.00030114843020072053,-1.1531122518724786,-59.0584778164712,0.0,0.0,,,59058.477816471204,0.0,1831807.04931811,0.0,59058.477816471204,0.0,196.16812370306886,181.44779118769281,167.55420369712564,156.6588091100628,149.14763421292628,144.43703221708645,141.69177474668516,140.1861618572278,139.4069371240999,139.0343307702951,138.88845513205348,138.88004936519422,138.9772488479687,139.19391725769538,188.80628311957156,173.9786414251815,161.42584874279524,152.3015664499036,146.35235034126222,142.77870343159847,140.768023933752,139.699807750133,139.16733690408896,138.93132779900216,138.86507497043158,138.9125934735103,139.06412442566415,139.3668864561703,175.78651125352528,163.37690440558447,153.8991006341813,147.4717365355984,143.48633550168594,141.18471268811,139.93486925475457,139.29967566932396,139.01161328880633,138.9238129015202,138.9669178800785,139.11889061168057,139.38318212945438,139.75553654540693
2026-07-11 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,4,step_turn,0.0,0.0,0.0,0.018186217775967076,0.0,,,False,0.021,0.002813782224032925,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93018770226112,1834452.4076030732,1834.4524076030732,0.0,0.0,1834452.4076030732,1834.4524076030732,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6425.796865568031,86444450098.56496,24.012347249601376,16.022675407524954,139.76828801449614,188.5343996290235,201.74008241800547,140.68608722011967,139.3972246198779,1834452.4076030732,1834.4524076030732,6425.796865568031,6.425796865568031,0.0,0.00030114843020072053,-1.1629237856228227,-58.86920250206447,0.0,0.0,,,58869.202502064465,0.0,1834452.4076030732,0.0,58869.202502064465,0.0,194.67792104352938,180.11866572834703,166.54290954075356,155.9725500439444,148.7193917039271,144.18578657725584,141.55072589349356,140.10939159103881,139.36647952774135,139.01490707135352,138.88290172223302,138.88611040501908,138.99519714669685,139.22281932969238,187.37554083094372,172.81588353494226,160.59902722424567,151.76781335647593,146.03140112300912,142.59536067733583,140.6669140362074,139.645501932335,139.13949205181197,138.9195919355566,138.86526315012287,138.9241052929127,139.08759765068396,139.3972246198779,175.25797683599063,162.98189192285741,153.6326029761487,147.3045208703354,143.38623912984357,141.12608813278638,139.90045191833482,139.2791248438097,138.9993757417123,138.91730719905595,138.96510618905828,139.1210269411695,139.38712747804928,139.75577922750088
2026-07-11 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.01862375985215816,0.0,,,False,0.021,0.002376240147841841,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.48069005555104,1793078.8865636445,1793.0788865636446,0.0,0.0,1793078.8865636445,1793.0788865636446,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-47799.317904996686,85368602766.62677,23.713500768507437,15.823264657985309,139.76828801449614,187.38865728262303,200.2489956805166,140.58588684843934,139.42531663762753,1793078.8865636445,1793.0788865636446,47799.317904996686,47.799317904996684,0.0,0.00030114843020072053,-1.1727044843551162,-58.68419239376045,0.0,0.0,,,58684.192393760444,0.0,1793078.8865636445,0.0,58684.192393760444,0.0,193.2068725896285,178.8167672661804,165.55708707891947,155.30568415995359,148.30414135586335,143.94252080986476,141.41431170771867,140.0352624693175,139.32759437538965,138.99654732501858,138.87818260966213,138.89278843014412,139.01319564841276,139.25037280823219,185.96175022521393,171.67416793115288,159.79046597654406,151.24728376864212,145.7190079802426,142.41716835839426,140.56880381468812,139.59298908638806,139.11285577502895,138.90883587823316,138.86632887937392,138.93622988059397,139.11078275725035,139.42531663762753,174.27436930798243,162.25059879167827,153.1430318548252,147.0012261482623,143.2086832189831,141.02618681184939,139.8458663506556,139.2504938496679,138.98633753724798,138.9149544383163,138.9712904019866,139.13373393062142,139.40086741551812,139.75651612830745
2026-07-11 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.019164575464269685,0.0,,,False,0.021,0.0018354245357303164,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,138.91036878790445,1740584.2870058694,1740.5842870058693,0.0,0.0,1740584.2870058694,1740.5842870058693,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-100293.91746277176,84324252194.42325,23.423403387339793,15.629691904488693,139.76828801449614,186.04478020594053,198.77800547480425,140.4900845340999,139.45049574542637,1740584.2870058694,1740.5842870058693,100293.91746277176,100.29391746277176,0.0,0.00030114843020072053,-1.182455250377668,-58.50459613531009,0.0,0.0,,,58504.59613531009,0.0,1740584.2870058694,0.0,58504.59613531009,0.0,191.76144496656926,177.54976902202827,164.60343369853297,154.66312610736674,147.9051023810674,143.70918493237392,141.28365682633077,139.96441612616456,139.29066343916057,138.97950172833018,138.8744676794301,138.9001514513713,139.03111064109206,139.27608745935316,184.57702806093,170.56424136652146,159.00818342690687,150.74529868671385,145.41841644910804,142.24598883909326,140.47472044700478,139.54283030818092,139.08773769414069,138.8992268942925,138.86832179746543,138.94885018777768,139.13329462258204,139.45049574542637,173.12930483759672,161.40387313103923,152.57870164707543,146.65319026600207,143.0061235939594,140.91328979651945,139.78527135692622,139.2199360167805,138.97388964388298,138.91495020638575,138.98107661770553,139.15055821156992,139.41781365649754,139.75738070748815
2026-07-11 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.019727031185116574,0.0,,,False,0.021,0.0012729688148834274,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,138.38799714765616,1692503.158647588,1692.503158647588,0.0,0.0,1692503.158647588,1692.503158647588,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-148375.0458210532,83308750299.2347,23.141319527565194,15.441466318881053,139.76828801449614,184.7252956966286,197.322211390089,140.39834301614928,139.47306425896133,1692503.158647588,1692.503158647588,148375.0458210532,148.37504582105322,0.0,0.00030114843020072053,-1.1921769102587563,-58.329959286530624,0.0,0.0,,,58329.959286530626,0.0,1692503.158647588,0.0,58329.959286530626,0.0,190.33877726473,176.31459240060667,163.6793252701161,154.04296512064775,147.5210320618697,143.48503997795794,141.15835693564682,139.89665290220924,139.25560408428035,138.96374714888367,138.87175437362708,138.90819318645023,139.0489451500692,139.300106021698,183.22121267159724,169.48537233929875,158.2513675266625,150.26120294144283,145.12917967819422,142.08155078333147,140.38451458001705,139.49495014730965,139.06409904066055,138.8907303871836,138.87118602650457,138.96188523999353,139.155104670245,139.47306425896133,172.01419125607683,160.58388029305897,152.0342470753641,146.31830193301045,142.81160419522732,140.80509212995085,139.72741771197914,139.19107323141156,138.9626056585278,138.91575128651647,138.99122796459926,139.16706615214594,139.43376671146274,139.75815565601314
2026-07-11 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.02031202837953789,0.0,,,False,0.021,0.0006879716204621113,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,137.8753605632919,1645318.082899119,1645.318082899119,0.0,0.0,1645318.082899119,1645.318082899119,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-195560.1215695222,82321559449.49522,22.867099847082006,15.258488249929039,139.76828801449614,183.43045706146307,195.8826091602028,140.31051091581685,139.49329284718505,1645318.082899119,1645.318082899119,195560.1215695222,195.56012156952218,0.0,0.00030114843020072053,-1.2018702751819952,-58.160189539432835,0.0,0.0,,,58160.18953943284,0.0,1645318.082899119,0.0,58160.18953943284,0.0,188.93940531289124,175.11085054226547,162.78402672017086,153.44449665832383,147.15140175442178,143.26974265472242,141.03821167371376,139.83186554952374,139.2223603054591,138.94924548968373,138.86999514527776,138.91684201275297,139.0666343453805,139.32253052694446,181.89436513705596,168.4370218635153,157.51935146565992,149.794438983301,144.85091090263063,141.92361701908717,140.29805426045485,139.44927981379897,139.04190020890655,138.88330830305074,138.8748624406117,138.97525435970059,139.1761865796621,139.49329284718505,170.9285757796774,159.789920830643,151.50903493884863,145.9960963975458,142.62482722346945,140.70142069377584,139.6722092113992,139.1638467304043,138.95243117153035,138.91730917326302,139.0016976169856,139.18323407524502,139.44877162790442,139.75885025713143
2026-07-11 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020920515637806638,0.0,,,False,0.021,7.94843621933633e-05,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,137.37253600149597,1599036.1440750377,1599.0361440750378,0.0,0.0,1599036.1440750377,1599.0361440750378,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-241842.06039360352,81362137763.0502,22.6005938230695,15.080657258543,139.76828801449614,182.1604600437187,194.46011153705496,140.22644326119027,139.5114241158169,1599036.1440750377,1599.0361440750378,241842.06039360352,241.84206039360353,0.0,0.00030114843020072053,-1.2115361408219334,-57.995193839629465,0.0,0.0,,,57995.193839629464,0.0,1599036.1440750377,0.0,57995.193839629464,0.0,187.56379160691066,173.93813371484802,161.91681084887517,152.86703452787742,146.79570046978114,143.06296270901103,140.92302881788535,139.76995103115271,139.19087681654713,138.9359580095698,138.86914209605868,138.92602939995353,139.08412123566976,139.34345787812885,180.59649042255083,167.4186354255954,156.8114735373913,149.3444606460464,144.583233940381,141.7719579216082,140.2152119722881,139.40575250802283,139.021100797676,138.87692153370338,138.8792926648281,138.9888828117584,139.19652184834305,139.5114241158169,169.8719943837586,159.0213101881028,151.0024457606346,145.68612228890333,142.44550470992473,140.60210880041447,139.61955537220555,139.13820639226637,138.94331919155618,138.91957593210307,139.01243335591076,139.19903681205588,139.46287523161044,139.75947284133397
2026-07-11 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,136.8795764197853,1553662.21659228,1553.66221659228,0.0,0.0,1553662.21659228,1553.66221659228,0.0,,False,1840878.2044686412,1840.8782044686411,-,-287215.98787636124,80429940433.09483,22.34165012030412,14.907872363542735,139.76828801449614,180.91544944791957,193.05555157653262,140.14600120410074,139.52767551698065,1553662.21659228,1553.66221659228,287215.98787636124,287.2159878763612,0.0,0.00030114843020072053,-1.221175287258015,-57.83487861648949,0.0,0.0,,,57834.87861648949,0.0,1553662.21659228,0.0,57834.87861648949,0.0,186.2123297031452,172.79601164525704,161.07695896906034,152.30991063052485,146.45343434417921,142.86438240696984,140.8126238710625,139.71081023454389,139.1611004681768,138.9238454012063,138.86914712475485,138.9356899410362,139.1013560895375,139.36297999176995,179.32754211481225,166.42964549859119,156.12707842516335,148.91073356781243,144.32578320765973,141.62635124932112,140.13586437325904,139.36430308205752,139.00166229921572,138.87153011218498,138.88441931360126,139.00270159642136,139.21609881609453,139.52767551698065,168.843971183698,158.27737170553266,150.5138772484817,145.38794359395067,142.27335943358074,140.50699577577265,139.56936764056744,139.11410079610414,138.93524730130335,138.92250439969297,139.02338605030477,139.21445327358728,139.4761230050206,139.76003087540428
2026-07-11 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.01235471131894855,0.0,,,False,0.021,0.00864528868105145,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,138.96998874960084,1746071.941407776,1746.071941407776,0.0,0.0,1746071.941407776,1746.071941407776,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-94806.26306086523,79382297268.25017,22.05063813006949,14.713689320512458,131.85498464665378,179.6955130122519,191.66968530467634,140.0685201551342,138.7326777211071,1746071.941407776,1746.071941407776,94806.26306086523,94.80626306086522,0.0,0.00030114843020072053,-1.2307843863134014,-57.65459433231895,0.0,0.0,,,57654.59433231895,0.0,1746071.941407776,0.0,57654.59433231895,0.0,184.8853470102885,171.68403237757687,160.26375244849814,151.7724505411648,146.12406165811373,142.67352412596952,140.7063611363263,139.65312431270507,139.12971463910026,138.90416411165455,138.84675372443465,138.88387649567602,138.9532797270994,138.94116821712723,178.0874242642714,165.46946783310148,155.46550163983193,148.49269103181814,144.07808506220758,141.48626568343914,140.05904848259405,139.32261706641887,138.97753943065024,138.85107975036416,138.8474861083096,138.9027880822661,138.93130638823976,138.7326777211071,167.84399582737396,157.55738029812815,150.04258594178322,145.10071772843943,142.10700068893618,140.4129303762666,139.51356784217793,139.07015569495312,138.87127178174524,138.77434354560654,138.6299916946443,138.15082541294586,136.61236397033494,132.09115266440764
2026-07-11 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.012608730234338566,0.0,,,False,0.021,0.008391269765661435,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,139.2830829645643,1774890.3572213491,1774.8903572213492,0.0,0.0,1774890.3572213491,1774.8903572213492,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-65987.84724729205,78317363053.91736,21.7548230705326,14.516301342138291,131.85498464665378,178.731680001011,190.28385908838547,139.99257482096723,137.989537769454,1774890.3572213491,1774.8903572213492,65987.84724729205,65.98784724729205,0.0,0.00030114843020072053,-1.2403629520647745,-57.47139450823904,0.0,0.0,,,57471.394508239035,0.0,1774890.3572213491,0.0,57471.394508239035,0.0,183.56552783056316,170.58568946375556,159.46416467029442,151.24563522718955,145.80191264098934,142.48710044287762,140.60253524934603,139.596365746184,139.09765459007832,138.88115561230566,138.8156407803093,138.8123200027879,138.76489615775503,138.44844412446716,176.8611067725829,164.52492100391297,154.81696222128514,148.08387364219092,143.83624654138526,141.34959047596328,139.98396468733372,139.28134811436377,138.95233198205406,138.82716470790575,138.80323283442587,138.79131311622422,138.64001763588797,137.989537769454,167.05776063992826,156.99289726300293,149.67333596864773,144.8752833512234,141.97581455756145,140.33835607314313,139.47013597423998,139.04060527510677,138.8412174715201,138.72617486398667,138.53716634981586,137.98055520979224,136.37384674107426,132.0706302107599
2026-07-11 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.012936469052327268,0.0,,,False,0.021,0.008063530947672733,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,138.76101629578983,1726837.2996300252,1726.8372996300252,0.0,0.0,1726837.2996300252,1726.8372996300252,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-114040.90483861603,77281260674.13934,21.467016853927596,14.324257409864808,131.85498464665378,177.54405188459725,188.92466241446292,139.9195824306416,137.32566227014397,1726837.2996300252,1726.8372996300252,114040.90483861603,114.04090483861603,0.0,0.00030114843020072053,-1.2499118128020141,-57.293164423436714,0.0,0.0,,,57293.16442343671,0.0,1726837.2996300252,0.0,57293.16442343671,0.0,182.2747557487258,169.5200048318011,158.6923770318239,150.7389141909856,145.49276465320196,142.30839938756313,140.5028887380634,139.54138717903527,139.06537782445733,138.85555759233324,138.77857621344737,138.73114684831788,138.56961572591396,137.98719394071625,175.66417081668777,163.6089139519558,154.19070598024638,147.69024376279737,143.6038087909695,141.2182678005459,139.9115415226205,139.24074552120175,138.92574456691258,138.79900995485585,138.75074646437463,138.6688031007481,138.34939774784593,137.32566227014397,166.09529672916236,156.30544693280476,149.22582507313032,144.6035959620214,141.8189020052792,140.2500473824098,139.41907825025285,139.0052871763248,138.80334945768706,138.6635249757655,138.41771405699453,137.7681654530379,136.08780582794327,132.04729375484038
2026-07-11 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.013274103148266507,0.0,,,False,0.021,0.007725896851733494,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,138.29967980975434,1684374.085526581,1684.374085526581,0.0,0.0,1684374.085526581,1684.374085526581,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-156504.11894206028,76270636222.8234,21.186287839673167,14.136935869570664,131.85498464665378,176.3818942222193,187.58604630832372,139.84912914459542,136.73258997609324,1684374.085526581,1684.374085526581,156504.11894206028,156.50411894206027,0.0,0.00030114843020072053,-1.2594317005366447,-57.11932640778343,0.0,0.0,,,57119.32640778343,0.0,1684374.085526581,0.0,57119.32640778343,0.0,181.00939583753794,168.48361459266445,157.94575694589219,150.25046572989623,145.19546249328852,142.13672275935122,140.40698778105175,139.4878667185665,139.0325663881168,138.8270169235376,138.73527534560864,138.64047377622782,138.3681118584046,137.55508324451668,174.49610038235636,162.7206069960597,153.5859369320877,147.31119359550496,143.38035316270958,141.09200860936835,139.84154769459948,139.20057340436205,138.89751480360826,138.76641877234206,138.69022689151282,138.53641496725322,138.06094442777504,136.73258997609324,165.1600449620992,155.64071577212349,148.7945404694643,144.34227914326956,141.66798208661757,140.16467299214037,139.36868276658257,138.96854524589827,138.76176565951252,138.59494863359504,138.29208950175405,137.5557637039846,135.81681535842557,132.0264461629425
2026-07-11 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.013621846072181367,0.0,,,False,0.021,0.0073781539278186346,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,137.84813673658394,1642812.2954376729,1642.812295437673,0.0,0.0,1642812.2954376729,1642.812295437673,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-198065.90903096832,75284948845.56079,20.912485790433553,13.954236472661256,131.85498464665378,175.24516548450814,186.2685434738878,139.7809881755442,136.2027696312523,1642812.2954376729,1642.812295437673,198065.90903096832,198.06590903096833,0.0,0.00030114843020072053,-1.2689233314670854,-56.9497855826436,0.0,0.0,,,56949.7855826436,0.0,1642812.2954376729,0.0,56949.7855826436,0.0,179.76958520950296,167.47600983107878,157.22360969273322,149.77967381028662,144.90954825595205,141.97174955668748,140.3145902811496,139.43558166748016,138.9989831713109,138.79532402968007,138.68576524055197,138.5410030970863,138.16189456991523,137.1505255518985,173.35665317784196,161.8593782326155,153.00201258245332,146.946212752246,143.16551704629995,140.97055296512073,139.77376569880036,139.160607728192,138.86740652147853,138.72925049790626,138.62195252499055,138.39532371741257,137.77602095508692,136.2027696312523,164.25147455240116,154.99804753350284,148.3789145058896,144.0909101395302,141.52275231092315,140.082000868819,139.31873911037437,138.9301955350878,138.716390514993,138.52065610402883,138.1609637097699,137.344165561103,135.56037871611744,132.0078219944571
2026-07-11 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.013979911117915555,0.0,,,False,0.021,0.007020088882084446,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,137.40639985571485,1602153.1056325785,1602.1531056325784,0.0,0.0,1602153.1056325785,1602.1531056325784,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-238725.0988360627,74323656982.18124,20.645460272828124,13.776058839727467,131.85498464665378,174.13378889797931,184.9726212786788,139.71493509552135,135.72945533107884,1602153.1056325785,1602.1531056325784,238725.0988360627,238.7250988360627,0.0,0.00030114843020072053,-1.2783874060041538,-56.78444722241161,0.0,0.0,,,56784.44722241161,0.0,1602153.1056325785,0.0,56784.44722241161,0.0,178.5554100206752,166.496670608708,156.525250771905,149.32593771244106,144.6345762776766,141.813165718352,140.2254570865394,139.38431282112316,138.96440386701386,138.76030047202914,138.63011872354718,138.43344409648358,137.95233391646894,136.7719928595198,172.2455548789485,161.02460366938524,152.43830069561096,146.59480203847883,142.95894521466326,140.85364411331446,139.7079796045992,139.1206302699138,138.83520406708143,138.68740552648688,138.5462426774853,138.24665509250045,137.49578333824212,135.72945533107884,163.36905180732668,154.37680098176978,147.97839760662902,143.84908004002165,141.38291695089018,140.00179979332378,139.26904398414058,138.89006680889364,138.66717446159498,138.4408800698841,138.02498686407375,137.1340981932686,135.31797607473382,131.9911841183188
2026-07-11 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.014348512037755985,0.0,,,False,0.021,0.0066514879622440164,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,136.97445959709933,1562395.6352466838,1562.395635246684,0.0,0.0,1562395.6352466838,1562.395635246684,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-278482.56922195735,73386219601.03323,20.38506100028701,13.60230268932234,131.85498464665378,173.04765133753534,183.6986850070573,139.65074858058395,135.3066206307272,1562395.6352466838,1562.395635246684,278482.56922195735,278.48256922195736,0.0,0.00030114843020072053,-1.2878246088258976,-56.6232169304625,0.0,0.0,,,56623.2169304625,0.0,1562395.6352466838,0.0,56623.2169304625,0.0,177.36690891846283,165.54506767526408,155.8500062137139,148.88867164723175,144.3701127461757,141.66066405159026,140.13935271110887,139.33384578342344,138.92861792847532,138.72179842095375,138.56844977763612,138.3185063911234,137.74066785645533,136.41801698679052,171.16250214935957,160.21565867151682,151.89417965738375,146.25647326721355,142.76028981126757,140.7410289433729,139.6439764841191,139.08043059348958,138.80071284304114,138.6408232366465,138.46345085621732,138.09148208345198,137.2212015673151,135.3066206307272,162.51223840644647,153.77634588569344,147.59245370614252,143.61638939283378,141.24818755981104,139.9238460046537,139.21940874605116,138.84801172872204,138.6140933623148,138.3558754547725,137.88478911490557,136.92620783712402,135.08907344579333,131.97632069380612
2026-07-11 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.014727861855830726,0.0,,,False,0.021,0.0062721381441692755,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,136.55229188240637,1523537.6680162556,1523.5376680162556,0.0,0.0,1523537.6680162556,1523.5376680162556,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-317340.5364523856,72472097000.22348,20.131138055617633,13.432867986472626,131.85498464665378,171.9866082842434,182.44708097268767,139.58821113344555,134.9288818137137,1523537.6680162556,1523.5376680162556,317340.5364523856,317.3405364523856,0.0,0.00030114843020072053,-1.2972356089500359,-56.46600074482885,0.0,0.0,,,56466.000744828845,0.0,1523537.6680162556,0.0,56466.000744828845,0.0,176.20407627129285,164.6206639542703,155.19721262188042,148.467304454495,144.11573529080903,141.51394397575453,140.0560452947165,139.2839718054251,138.89142940925302,138.67969979954304,138.5009091294217,138.19689419956055,137.5280101208372,136.08719030675718,170.10716541407652,159.43191914294817,151.36903843697021,145.9307492773868,142.56921024514992,140.63245791259953,139.58154621642237,139.03980686976317,138.76375972355078,138.58947946903663,138.37395856895108,137.93082248775096,136.95307915922749,134.9288818137137,161.68049221147567,153.1960620979441,147.22055698240416,143.39244995146004,141.11828210298233,139.84791864182196,139.16964581299186,138.80389809669305,138.55714792376838,138.2659132034677,137.74097851064133,136.7210658009555,134.8731283896361,131.9630424732922
2026-07-11 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.015118173031390623,0.0,,,False,0.021,0.005881826968609378,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,136.13985780141493,1485575.622492396,1485.575622492396,0.0,0.0,1485575.622492396,1485.575622492396,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-355302.58197624516,71580751626.72804,19.883542118535566,13.267655094502901,131.85498464665378,170.95048444199008,181.21809962352125,139.52710963859622,134.5914293440816,1485575.622492396,1485.575622492396,355302.58197624516,355.30258197624516,0.0,0.00030114843020072053,-1.3066210598252341,-56.31270525119019,0.0,0.0,,,56312.705251190186,0.0,1485575.622492396,0.0,56312.705251190186,0.0,175.0668653501235,163.72291587845834,154.56621763008013,148.06127933051303,143.87103263772886,141.37271143892409,139.97530699715463,139.23448851493353,138.8526575662741,138.63391525383526,138.42767984899484,138.06930101845577,137.31535799966557,135.7781659540116,169.0791916440865,158.67276252230496,150.86227739022146,145.61716394503347,142.38537318045147,140.52768535632464,139.5204823785121,138.99856667284712,138.72419310383347,138.5333840224459,138.27816934874383,137.76563660024794,136.69207109132208,134.5914293440816,160.87327016985432,152.6353390565182,146.86219960220114,143.17688460542158,140.99292573184894,139.7738032771842,139.11957863225481,138.75760957668783,138.49636075598625,138.17127796594562,137.594136760197,136.51916714703475,134.66959491830374,131.95118039266157
2026-07-11 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.015519658213802624,0.0,,,False,0.021,0.005480341786197378,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,135.73710233270108,1448504.4342881013,1448.5044342881013,0.0,0.0,1448504.4342881013,1448.5044342881013,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-392373.7701805399,70711648966.15518,19.642124712820884,13.106564939955126,131.85498464665378,169.9390732579004,180.0119783820372,139.4672359567395,134.2899666292834,1448504.4342881013,1448.5044342881013,392373.7701805399,392.3737701805399,0.0,0.00030114843020072053,-1.3159815994438377,-56.163237711621576,0.0,0.0,,,56163.23771162158,0.0,1448504.4342881013,0.0,56163.23771162158,0.0,173.9551908909358,162.85127493511743,153.95638002201392,147.67005344952946,143.63560422605593,141.2366789256893,139.89691455055393,139.18520065128223,138.8121373744306,138.5843830762287,138.34897336677645,137.93640570818883,137.10359996948756,135.48965758825952,168.07820605094832,157.93756923986763,150.3733082710743,145.31526194366796,142.20845238091854,140.42646984617673,139.46058318025297,138.9565277792182,138.68188292305499,138.4725782636315,138.17650375010462,137.5968270787574,136.4387002215208,134.2899666292834,160.09002106899544,152.09358104301197,146.51688515202355,142.96932508459537,140.87184942913154,139.70129262969132,139.06904286469353,138.70904651735336,138.4317762147386,138.07226663600036,137.44482217031103,136.3209483812537,134.47792767941962,131.94058341871155
2026-07-11 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.015932525636464717,0.0,,,False,0.021,0.005067474363535284,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,135.34395563784167,1412317.675201823,1412.317675201823,0.0,0.0,1412317.675201823,1412.317675201823,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-428560.5292668182,69864258361.03409,19.40673843362058,12.949499164260327,131.85498464665378,168.95214966266792,178.8289046545212,139.40838751286765,134.02065531408377,1412317.675201823,1412.317675201823,428560.5292668182,428.5605292668182,0.0,0.00030114843020072053,-1.3253178504745182,-56.017506184081434,0.0,0.0,,,56017.50618408143,0.0,1412317.675201823,0.0,56017.50618408143,0.0,172.8689323810986,162.00518888520688,153.36706981758022,147.2930976425536,143.4090599292963,141.10556544728828,139.82064965669775,139.13592075378057,138.76971988425345,138.53106795055785,138.26502554808403,137.79886883388983,136.89352314476253,135.22043878322262,167.10381542649762,157.22572353996574,149.90155431464106,145.02459864017192,142.03812874880543,140.32857445327065,139.40165205139053,138.91351887309497,138.63672047024846,138.40713258059267,138.06939445345185,137.4252384052528,136.19337229133717,134.02065531408377,159.3302024823755,151.57020275402257,146.18412939065863,142.76941299190213,140.7547916570472,139.63018604406287,139.0178841158439,138.65812588916336,138.36345842990247,137.96918450676836,137.29356553535146,136.12678337576824,134.29758550143808,131.93111662613148
2026-07-11 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.016356982567861042,0.0,,,False,0.021,0.004643017432138959,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,134.96033674830136,1377007.8925729624,1377.0078925729624,0.0,0.0,1377007.8925729624,1377.0078925729624,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-463870.31189567875,69038053625.49031,19.17723711819175,12.796360237670084,131.85498464665378,167.98946177467656,177.6690187343642,139.3503678562916,133.78006640894023,1377007.8925729624,1377.0078925729624,463870.31189567875,463.87031189567875,0.0,0.00030114843020072053,-1.334630420409443,-55.87541960954971,0.0,0.0,,,55875.41960954971,0.0,1377007.8925729624,0.0,55875.41960954971,0.0,171.80793659006451,161.1841028661636,152.79766836270298,146.92989608733157,143.19101978747955,140.9790965483398,139.74629936062402,139.0864697886287,138.7252724355502,138.4739595866967,138.1760929658709,137.65732959948025,136.68582049321614,134.96934210247295,166.1556098006154,156.53661422393384,149.44645032268346,144.7447399599676,141.87409030482914,140.2337670229113,139.34349821234477,138.8693801478784,138.58861803708498,138.33714384494175,137.95728186972195,137.25165707740112,135.95638960542115,133.78006640894023,158.59326846533202,151.06462945847494,145.86346034598017,142.57679940234001,140.64149783379196,139.5602898699117,138.9659584096087,138.60478104347564,138.29148972391965,137.86234282164156,137.14086983036228,135.93698959453255,134.1280343728888,131.92265947957463
2026-07-11 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.016793233572559938,0.0,,,False,0.021,0.004206766427440063,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,134.5861537368275,1342566.6250577292,1342.5666250577292,0.0,0.0,1342566.6250577292,1342.5666250577292,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-498311.579410912,68232513650.45567,18.953476014015465,12.64705157143357,131.85498464665378,167.0507362747323,176.53241646716472,139.29298721047996,133.56513663060727,1342566.6250577292,1342.5666250577292,498311.579410912,498.31157941091203,0.0,0.00030114843020072053,-1.3439199017261096,-55.736887899999175,0.0,0.0,,,55736.88789999917,0.0,1342566.6250577292,0.0,55736.88789999917,0.0,170.77202004880508,160.3874604439269,152.24756839629967,146.57994600755345,142.98111376212094,140.85700434671708,139.67365644311727,139.03667775544858,138.67867874207815,138.41307127464248,138.08244939741118,137.51240336716356,136.48109779508482,134.73525791652585,165.23316440974216,155.86963538228957,149.00744271131157,144.47526225000348,141.7160321849244,140.1418204683016,139.2859372527384,138.82396388892525,138.53750843372814,138.26273289467466,137.8406101842909,137.07681230738987,135.72796347821597,133.56513663060727,157.87867424727088,150.57629764930863,145.55441805273142,142.39114471121337,140.5317204743382,139.49141791027404,138.91313283192872,138.54896215317368,138.21596901964244,137.75205642106468,136.98720980381373,135.75183287835134,133.96874992115107,131.9151042989494
2026-07-11 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.01724148000608672,0.0,,,False,0.021,0.00375851999391328,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,134.221305505553,1308984.567213122,1308.984567213122,0.0,0.0,1308984.567213122,1308.984567213122,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-531893.6372555192,67447122910.1278,18.735311919479944,12.501477611670964,131.85498464665378,166.13568028955962,175.41915189972323,139.23606291999866,133.37312939907326,1308984.567213122,1308.984567213122,531893.6372555192,531.8936372555191,0.0,0.00030114843020072053,-1.3531868720613456,-55.60182201141587,0.0,0.0,,,55601.82201141587,0.0,1308984.567213122,0.0,55601.82201141587,0.0,169.76097144764978,159.61470459426837,151.716174093509,146.24275738104706,142.77898150925213,140.73902757136548,139.60251974118066,138.98638404418756,138.6298388507834,138.34843837606476,137.98438254048295,137.36467967870692,136.27988032399452,134.517133008979,164.3360415337577,155.224187044427,148.58398952552054,144.2157521363679,141.56365663309222,140.05251302050968,139.22879154771766,138.77713459930422,138.48334438505438,138.18404205478888,137.71982381090092,136.90137712026603,135.50822553483872,133.37312939907326,157.1858769567045,150.10465501823114,145.25655429894445,142.21211844775075,140.42521914944678,139.4233913111282,138.85928461630925,138.49063259206213,138.13701026862125,137.63864156937925,136.83303174704562,135.57153177001865,133.81921944981593,131.90835488838914
2026-07-11 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.017701919501331143,0.0,,,False,0.021,0.003298080498668858,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,133.86568170195176,1276251.5617611313,1276.2515617611314,0.0,0.0,1276251.5617611313,1276.2515617611314,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-564626.6427075099,66681371973.07112,18.52260332585309,12.35954393410719,131.85498464665378,165.24398317896117,174.32923983900434,139.17941989210166,133.20159999422572,1276251.5617611313,1276.2515617611314,564626.6427075099,564.62664270751,0.0,0.00030114843020072053,-1.362431894397936,-55.470134019543835,0.0,0.0,,,55470.13401954383,0.0,1276251.5617611313,0.0,55470.13401954383,0.0,168.7745539093622,158.8652786094489,151.20290108963175,145.91785266303742,142.58427218350823,140.6249116364297,139.53269451332108,138.93543789282583,138.57866899699118,138.28011677295527,137.88219095326085,137.21472073226334,136.0826192333449,134.31396901361373,163.463792205258,154.59967575484964,148.1755604299075,143.96580639024512,141.4166730209266,139.96562852177215,139.17189076873711,138.72876941799652,138.4260978238741,138.10123271498756,137.59536423991042,136.725969795754,135.29723794956027,133.20159999422572,156.51433629927985,149.64916043834677,144.9694324246204,142.03939920990834,140.32176072443005,139.3560392148511,138.80430244631881,138.42977179845042,138.0547409109725,137.52241399482264,136.67875353266314,135.39626173434894,133.6789435877844,131.90232531144446
2026-07-11 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.85498464665378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.018174745449994565,0.0,,,False,0.021,0.0028252545500054363,0.021,131.85498464665378,160.0,160.0,160.0,139.76828801449614,131.85498464665378,131.85498464665378,,131.85498464665378,133.51916366270675,1244356.6864660645,1244.3566864660645,0.0,0.0,1244356.6864660645,1244.3566864660645,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,B*,-596521.5180025767,65934757961.19148,18.31521054477541,12.221157329143919,131.85498464665378,164.37531822835436,173.26265832039627,139.1228910186036,133.0483644286047,1244356.6864660645,1244.3566864660645,596521.5180025767,596.5215180025766,0.0,0.00030114843020072053,-1.3716555172626426,-55.34173718823851,0.0,0.0,,,55341.73718823851,0.0,1244356.6864660645,0.0,55341.73718823851,0.0,167.81250714254176,158.1386269348616,150.70717648640428,145.60476652237384,142.39664426403377,140.51440872536668,139.46399277681064,138.8836987367759,138.52510135928713,138.2081812923704,137.77618122290312,137.06306027953434,135.8896976372392,134.12482071911205,162.6159577996295,153.9955150825558,147.78163667750627,143.72503179693692,141.27479787230763,139.8809566982608,139.11507230533078,138.67875829483108,138.36575909662824,138.01448298225586,137.46766726737553,136.5511556115904,135.09500270134072,133.0483644286047,155.86351518439295,149.20928393310098,144.69262711345598,141.872674557567,140.22111942352075,139.28919886031565,138.7480861378507,138.36637342471997,137.96930037291327,137.40368714839937,136.5247649249855,135.22615934140737,133.54743759785956,131.89693879690253
