timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007380595576429387,0.0,,,False,0.021,0.013619404423570614,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.88342473675024,1830148.1614038085,1830.1481614038084,0.0,0.0,1830148.1614038085,1830.1481614038084,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10730.043064832687,308800986360.6271,85.77805176684086,57.23696506066391,139.76828801449614,259.93352224096645,270.5469777750389,235.99809919766722,151.0018453452812,1830148.1614038085,1830.1481614038084,10730.043064832687,10.730043064832687,0.0,0.0003412392543129778,-2.2105330646846,-97.10336201555911,0.0,0.0,,,97103.36201555912,0.0,1830148.1614038085,0.0,97103.36201555912,0.0,261.84050565382887,247.8813933093875,240.8247761240762,238.13094196013114,237.2047601852246,236.77846732931127,236.31725234063305,235.48544425283484,233.85529924589142,230.70086174423886,224.7792155482695,214.1181537818696,196.07339292183823,168.44754656749876,253.7726302900822,243.38933839789772,239.0294077636147,237.51606734202528,236.96291361205903,236.57779754189667,235.98722533437774,234.84574313215438,232.6109999073009,228.34009058953885,220.4601465498616,206.61780748220102,184.09476672648591,151.0018453452812,247.40587304102002,240.6947464793335,238.0853732529469,237.15425144228362,236.67645785853423,236.10643491974497,235.0682216397667,233.06504063241883,229.27511774298264,222.36913517817874,210.4434963660791,191.4882716065477,165.48205205607934,140.2848420857708
2026-07-11 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007418398262055156,0.0,,,False,0.021,0.013581601737944846,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93684158561337,1835064.857044983,1835.064857044983,0.0,0.0,1835064.857044983,1835.064857044983,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5813.347423658241,307699947446.4001,85.47220762400002,57.032884994059316,139.76828801449614,259.3211746792938,269.8582289233493,235.91466963636435,150.33625167926158,1835064.857044983,1835.064857044983,5813.347423658241,5.81334742365824,0.0,0.0003412392543129778,-2.226685422529773,-96.9141470710365,0.0,0.0,,,96914.1470710365,0.0,1835064.857044983,0.0,96914.1470710365,0.0,261.27185143409287,247.58270100722228,240.6969823153415,238.0720598005849,237.1638786987266,236.73268615782334,236.25021686448238,235.3751514653888,233.6654511643857,230.37336700765704,224.2325254761862,213.27037570481068,194.93750710412866,167.38849381281366,253.34425122065403,243.19641168308695,238.94788565430525,237.47120248910568,236.92215354056438,236.52405369100808,235.90282016097416,234.70283671826508,232.36347877086686,227.91748322519445,219.77358604949316,205.6081027043114,182.88758126878528,150.33625167926158,247.07430393761192,240.55169995441105,238.01895614232316,237.1065217814694,236.6197101590975,236.01958288714704,234.92212483567857,232.81372741295135,228.8500284767747,221.68562847725457,209.4434977269066,190.25888702585294,164.45924594655168,140.24889518568057
2026-07-11 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007450808318833885,0.0,,,False,0.021,0.013549191681166115,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92092583433094,1833599.9090628051,1833.5999090628052,0.0,0.0,1833599.9090628051,1833.5999090628052,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7278.295405836077,306599787500.9624,85.16660763915623,56.82896784631867,139.76828801449614,258.80112701770776,269.17761808660504,235.8274617784597,149.70945470661817,1833599.9090628051,1833.5999090628052,7278.295405836077,7.278295405836078,0.0,0.0003412392543129778,-2.242806269459723,-96.72508157969715,0.0,0.0,,,96725.08157969714,0.0,1833599.9090628051,0.0,96725.08157969714,0.0,260.7124757396092,247.29013922993985,240.57164808215094,238.01368540180104,237.12249822457213,236.6855230609996,236.18051959301474,235.2601439539352,233.467818423152,230.0342681482694,223.67143314482607,212.41127976641263,193.8071932989959,166.36414137668365,252.92481996557282,243.00773748806313,238.86769707889556,237.42631902966258,236.88055105511734,236.46850814442772,235.81511255175985,234.5542898344114,232.10710304848521,227.48277610400385,219.07465321383148,204.59521229415435,181.70237222484712,149.70945470661817,246.79392139525828,240.42900629257588,237.95944055278025,237.06135748767824,236.56509858337344,235.936235246107,234.78351161949752,232.57833215685432,228.45750834294498,221.06531274626786,208.55581635823026,189.2003762764089,163.61696409949175,140.22039078223537
2026-07-11 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007488041696482011,0.0,,,False,0.021,0.01351195830351799,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97990465627396,1839028.5504548138,1839.0285504548137,0.0,0.0,1839028.5504548138,1839.0285504548137,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-1849.6540138274431,305496370370.6895,84.86010288074709,56.6244469719617,139.76828801449614,258.20924154289753,268.50411805030006,235.73642228624726,149.1189211915655,1839028.5504548138,1839.0285504548137,1849.6540138274431,1.849654013827443,0.0,0.0003412392543129778,-2.258895511245479,-96.53545071453715,0.0,0.0,,,96535.45071453715,0.0,1839028.5504548138,0.0,96535.45071453715,0.0,260.1606043137841,247.00278508122062,240.4483905989233,237.95563684669813,237.0804501917459,236.63671353823324,236.1077027288639,235.1396330761351,233.26111812715357,229.68163759535298,223.09333339540444,211.5377733253594,192.67917215373728,165.37112435790058,252.5116843171195,242.82221769505404,238.7884106991229,237.38115242045848,236.8377549748514,236.41054706398117,235.72300236717945,234.39815920500405,231.83862526077226,227.03091705323283,218.35623625058813,203.57047886710424,180.53103959548878,149.1189211915655,246.476408225987,240.29153635725467,237.89381244305804,237.01163493662298,236.50362567569198,235.84055393741468,234.6226740415339,232.30379026114588,227.9999737761837,220.34520234145654,207.53176191327037,187.98707546691045,162.6549779670751,140.18891183683303
2026-07-11 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007519947659146066,0.0,,,False,0.021,0.013480052340853935,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9652031109428,1837675.362736206,1837.6753627362061,0.0,0.0,1837675.362736206,1837.6753627362061,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3202.8417324351612,304393765153.0478,84.55382365362439,56.42007658745729,139.76828801449614,257.70670728551147,267.83897375383907,235.64120802969612,148.56282680023597,1837675.362736206,1837.6753627362061,3202.8417324351612,3.2028417324351612,0.0,0.0003412392543129778,-2.274953170832748,-96.3459575236141,0.0,0.0,,,96345.95752361411,0.0,1837675.362736206,0.0,96345.95752361411,0.0,259.6179624092021,246.72137154579823,240.32746259832695,237.89799851556432,237.03778223074468,236.58633096720277,236.03192534007343,235.01398249436815,233.04614032705567,229.31707421278824,222.5011496936024,210.65439827845677,191.55856084996674,164.41118855809066,252.10728330703154,242.64077771211464,238.71035230522344,237.3358709178097,236.793977496023,236.3505664634523,235.62725967551324,234.2359658726041,231.5609099895316,226.56696046824243,217.62636809785445,202.54450146698716,179.382559808415,148.56282680023597,246.2076979549583,240.17338293405035,237.83478921914053,236.964587667806,236.44470145934648,235.74943164026138,234.47096390263474,232.04829702611886,227.58031821986444,219.69583302413557,206.62750927171686,186.94540480169178,161.86262591532014,140.16389765444754
2026-07-11 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007551212882187001,0.0,,,False,0.021,0.013448787117813,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.88850715631088,1830615.9671735635,1830.6159671735636,0.0,0.0,1830615.9671735635,1830.6159671735636,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10262.237295077648,303295395572.74365,84.24872099242879,56.216491287965574,139.76828801449614,257.2183846101759,267.18432332012264,235.5424001945498,148.03917154818268,1830615.9671735635,1830.6159671735636,10262.237295077648,10.262237295077648,0.0,0.0003412392543129778,-2.290979368971837,-96.15718883453366,0.0,0.0,,,96157.18883453366,0.0,1830615.9671735635,0.0,96157.18883453366,0.0,259.08562933469346,246.44627723629398,240.20898226080524,237.84082165171787,236.9945540627458,236.5344916429922,235.95343141445434,234.88369658516768,232.82387909571943,228.94241055600656,221.8979261389298,209.76537864673512,190.44932313231203,163.48454800307005,251.71163169034736,242.46337834208094,238.6335027557346,237.2904739142223,236.7492356658645,236.2886167859477,235.52801823585807,234.06800700432387,231.27457033092026,226.0920386558274,216.88680758020533,201.5192115199751,178.25738942145304,148.03917154818268,245.94674885497176,240.0581808695362,237.7765054092273,236.91732882275173,236.38497413196114,235.65693831268203,234.31748837694718,231.79099248065236,227.16034667724315,219.05098022341193,205.7375445701066,185.9298858246536,161.09636829511922,140.1403426833257
2026-07-11 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007587409756404699,0.0,,,False,0.021,0.013412590243595302,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94571896969657,1835881.966188558,1835.881966188558,0.0,0.0,1835881.966188558,1835.881966188558,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4996.238280083286,302193866393.0305,83.94274066473069,56.01232034953823,139.76828801449614,256.6580625672653,266.5370480179738,235.43935530727353,147.54583375829432,1835881.966188558,1835.881966188558,4996.238280083286,4.996238280083285,0.0,0.0003412392543129778,-2.306974014151991,-95.96787108092414,0.0,0.0,,,95967.87108092415,0.0,1835881.966188558,0.0,95967.87108092415,0.0,258.56073942661425,246.17612469011507,240.09239487960065,237.78382923380474,236.9504872014123,236.4807414188796,235.87141588192438,234.74737045290217,232.59199283854625,228.55399408170143,221.27846664808754,208.86423367539868,189.34491753759585,162.58691973007197,251.32206667307227,242.2889234686187,238.55740824875065,237.24463259794334,236.7030683768778,236.22387841459104,235.42381642399405,233.89176084412478,230.97547476181947,225.5998824236836,216.12905582274732,200.48495205607165,177.14768562106013,147.54583375829432,245.64964101806925,239.92856063403522,237.7117926471506,236.8644112116602,236.31649260495865,235.54861130662144,234.13576252661213,231.48518558119093,226.66167905910714,218.2887598227309,204.69358137527206,184.75119330443866,160.2209627275912,140.11438831300663
2026-07-11 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007618431374855153,0.0,,,False,0.021,0.013381568625144849,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9328193400621,1834694.633836568,1834.694633836568,0.0,0.0,1834694.633836568,1834.694633836568,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6183.570632073097,301093049612.7286,83.63695822575794,55.80828145596178,139.76828801449614,256.1820896466457,265.89827323559285,235.33162408393176,147.0812811595725,1834694.633836568,1834.694633836568,6183.570632073097,6.1835706320730965,0.0,0.0003412392543129778,-2.322937126442714,-95.77867374433906,0.0,0.0,,,95778.67374433906,0.0,1834694.633836568,0.0,95778.67374433906,0.0,258.0448732787471,245.91157740513688,239.97792616671208,237.72709624017656,236.90562349499626,236.42515003752618,235.78603984767005,234.60537458140755,232.35128998513363,228.15345150302477,220.64569088987307,207.95537042428103,188.2501025016164,161.71978950088769,250.94083416254938,242.11826228069626,238.48237502403504,237.1985308842932,236.65571713429236,236.15681382735454,235.31555483737358,233.70894523096987,230.66677844392314,225.0958974094798,215.36136655150185,199.4520316317682,176.06144618181133,147.0812811595725,245.3978045985122,239.81673290935234,237.65320889182388,236.81429876706923,236.25086994538427,235.44568201030458,233.9649676082055,231.2012928483401,226.205510899685,217.60361573616868,203.77494727732667,183.7423438555167,159.49987862078612,140.0937165912152
2026-07-11 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007653971341196328,0.0,,,False,0.021,0.013346028658803674,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99537540435745,1840452.5386024984,1840.4525386024984,0.0,0.0,1840452.5386024984,1840.4525386024984,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,299988778089.5671,83.33021613599085,55.603602217939965,139.76828801449614,255.6415326258494,265.2669885873888,235.21916389554647,146.64364247059217,1840452.5386024984,1840.4525386024984,0.0,0.0,425.66586614283733,0.00041218356533678405,-2.3388686058718293,-95.58887657468901,0.0,0.0,,,95588.87657468901,0.0,1840452.5386024984,0.0,95588.87657468901,0.0,257.5364014617042,245.65180280108916,239.8652210020587,237.6704274306745,236.85975325342238,236.36737896729514,235.69672340720004,234.45675323071416,232.10028707109547,227.73865392319297,219.99684518646444,207.03564868030145,187.16170466870634,160.88028370510236,250.5655736237277,241.9504123902531,238.4079867115651,237.1518485014044,236.60672749822774,236.08661807472245,235.20181832935646,233.5171799751104,230.34468511645508,224.57445993432484,214.57627092724584,198.41203329156463,174.99164867034344,146.64364247059217,245.11335908704226,239.69170726752245,237.58851479791204,236.75843298677862,236.17627218022733,235.32660073249218,233.76575802400387,230.86976669559346,225.6740493489092,216.80898495061095,202.71618045461375,182.58766066512712,158.67979935237815,140.07098668454083
2026-07-11 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007684418863899166,0.0,,,False,0.021,0.013315581136100835,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98374989136968,1839382.4809287516,1839.3824809287516,0.0,0.0,1839382.4809287516,1839.3824809287516,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,298885148601.0098,83.0236523891694,55.39904198249207,139.76828801449614,255.18240757061196,264.6443326191785,235.10158664750864,146.23155153511337,1839382.4809287516,1839.3824809287516,0.0,0.0,1495.7235398895573,0.0006614708219850436,-2.3547684704923935,-95.3991877233855,0.0,0.0,,,95399.18772338549,0.0,1839382.4809287516,0.0,95399.18772338549,0.0,257.0368567680062,245.39743719785048,239.7544981665055,237.61390415593775,236.81293815232715,236.30754010342025,235.60371165962616,234.30203134107458,231.84004327705114,227.31158309136308,219.33524475111696,206.10970025047493,186.08430450792756,160.06972375476835,250.19841667140554,241.78618225861763,238.3345446132389,237.10478940306052,236.55638552523646,236.01384309817325,235.08367517682365,233.3184590418617,230.0127341403572,224.0414161863129,213.78233437363156,197.37510418776816,173.94565798480076,146.23155153511337,244.87200603644447,239.58360337135812,237.52973968364614,236.70557061722246,236.1050691853757,235.21407825126184,233.57977473023786,230.56408975135966,225.19077842450397,216.09835273509856,201.78831502524955,181.60141605639453,158.00396667708645,140.05284453991686
2026-07-11 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007714259134053322,0.0,,,False,0.021,0.01328574086594668,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91153105661206,1832735.1769858806,1832.7351769858806,0.0,0.0,1832735.1769858806,1832.7351769858806,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8143.0274827606045,297785507494.8183,82.71819652633842,55.19522100278558,139.76828801449614,254.73595596456084,264.0321534396093,234.97965747436635,145.84352280015085,1832735.1769858806,1832.7351769858806,8143.0274827606045,8.143027482760605,0.0,0.0006614708219850436,-2.3706368339611275,-95.21018081240395,0.0,0.0,,,95210.18081240395,0.0,1832735.1769858806,0.0,95210.18081240395,0.0,256.5471465882343,245.14879059287222,239.6458576834759,237.55758229911774,236.76525753708722,236.24579395831856,235.50733324993672,234.14185715021526,231.57177102555823,226.87433453541414,218.6641012548574,205.18155499704773,185.02120146864215,159.28811634031763,249.8393430279757,241.6255243306893,238.26203052677124,237.05735386568657,236.50471744680345,235.93855817942674,234.9612892846566,233.113136693663,229.67162122001685,223.49795103521404,212.98120689658057,196.34281130004686,172.92362751337836,145.84352280015085,244.63736913268525,239.47791769800048,237.47145373263,236.6522334678346,236.03281253474202,235.0998697676509,233.39162114978689,230.25645532118367,224.70766417642312,215.39327680215075,200.8753209609005,180.63979175025338,157.35093880188344,140.0357617675636
2026-07-11 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007748670887999954,0.0,,,False,0.021,0.013251329112000047,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97288698693512,1838382.6167282104,1838.3826167282105,0.0,0.0,1838382.6167282104,1838.3826167282105,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2495.587740430841,296682477924.7814,82.41179942355038,54.990771963599705,139.76828801449614,254.22537777151928,263.42759675871963,234.85256937466684,145.47798977331064,1838382.6167282104,1838.3826167282105,2495.587740430841,2.495587740430841,0.0,0.0006614708219850436,-2.3864735981830396,-95.02058533147249,0.0,0.0,,,95020.5853314725,0.0,1838382.6167282104,0.0,95020.5853314725,0.0,256.06469811972073,244.90463926973874,239.53878604784816,237.50116068850332,236.7163597986168,236.18155401636417,235.40656804666682,233.9745142088495,231.2927358751295,226.42284877902222,217.97794982535845,204.2448269572206,183.96643649211154,158.5319258666464,249.4859985054821,241.46745556252074,238.18999128293515,237.0091460812021,236.45112490890122,235.85971018921148,234.83283083991859,232.89817609379585,229.3166120092269,222.93726938811562,212.16424573960185,195.30606191564937,171.91884114499337,145.47798977331064,244.37115050417242,239.35926369982442,237.40646994362496,236.5918468685036,235.94912166458383,234.965342664652,233.16825800445693,229.89078868014866,224.13515267826796,214.56255889159448,199.80856757817227,179.5287550752441,156.6086257161583,140.01702239115593
