timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 04:50:00+00:00,574.655,1783119.253125945,1783119.9856999996,1783119.253125945,0.732574054505676,0.732574054505676,0.0,1783.1199856999997,1783.119253125945,1783119.9856999996,142.57638795767645,0,,,True,optimized,9,36527.40520682821,0.00017763402371471972,57756.80100580142,13,step_turn,0.007875,0.007875,0.006464882812500001,0.0009065763782912492,0.00048640315467189476,6.208885943455755,0.34493810796976415,False,0.021,0.01362854080920875,0.021,140.14001234735136,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.7491059778573,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1776134.928897583,1776.134928897583,64743.27557105827,64.74327557105828,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,D,0.0,310223894023.3085,86.17330389536346,57.50070423175042,245.7491059778573,156.18886177396587,239.66839617492434,238.5183433761539,156.3865310276578,64743.27557105827,64.74327557105828,0.0,0.0,0.0,0.0,-0.49838338920015157,-97.34654699711062,6984.32422836218,95375.18354775342,75741.14237621766,-71.97058761470544,0.0,95375.18354775342,64743.27557105827,-195622.50125072268,-98275.95425361206,0.0,239.29899173260307,239.25224142820628,239.24063119816444,239.21432479628479,239.15537564804202,239.0249306401432,238.74061471307158,238.13203903504447,236.85778870991146,234.26150969030365,229.15137988580383,219.5402050071736,202.56488591879688,174.97638877035934,239.250024394783,239.2426176309382,239.22574134093094,239.18767239082746,239.10280013555868,238.91613313455494,238.51222304715262,237.65523788697516,235.88019203174943,232.31250672287786,225.41370434950588,212.74798377007505,191.1473900725947,156.3865310276578,239.26427369506686,239.25698404275846,239.24036515852953,239.20286908656465,239.11925234294253,238.93529324665337,238.53710447770416,237.69190802330036,235.94037942823726,232.41772402894404,225.60039224343828,213.07007581251798,191.6645312488515,156.18886177396587
2026-07-11 05:00:00+00:00,653.685,2028345.8531054787,2028345.3339,2028345.8531054787,0.0,0.0,0.0,2028.3453339,2028.3458531054787,2028345.3339,176.1485987313819,0,,,True,optimized,9,0.0,0.0,82753.4530511403,7,step_turn,0.009290499687194826,0.009290499687194826,0.0,0.0,0.009290499687194826,33.24480053235939,1.0,False,0.021,0.0,0.0,179.68653824120972,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,272.96609889293325,,140.0,1840878.2044686412,1840.8782044686411,1744865.5948652942,1744.8655948652943,96012.60960334702,96.01260960334703,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,310673279611.5714,86.2981332254365,57.583998872474574,272.96609889293325,179.68653824120972,241.5867023204381,238.4921976961407,156.88335161067303,96012.60960334702,96.01260960334703,0.0,0.0,0.0,0.0,-0.5146207493906066,-97.42416114273047,283480.2582401845,2022074.2064958275,1533815.334179932,948304.2315682018,942412.75118431,2022074.2064958275,96012.60960334702,-1177085.616454248,-1079661.4553115177,0.0,239.9922128697789,239.36930059618734,239.23435591517128,239.18195187187624,239.1182598798426,238.9886813079332,238.708598964855,238.10943532416866,236.85459737982848,234.29686641612597,229.2599788815153,219.77982033287728,203.01862964364372,175.72381568925542,239.29400517640008,239.22074543313883,239.19008347034406,239.14954351892874,239.0652174371471,238.88099717072024,238.48255303079108,237.6369676951555,235.884900677068,232.36175432001235,225.5448990136073,213.01899684666878,191.62979462103416,156.88335161067303,246.50737530817452,240.7851585913529,239.54666712675538,239.25887361425555,239.14827646316763,239.01669266515614,238.75360591874687,238.19508421509664,237.02582675448772,234.64111232531928,229.94068453732956,221.08191427476817,205.38622855330232,179.68653824120972
2026-07-11 05:10:00+00:00,718.952,2230864.5975810657,2230864.9188800002,1840878.2044686412,389986.71441135905,0.3212989345192909,389986.3931124245,2230.8649188800005,2230.864597581066,2230864.9188800002,151.85407124725776,0,,,True,optimized,9,903963.7525626917,0.00677812508446928,0.0,0,none,0.01575,0.01575,0.0085007822155819,0.0,0.0,,,False,0.021,0.012499217784418102,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.0176693631426,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.04012107379836,True,1840878.2044686412,1840.8782044686411,-,0.0,310616774436.51953,86.28243734347765,57.57352550978131,,,241.56558840065358,238.47139242519665,156.8706857033136,0.0,0.0,0.0,0.0,0.0,0.0,-0.5308564900678797,-97.41444406363871,0.0,0.0,0.0,3244.0108500514616,3239.152310505582,0.0,0.0,-94175.29175313313,3239.152310505582,0.0,239.97125798601334,239.3484078422812,239.21347662076502,239.16107780429397,239.09739216495342,238.9678265173185,238.68777210987906,238.0886682302238,236.83395544421475,234.2764795896074,229.24009443378046,219.76088142712666,203.00136245766933,175.70927075739849,239.27311993252533,239.19986749625375,239.16920859170924,239.12867268378298,239.0443550127556,238.86015312060988,238.46174872181334,237.61624772546222,235.8643554595142,232.3415605019216,225.5253851061147,213.0007322538971,191.6136633151316,156.8706857033136,246.50737530817452,240.7851585913529,239.54666712675538,239.25887361425555,239.14827646316763,239.01669266515614,238.75360591874687,238.19508421509664,237.02582675448772,234.64111232531928,229.94068453732956,221.08191427476817,205.38622855330232,179.68653824120972
2026-07-11 05:20:00+00:00,773.311,2399536.818084068,2399537.63434,2193552.043823731,205985.59051626874,0.8162559317424893,205984.77426033712,2399.53763434,2399.5368180840683,2399537.63434,142.0251407896061,0,,,True,optimized,9,138701.08008532532,0.0010907375675215953,0.0,0,none,0.0105,0.0105,0.00850110999814072,0.0,0.00199889000185928,4.55977506968955,1.0,False,0.021,0.01249889000185928,0.021,142.20982624342463,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,246.12536347034313,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,233.5604631919149,True,1840878.2044686412,1840.8782044686411,-,0.0,311045959734.0993,86.40165548169425,57.65307598069022,246.12536347034313,167.86021358830473,241.9615092066768,238.45806641468346,157.79066580157075,0.0,0.0,0.0,0.0,0.0,0.0,-0.5471044615676267,-97.48782899848155,352673.8393550898,352673.8393550898,276973.2994296727,812759.9658306817,812796.6582981031,352673.8393550898,0.0,362634.9899445318,460122.8189430134,0.0,240.52941048533336,239.46168507103525,239.222673416418,239.14825437490774,239.08059010850775,238.95181116284164,238.67544991554072,238.08454296505136,236.84673173103377,234.32281423209437,229.35018004710088,219.98497253459834,203.41168860091685,176.39106418323848,239.55440197903758,239.2453743260476,239.1642056091144,239.1133178705635,239.02786831277209,238.84579489470477,238.4528977789777,237.61908358295318,235.8909094167107,232.41444026966906,225.6843623002121,213.3088348582351,192.15318053317537,157.79066580157075,242.38039062579975,239.87069212918794,239.31768841926583,239.17075116714852,239.07628957305798,238.91747562370915,238.58317429606402,237.8732777577374,236.39608349240982,233.40861227319624,227.5842409211302,216.76930085895708,198.0146000975586,167.86021358830473
2026-07-11 05:30:00+00:00,819.025,2541385.0772683895,2541385.4335,2340250.7536480604,201134.67985193944,0.35623161029070616,201134.32362032915,2541.3854334999996,2541.3850772683895,2541385.4335,143.1548046870227,0,,,True,optimized,9,302255.4947895772,0.002393755365667473,0.0,0,none,0.011586613655090335,0.011586613655090335,0.008636273886619888,0.0,0.0029503397684704467,1.3538370409815457,1.0,False,0.021,0.012363726113380113,0.021,143.2323964463745,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,243.31534624765834,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,225.35923155411035,True,1840878.2044686412,1840.8782044686411,-,0.0,311243854933.77954,86.45662637049432,57.689756305980836,243.31534624765834,167.88931150641866,242.0248975554187,238.44360889807174,158.39014469867348,0.0,0.0,0.0,0.0,0.0,0.0,-0.563358102382751,-97.52184489074577,499372.5491794192,499372.5491794192,393186.93132634147,427330.16974500834,427347.17769114044,499372.5491794192,0.0,-169547.2163790245,-72025.37148827873,0.0,240.654772485565,239.48583857060663,239.21231716317044,239.13069957567302,239.06199162108058,238.93408409683974,238.66025608912784,238.0748066287626,236.84817636308645,234.34633945599808,229.41536416570528,220.1239163509778,203.66921772882463,176.81933530822468,239.6550469134851,239.2516607016547,239.1502990516015,239.0954044725777,239.00982013760785,238.8292901574344,238.44006535484394,237.613967779636,235.9013873599223,232.455221817352,225.78107671465807,213.50141859363836,192.49195445667763,158.39014469867348,240.94059095178883,239.54391540876372,239.2303892472429,239.13507290363034,239.0521217431804,238.89665258672918,238.56479940968262,237.85869623746817,236.3881382228835,233.41128680666097,227.6008109228934,216.79472989330154,198.0143881329231,167.88931150641866
2026-07-11 05:40:00+00:00,857.838,2661819.1890925076,2661819.84372,2439086.9437386827,222732.8999813171,0.6546274921856821,222732.24535382504,2661.81984372,2661.8191890925077,2661819.84372,144.1013102549486,0,,,True,optimized,9,404155.8166310516,0.0029730437348887643,0.0,0,none,0.012250614166259768,0.012250614166259768,0.008630937746164314,0.0,0.0036196764200954537,1.2861381908836051,1.0,False,0.021,0.012369062253835687,0.021,144.17284993691592,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,243.3110357463023,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,220.99979893405708,True,1840878.2044686412,1840.8782044686411,-,0.0,311438965688.3752,86.51082380232644,57.72592052804296,243.3110357463023,169.72646015944977,242.07469899640907,238.4301579655669,159.0236566315276,0.0,0.0,0.0,0.0,0.0,0.0,-0.5796173423042632,-97.55543952907364,598208.7392700413,598208.7392700413,470213.80802158546,422723.2332026465,422740.03052181046,598208.7392700413,0.0,-273024.14827730454,-175468.70874823089,0.0,240.69724920069874,239.48862363915495,239.19753334455956,239.11215023140815,239.0431863270138,238.91642947093976,238.64542934240606,238.0659897791032,236.85164894413154,234.37405960683614,229.48878180157206,220.27811464355648,203.95293689516367,177.28815621763673,239.69482657141927,239.2454550519898,239.13368446292873,239.07691074105853,238.9917082570974,238.81296071175808,238.42772804960833,237.60996395874628,235.91419078695327,232.50062324889936,225.88648659935956,213.70926727386637,192.85489400744325,159.0236566315276,240.38494546068117,239.4353957448821,239.19204720670135,239.11287292670062,239.0358040254262,238.8868263882589,238.56746580756177,237.88704141363488,236.46820600138312,233.59169907290254,227.966060569957,217.4757963425572,199.1738043136856,169.72646015944977
2026-07-11 05:50:00+00:00,891.089,2764993.2511253743,2764995.70166,2518602.9682699526,246392.73339004721,2.4505346254445612,246390.2828554219,2764.9957016599997,2764.993251125374,2764995.70166,145.04818657387133,0,,,True,optimized,9,482271.65443820425,0.0034270148338757453,0.0,0,none,0.012838561534881592,0.012838561534881592,0.008626770240426997,0.0,0.004211791294454596,1.2926830798042204,1.0,False,0.021,0.012373229759573005,0.021,145.120441524237,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,243.3673820762133,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,217.51648521153777,True,1840878.2044686412,1840.8782044686411,-,0.0,311665696762.61896,86.57380465628304,57.76794564825908,243.3673820762133,171.80628985972842,242.1257195842491,238.41777872233843,159.73902270248743,0.0,0.0,0.0,0.0,0.0,0.0,-0.5958830867608534,-97.59446673954106,677724.7638013113,677724.7638013113,531673.3704096879,475460.0768739314,475479.5904791651,677724.7638013113,0.0,-299839.6400616872,-202245.17332214615,0.0,240.7350398040219,239.48771835036447,239.1822580544113,239.09352819788006,239.024463681995,238.89905196648402,238.63126838927946,238.05865375148343,236.85828032266153,234.40828637642792,229.57511158357045,220.45679567786954,204.28032878408837,177.82843192098173,239.71477697242614,239.23648708301334,239.11650800645972,239.05836005435864,238.9737510601582,238.79705560467644,238.41635088061713,237.60803065453607,235.93131651362938,232.5547529406857,226.00883717515782,213.94833982788282,193.27134556010503,159.73902270248743,240.37661744356788,239.42675113134877,239.17603116964622,239.09561791557587,239.02080565682348,238.87779610408433,238.57141310996712,237.91814852296955,236.55447685434086,233.7859948613168,228.36191634484948,218.22275675371299,200.47037274575274,171.80628985972842
2026-07-11 06:00:00+00:00,919.809,2854114.1243265998,2854112.1384599996,2587214.0954374317,266898.0430225679,0.0,266900.0288891678,2854.1121384599996,2854.1141243265997,2854112.1384599996,145.79585874466088,0,,,True,optimized,9,547639.2633634795,0.0037998311239928716,0.0,0,none,0.013125000000000001,0.013125000000000001,0.008483856347540973,0.0,0.004641143652459028,2.792373923354546,1.0,False,0.021,0.012516143652459028,0.021,145.8852101210454,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,244.91809350760366,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.8364976251691,True,1840878.2044686412,1840.8782044686411,-,0.0,311923588875.42334,86.64544135428426,57.815746537835146,244.91809350760366,173.56273399373885,242.25677260267778,238.40615485399047,160.5246053775185,0.0,0.0,0.0,0.0,0.0,0.0,-0.6121562334732102,-97.63888027414089,746335.8909687907,746335.8909687907,583730.1816911211,527436.8615141448,527459.0682814447,746335.8909687907,0.0,-316515.7029614869,-218876.822687346,0.0,240.7945203622071,239.48925678217563,239.16768316281232,239.0751075722511,239.00586297062563,238.88189891080557,238.61761352141258,238.05243452372767,236.8672970409946,234.44744984447183,229.6713101858349,220.65438420062154,204.6419546051274,178.42579656901168,239.73926050701058,239.22825371164467,239.09959747430455,239.03991782275645,238.95594874171226,238.78149262818036,238.40573597277918,237.60774636867467,235.9519061623611,232.61593540836208,226.14502551282288,214.2132987330488,193.73313223605481,160.5246053775185,240.50498524263537,239.44022046893318,239.1656319839793,239.07922603400687,239.00514399976782,238.8667810259509,238.57098776953262,237.94003374640658,236.62183426664478,233.94276189891704,228.6864224425357,218.84184232258582,201.55686412979128,173.56273399373885
2026-07-11 06:10:00+00:00,944.797,2931649.5838322784,2931648.40318,2665252.7748496947,266395.6283303052,0.0,266396.8089825838,2931.64840318,2931.6495838322785,2931648.40318,144.76692922661888,0,,,True,optimized,9,599259.1321606842,0.003114371846521146,0.0,0,none,0.0105,0.0105,0.006796295812942475,0.0,0.0037037041870575252,27.013349789650505,1.0,False,0.021,0.014203704187057527,0.021,144.6748577152324,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,269.2701223923283,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.8820706891549,True,1840878.2044686412,1840.8782044686411,-,0.0,312200152798.0676,86.7222646661299,57.86700828982626,269.2701223923283,172.49510428771094,243.62898051434018,238.39332289858524,161.2591474141488,0.0,0.0,0.0,0.0,0.0,0.0,-0.628437393573491,-97.68696060168465,824374.5703810534,824374.5703810534,631371.5926434698,558602.7915117246,558626.8316754965,824374.5703810534,0.0,-363434.69930724154,-265747.7387055569,0.0,241.07139238468034,239.49012890786128,239.1528436912658,239.05661508480907,238.9871662954166,238.86452569177288,238.60345930290944,238.04512781484308,236.87402624616803,234.48196175245496,229.75841166729103,220.8350423011714,204.97415970574374,178.9761801039351,239.7635542201568,239.21973200171203,239.08263173740798,239.02139504501886,238.9379892996006,238.76561101514292,238.39446117974714,237.606096959977,235.96971835155645,232.67162463428215,226.2707814128828,214.45955322510855,194.16411706534248,161.2591474141488,240.4737747590293,239.4074053844004,239.14226152098763,239.05734185690739,238.9821758840381,238.84070321003625,238.53812812620706,237.893025808603,236.54621980133055,233.81146201724405,228.45207417902154,218.43019615705768,200.87342518640324,172.49510428771094
2026-07-11 06:20:00+00:00,966.682,2999558.095876957,2999556.24508,2684264.1183981444,315292.1266818554,0.0,315293.97747881257,2999.55624508,2999.558095876957,2999556.24508,146.42057755519164,0,,,True,optimized,9,630443.8482706381,0.0041740855945571476,0.0,0,none,0.013125000000000001,0.013125000000000001,0.008155383655726507,0.0,0.004969616344273495,6.463240318570399,1.0,False,0.021,0.012844616344273495,0.021,146.56512344678117,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,250.09222083291058,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.60428548803742,True,1840878.2044686412,1840.8782044686411,-,0.0,312510136934.005,86.80837137055694,57.92446455435155,250.09222083291058,175.28636351644133,244.02606351729477,238.38194276021696,162.03545824473886,0.0,0.0,0.0,0.0,0.0,0.0,-0.6447274366180301,-97.7402582672339,843385.9139295031,843385.9139295031,655509.7920186116,614353.8359967559,614380.4848295305,843385.9139295031,0.0,-326745.6873672065,-229005.4290999726,0.0,241.37707490105745,239.51068341099852,239.1389614926183,239.03835414781148,238.96858196783526,238.84733266857333,238.58970564418343,238.03870399371985,236.88263759355428,234.52035642616576,229.85324016213033,221.0304146664517,205.33278393853382,179.57026033929571,239.81825171523613,239.21244827094878,239.06596312870917,239.0029870898009,238.92015143425178,238.74996428639272,238.38368460286853,237.6055006963088,235.98971180393295,232.73170622592608,226.40505965721192,214.72153666458928,194.62214634125328,162.03545824473886,242.03369623579238,239.4523917848829,239.13786441843956,239.0436797476546,238.9698155415081,238.83598211685984,238.55075222763708,237.9420909684831,236.6692881316578,234.07939532233917,228.9901307908101,219.43841323797204,202.61672235307003,175.28636351644133
2026-07-11 06:30:00+00:00,985.961,3059377.617367433,3059377.82534,2741185.094490577,318192.730849423,0.20797256706282496,318192.5228768559,3059.37782534,3059.377617367433,3059377.82534,147.09656888374013,0,,,True,optimized,9,687654.2741588136,0.004494759735947316,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007894721913238626,0.0,0.0052302780867613755,8.560979839055818,1.0,False,0.021,0.013105278086761376,0.021,147.1669653970096,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,252.5870433563506,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.41134388024454,True,1840878.2044686412,1840.8782044686411,-,0.0,312837369956.02094,86.89926943222804,57.985117939136885,252.5870433563506,176.8732682848147,244.48221605582887,238.37110484302133,162.88617404458705,0.0,0.0,0.0,0.0,0.0,0.0,-0.6610268774230851,-97.79664483032998,900306.8900219358,900306.8900219358,697172.8736591814,643156.8215753322,643185.0148568803,900306.8900219358,0.0,-354918.51999538555,-257121.87516505556,0.0,241.61660455514595,239.54578512415011,239.12856762905975,239.02057335278033,238.9501852723618,238.8303851219841,238.57647624295385,238.03343062859557,236.893708451878,234.56385435130036,229.95830864828,221.24550720711662,205.72737692847184,180.22493955293777,239.94250012502704,239.2121523209271,239.0500936972912,238.98480413382427,238.90249217461027,238.73466657372526,238.37368256690368,237.60658755700126,236.01325598418003,232.79904673128968,226.5536460802003,215.01044458640388,195.12772015181207,162.88617404458705,241.7851009606629,239.63141398668012,239.13617880577456,239.02881889789526,238.95380537753326,238.82356478410156,238.54736625535423,237.9579630434952,236.72464028497023,234.21286204273724,229.27139326113868,219.98256886394586,203.5866439190337,176.8732682848147
2026-07-11 06:40:00+00:00,1003.032,3112346.945381327,3112348.1140799997,2805062.9529337566,307285.1611462431,1.168698672670871,307283.9924475702,3112.34811408,3112.3469453813273,3112348.1140799997,145.7217047340748,0,,,True,optimized,9,721247.4500584005,0.0035691019428174334,0.0,0,none,0.0105,0.0105,0.006403558613449355,0.0,0.004096441386550646,32.505331504283276,1.0,False,0.021,0.014596441386550647,0.021,145.602557465971,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,276.98754756011215,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.4281943678995,True,1840878.2044686412,1840.8782044686411,-,0.0,313173277944.5585,86.99257720682179,58.04737924869458,276.98754756011215,175.51136047807464,246.17985126921937,238.3588226366883,163.66643013216475,0.0,0.0,0.0,0.0,0.0,0.0,-0.6773360373909657,-97.85495980728383,964184.7484651157,964184.7484651157,731467.4104749163,657672.449881368,657701.6073698449,964184.7484651157,0.0,-404338.1009025546,-306483.14109527075,0.0,242.0710271686855,239.57337670164733,239.11842253443623,239.00279048811583,238.9316671496015,238.81314957762112,238.56258807368374,238.02671623475422,236.9017354168139,234.60113451067397,230.05114800195267,221.43766666644288,206.081676542037,180.81449301238902,240.0249779158061,239.21498611290883,239.03454282771156,238.96655794502476,238.8846437328553,238.71895659658887,238.3628055316009,237.60584206675003,236.0330409775419,232.85889823472655,226.68789555329622,215.27337556546584,195.58984101146322,163.66643013216475,241.5967279711031,239.55289086734172,239.12006428086673,239.00662095754922,238.9302785941044,238.7962036539253,238.51162716551096,237.90469098692014,236.6357931267343,234.0544264269616,228.9833030959172,219.46902600099295,202.7213017423266,175.51136047807464
2026-07-11 06:50:00+00:00,1018.217,3159466.899463489,3159466.2579799998,2826079.8404920916,333386.41748790815,0.0,333387.0589713977,3159.4662579799997,3159.466899463489,3159466.2579799998,145.62432273541052,0,,,True,optimized,9,733682.2301336384,0.0035758855284446413,0.0,0,none,0.0105,0.0105,0.0063854254276955996,0.0,0.004114574572304401,32.50094597011858,1.0,False,0.021,0.014614574572304402,0.021,145.66474395008393,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,278.68079723933795,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.406586320804,True,1840878.2044686412,1840.8782044686411,-,0.0,313525860098.136,87.09051669392666,58.11273115266086,278.68079723933795,175.75912490524405,247.95510825135185,238.3462427203432,164.38001598575335,0.0,0.0,0.0,0.0,0.0,0.0,-0.6936553712104425,-97.91600291686045,985201.6360234503,985201.6360234503,746137.6156885547,685522.4039912632,685552.9255460515,985201.6360234503,0.0,-397564.7133942592,-299648.71047739877,0.0,242.71781952233144,239.60401076131353,239.10700456062557,238.98487396617568,238.91303211929417,238.7956951447058,238.54821509132202,238.01894462118898,236.9075247553544,234.63382450916907,230.13490314742018,221.6126425074158,206.40539891763092,181.3537973347098,240.11631812446038,239.21410716154762,239.01892330673442,238.94819305793888,238.86663331138035,238.70290839685208,238.35119369948023,237.60352859425527,236.0495635804635,232.91216495075395,226.80935051603697,215.5126669633068,196.01126879435887,164.38001598575335,242.4842889602424,239.5194405284807,239.09945771111455,238.98743579993948,238.91123177087758,238.77803216177185,238.49530672999762,237.89220639319552,236.63101463700661,234.06453244714137,229.02067066270718,219.55247957370236,202.8733908290868,175.75912490524405
2026-07-11 07:00:00+00:00,1031.779,3201547.424419785,3201548.3302599997,2811478.678905629,390069.65135437064,0.9058402148075402,390068.74551415583,3201.5483302599996,3201.547424419785,3201548.3302599997,148.43234410500241,0,,,True,optimized,9,739049.3365220394,0.005889032299919102,0.0,0,none,0.014151351928710938,0.014151351928710938,0.008160029579618392,0.0,0.005991322349092545,3.000814378393301,1.0,False,0.021,0.012839970420381609,0.021,148.66258369106592,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,250.95592262974515,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,210.486708012274,True,1840878.2044686412,1840.8782044686411,-,0.0,313906901423.15985,87.19636150643329,58.18335802877319,250.95592262974515,179.8377063643193,248.17157087296377,238.33590207642524,165.2143401166351,0.0,0.0,0.0,0.0,0.0,0.0,-0.7099856034407397,-97.98139338178284,970600.4744369879,970600.4744369879,750703.3197418284,733017.5731890962,733050.2684215574,970600.4744369879,0.0,-335531.5993972133,-237550.20601543048,0.0,243.15920632608808,239.69574019507456,239.10130429003564,238.96787837048086,238.89475137811326,238.77872046731312,238.5348833549637,238.01346285390758,236.9181985718102,234.67660521833852,230.23878129295312,221.82604674149894,206.79839770839726,182.0084515888564,240.34486416420634,239.22023230387887,239.0042811274943,238.9301863693644,238.84894556076668,238.68749104933477,238.34094246270058,237.60411811205861,236.07213364980967,232.9776613974498,226.9546319148648,215.79614655121762,196.50917524123764,165.2143401166351,245.53425870482351,239.81875556176294,239.1217976039651,238.9799491829702,238.90201273011397,238.7787567327271,238.5201185436783,237.96804544131007,236.81099707422015,234.44957508066616,229.79113150408955,221.00173180344572,205.4046030738194,179.8377063643193
2026-07-11 07:10:00+00:00,1043.933,3239264.6107081175,3239261.46302,2903597.8547406234,335663.60827937676,0.0,335666.75596749387,3239.26146302,3239.2646107081173,3239261.46302,146.55855225423565,0,,,True,optimized,9,810865.0474089703,0.003884896909434412,0.0,0,none,0.0105,0.0105,0.006133374563227982,0.0,0.004366625436772019,34.337408018153525,1.0,False,0.021,0.01486662543677202,0.021,146.38496634977383,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,282.5089788911173,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.10026417070958,True,1840878.2044686412,1840.8782044686411,-,0.0,314281137472.81213,87.30031596467003,58.25272353161965,282.5089788911173,178.20593360533692,249.96149367850157,238.32392038988195,166.02362099238755,0.0,0.0,0.0,0.0,0.0,0.0,-0.7263266569253228,-98.04632090749863,1062719.6502719824,1062719.6502719824,800438.6085001407,721740.6065651119,721773.0703279697,1062719.6502719824,0.0,-438992.9008515113,-340946.5799440127,0.0,243.68165271576856,239.77900142308604,239.0992881752366,238.9511921080828,238.87645568190638,238.7615838706259,238.52114965638216,238.00709181752754,236.9269945119551,234.71556790005096,230.3352096087995,222.0256459026963,207.1675752335811,182.62548322412434,240.54590367839435,239.24332354067388,238.99111434115648,238.91233974460638,238.83118276741388,238.6718582853336,238.3302576990774,237.6038451647007,236.09300165572554,233.03988552635073,227.09389999797673,216.06932678078238,196.99134374578728,166.02362099238755,242.75295749270424,239.98572302536988,239.11451549114238,238.95873275201438,238.87796942401636,238.74975654571864,238.4808046039217,237.90728696244472,236.70680816756828,234.26055731102505,229.44443998288975,220.3819096356718,204.36134492062644,178.20593360533692
2026-07-11 07:20:00+00:00,1054.858,3273161.3130165488,3273161.0825199997,2877627.2124669636,395533.87005303614,0.0,395534.10054958495,3273.1610825199996,3273.161313016549,3273161.0825199997,148.3015401233309,0,,,True,optimized,9,798923.4064421781,0.004988805897483722,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007461067309402058,0.0,0.005663932690597943,10.396215116176819,1.0,False,0.021,0.013538932690597943,0.021,148.4606150394395,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,260.3577087946784,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.0723131331351,True,1840878.2044686412,1840.8782044686411,-,0.0,314680942880.70514,87.41137302241809,58.326828373162854,260.3577087946784,180.68890543328948,250.58695493434354,238.31307350841496,166.84420414001676,0.0,0.0,0.0,0.0,0.0,0.0,-0.7426791599739043,-98.1150182914881,1036749.0079983226,1036749.0079983226,794533.1561646843,764423.0160878357,764457.3647798303,1036749.0079983226,0.0,-370406.66150998033,-272291.6432184922,0.0,244.2464965658373,239.88085594217125,239.09952624020082,238.93538777648007,238.85829792417695,238.74452997388096,238.50757542949577,238.00107828415375,236.93656688804353,234.75615506900246,230.4349127225256,222.2315732227022,207.5483368239798,183.2621417395679,240.74191921012206,239.26793585444474,238.97919908262878,238.89465455617076,238.8134872034453,238.65630871231082,238.31972670411002,237.6038812236087,236.11449571527194,233.10335942986265,227.23558794929002,216.34698244180518,197.48125299892135,166.84420414001676,246.16925656152586,239.9451011529668,239.14565940195746,238.9487078883095,238.86508597348833,238.74285809234917,238.48876959439949,237.9467781374685,236.81058827841647,234.49071030450645,229.9116023354647,221.2651505272053,205.90432968595184,180.68890543328948
2026-07-11 07:30:00+00:00,1064.703,3303708.075001386,3303709.52682,2943969.911964684,359739.614855316,1.4518186138011515,359738.1630367022,3303.7095268199996,3303.708075001386,3303709.52682,146.8758464378485,0,,,True,optimized,9,843092.18488206,0.003987590582489429,0.0,0,none,0.0105,0.0105,0.00604008680449277,0.0,0.0044599131955072304,34.61626012996638,1.0,False,0.021,0.01495991319550723,0.021,146.74507492996077,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,285.2032150643099,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.98408086900113,True,1840878.2044686412,1840.8782044686411,-,0.0,315075782139.61584,87.52105059433774,58.400012727698744,285.2032150643099,179.59605628366728,252.419232268196,238.30097289393308,167.62645906564134,0.0,0.0,0.0,0.0,0.0,0.0,-0.7590430637568314,-98.18342269756224,1103091.7074960426,1103091.7074960426,827899.632294294,756214.6520123677,756248.8542154048,1103091.7074960426,0.0,-445026.2759782,-346842.85328063776,0.0,244.89256449474365,239.9819194079768,239.10091275896048,238.91969497771512,238.8401261203731,238.7273155234878,238.4936126602997,237.99420623644315,236.94432162225215,234.79302976176513,230.52732545209787,222.4238670822768,207.9052491660431,183.86042657855393,240.99550659445248,239.295024752968,238.968218714043,238.87714667342695,238.79569829241674,238.6405157152635,238.30868789458165,237.60287192702316,236.133870647782,233.16264818323256,227.36933055062372,216.6103882410584,197.94767684852368,167.62645906564134,244.25894360816773,240.1325308489815,239.11492486971756,238.9296410127419,238.842514675708,238.71692361744073,238.45602070173635,237.89986920314405,236.73495422696604,234.35894824750193,229.67535712444217,220.84756826172296,205.2046697627641,179.59605628366728
2026-07-11 07:40:00+00:00,1073.594,3331294.5726679857,3331297.76636,2894628.592948332,436669.1734116678,3.1936920140869915,436665.9797196537,3331.29776636,3331.294572667986,3331297.76636,149.6224171960376,0,,,True,optimized,9,805392.4217341937,0.006347770695503126,0.0,0,none,0.014195752143859862,0.014195752143859862,0.00783809855470986,0.0,0.006357653589150003,3.094890143935771,1.0,False,0.021,0.013161901445290142,0.021,149.86206665073937,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,255.51412241213177,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,210.0606567874854,True,1840878.2044686412,1840.8782044686411,-,0.0,315496576602.4832,87.63793794513423,58.478007938312274,255.51412241213177,183.202881526664,252.64266401189366,238.2906981478881,168.4774401979858,0.0,0.0,0.0,0.0,0.0,0.0,-0.775418997661735,-98.25560342942224,1053750.3884796908,1053750.3884796908,809242.5156894415,799543.6178424433,799579.7082083733,1053750.3884796908,0.0,-352426.28370073973,-254170.68027131748,0.0,245.42357844537767,240.13539061493057,239.11112083011955,238.90574710280185,238.8223577827252,238.71041493239207,238.48026278056724,237.98868363059307,236.95497347167966,234.8359234096222,230.63181021286408,222.63937380858982,208.30439930623805,184.52994396237406,241.29083835292553,239.33384113541314,238.9590349471115,238.8600642925385,238.77814001997535,238.6250828387129,238.29840511262344,237.60347086000962,236.15659810550486,233.2287334205536,227.51636561997512,216.89858522721119,198.4573735438282,168.4774401979858,248.33007868732088,240.42193643235743,239.19439508060375,238.92749088704494,238.8334637289207,238.71515579152666,238.4749496522362,237.96314857273518,236.88899265246164,234.69210641005049,230.34624192524788,222.1159103089809,207.43247982252353,183.202881526664
2026-07-11 07:50:00+00:00,1081.637,3356252.924387217,3356254.7127799997,2985583.061483994,370671.6512960056,1.788392782676965,370669.86290322314,3356.25471278,3356.252924387217,3356254.7127799997,147.4363155863581,0,,,True,optimized,9,883038.8319321857,0.0041425055037551195,0.0,0,none,0.0105,0.0105,0.005911347710291615,0.0,0.004588652289708385,35.016631288415624,1.0,False,0.021,0.015088652289708387,0.021,147.2361153122623,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,287.6592953003093,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.82128944677282,True,1840878.2044686412,1840.8782044686411,-,0.0,315903535360.1687,87.75098204449131,58.5534386695068,287.6592953003093,181.41268031476253,254.48015233869478,238.27870935138043,169.2871113960786,0.0,0.0,0.0,0.0,0.0,0.0,-0.7918066844697671,-98.32612084819229,1144704.8570153527,1144704.8570153527,855958.2661746981,776555.4582812837,776590.7169906687,1144704.8570153527,0.0,-466440.2608728763,-368114.14002468396,0.0,246.03863396842064,240.27123185562067,239.12418385188812,238.8921727934435,238.80459650915427,238.69331920751617,238.46641935178113,237.9820603423122,236.96328550497165,234.87402521842847,230.72686052029263,222.83718423835552,208.67246453770335,185.14925738643055,241.5671923563679,239.38849642681137,238.95268473307073,238.84342943766532,238.76052546252734,238.60937440136547,238.28753232204028,237.60286165649777,236.17688912481697,233.29003273960296,227.65437291553425,217.17073259635885,198.940987173087,169.2871113960786,244.75904931831414,240.5955417765032,239.17009834402694,238.90849852277302,238.80940784126324,238.6859556057697,238.43483816682382,237.90031861622452,236.77999101092962,234.49249087066647,229.97708547892182,221.45014832977122,206.2991778097243,181.41268031476253
2026-07-11 08:00:00+00:00,1088.921,3378856.5234675887,3378856.52774,2922879.6111325976,455976.91660740227,0.004272411111742258,455976.9123349909,3378.85652774,3378.856523467589,3378856.52774,150.11286764954093,0,,,True,optimized,9,825622.8198273927,0.006514179977798603,0.0,0,none,0.01416126537322998,0.01416126537322998,0.007697881465758879,0.0,0.0064633839074711005,3.0923353092904335,1.0,False,0.021,0.013302118534241122,0.021,150.35249616250996,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,257.5724876479852,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,210.1189466947613,True,1840878.2044686412,1840.8782044686411,-,0.0,316336964764.7606,87.87137910132239,58.63377579530186,257.5724876479852,184.7413510240274,254.7034496449952,238.268333906008,170.1359935011037,0.0,0.0,0.0,0.0,0.0,0.0,-0.8082067606103427,-98.40045684345354,1082001.4066639566,1082001.4066639566,828278.1990750763,820745.6298323545,820782.7978299852,1082001.4066639566,0.0,-359619.065677425,-261218.60883397146,0.0,246.6029124764471,240.44892070471326,239.14418076515435,238.88076346622378,238.78729439471323,238.67646290935468,238.45298844395336,237.97634147796091,236.97354735768997,234.9161903410778,230.83007991440647,223.05073923940117,209.06926135198532,185.81720750405955,241.88703773434213,239.44476786964077,238.94839845542,238.8272096161793,238.74308756340002,238.59389680668906,238.27711866771418,237.60320996828858,236.19915775729567,233.35531882888128,227.80014329443873,217.45729483926587,199.44962240323775,170.1359935011037,249.65846189924795,240.75436232098886,239.27211640621272,238.9115129255934,238.8006658502587,238.6828497969724,238.45056705574189,237.95677020668364,236.91987618723905,234.7971788180179,230.5927566610162,222.6167211817508,208.35230767014824,184.7413510240274
2026-07-11 08:10:00+00:00,1095.524,3399344.1980766524,3399345.2405599994,2947322.8197530727,452022.4208069267,1.0424833470024168,452021.3783235797,3399.345240559999,3399.3441980766524,3399345.2405599994,151.35180389135093,0,,,True,optimized,9,830479.8057821373,0.008195887203282085,0.0,0,none,0.01463248443603516,0.01463248443603516,0.007682997241326014,0.0,0.006949487194709146,1.4033879534376865,1.0,False,0.021,0.013317002758673986,0.021,151.43517240589685,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,256.1068375984329,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.01146548419916,True,1840878.2044686412,1840.8782044686411,-,0.0,316764527459.51605,87.99014651653223,58.713025513087345,256.1068375984329,186.69023013245032,254.76559663118886,238.25857660314276,171.0856558451322,0.0,0.0,0.0,0.0,0.0,0.0,-0.8246190782996308,-98.47390613572843,1106444.6152844315,1106444.6152844315,846625.6366062696,811041.6727486446,811078.397394782,1106444.6152844315,0.0,-393840.1240253779,-295366.2178896495,0.0,246.92165813069087,240.65135074892459,239.18558752216273,238.87384856962044,238.77109416198874,238.66005918451108,238.44019702426533,237.97196912047022,236.98669603696436,234.9643919961586,230.9455316255404,223.28815348343764,209.51034530861142,186.561790041146,242.23537510364753,239.54554108521833,238.9519544400359,238.81295218093354,238.7261568822029,238.578872650027,238.26762017966084,237.60556501184655,236.2257147969073,233.4294799840671,227.96364390102124,217.7777856225776,200.01957968462065,171.0856558451322,247.23717936030295,241.70546446570305,239.40557566897098,238.9330476785819,238.7918687931513,238.6726393122564,238.4493956463302,237.97715225003336,236.9852218337618,234.95248356743568,230.92070445116906,223.25789329617515,209.51691753220337,186.69023013245032
2026-07-11 08:20:00+00:00,1101.511,3417921.4316983973,3417922.5423399997,3028853.9271500353,389068.6151899644,1.1106416024267673,389067.5045483622,3417.92254234,3417.921431698397,3417922.5423399997,148.17048667695553,0,,,True,optimized,9,922657.4082271081,0.0043121398879419,0.0,0,none,0.0105,0.0105,0.005769807754218902,0.0,0.004730192245781099,35.83530617376866,1.0,False,0.021,0.0152301922457811,0.021,147.9010299358654,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,290.6009028049575,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.6390895257983,True,1840878.2044686412,1840.8782044686411,-,0.0,317182515473.9866,88.1062542983296,58.790500542108425,290.6009028049575,184.0068733085279,256.6485446430098,238.24656022729866,171.91268946430978,0.0,0.0,0.0,0.0,0.0,0.0,-0.8410434657890131,-98.54632493629425,1187975.7226813938,1187975.7226813938,884088.600344379,795156.8063202114,795193.0157204942,1187975.7226813938,0.0,-491329.03189719387,-392782.70696089964,0.0,247.54706479055343,240.78670429425,239.2190380289151,238.86627691692195,238.75463766640485,238.64320748990986,238.42636991317755,237.9653017390003,236.99494615614884,235.0024841040759,231.04086154164779,223.48724950668137,209.8826280495359,187.1921258052322,242.46978727690578,239.62724546547443,238.9587821507983,238.79913629469965,238.70910217448858,238.5632411903404,238.25674133117718,237.6049715787962,236.24614677890665,233.49129171026425,228.1031665110411,218.05400244760904,200.5133856377823,171.91268946430978,245.9733171902384,240.93075688219452,239.3601425937648,238.90080593008528,238.76528188429205,238.63974342009635,238.40140903868357,237.89709988767464,236.83947997103732,234.67682533849123,230.39933603253547,222.2998750408658,207.85263696071348,184.0068733085279
2026-07-11 08:30:00+00:00,1106.939,3434768.15706424,3434765.30066,3013948.8110144753,420816.4896455249,0.0,420819.34604976466,3434.7653006600003,3434.76815706424,3434765.30066,147.80328971556423,0,,,True,optimized,9,891809.8013887908,0.004178825064811115,0.0,0,none,0.0105,0.0105,0.0058649065799786446,0.0,0.004635093420021356,34.2542311825905,1.0,False,0.021,0.015135093420021357,0.021,147.731740346638,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,290.9027758256003,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.7618747638204,True,1840878.2044686412,1840.8782044686411,-,0.0,317612562696.58325,88.22571186016201,58.87021077277931,290.9027758256003,183.81137970247394,258.54409235786625,238.2339451370039,172.62312181983864,0.0,0.0,0.0,0.0,0.0,0.0,-0.857480229993597,-98.620585227503,1173070.606545834,1173070.606545834,872916.5093282816,815328.8260763647,815365.9562219691,1173070.606545834,0.0,-456325.235551368,-357704.650323865,0.0,248.44819825098463,240.9141139561382,239.23645399120932,238.85595442718557,238.73754572385374,238.6259304190538,238.41176516806706,237.95695833695854,236.99962800911064,235.03319173576614,231.1214131372402,223.6579720330442,210.20335236692188,187.7354227239366,242.7152836531076,239.67881990757533,238.95933219209306,238.7841179174942,238.69162544911958,238.54707062833742,238.24471598348444,237.60188641370007,236.26131334912694,233.54232935869754,228.22144463809755,218.29023476172495,200.93654272738982,172.62312181983864,248.2588986070081,240.72977591752047,239.24979743343752,238.87133714303562,238.74294228159596,238.61913048964095,238.38061548966417,237.8752540894987,236.8151688557027,234.6471110211252,230.35808368246956,222.2347055204739,207.73989574458,183.81137970247394
2026-07-11 08:40:00+00:00,1111.856,3450022.4266902595,3450022.45664,3019558.4067256246,430464.0499143754,0.029949740506708622,430464.01996463514,3450.02245664,3450.0224266902596,3450022.45664,147.7720990254312,0,,,True,optimized,9,900301.16792608,0.004195490643585615,0.0,0,none,0.0105,0.0105,0.005848782072074796,0.0,0.004651217927925205,32.89706127466093,1.0,False,0.021,0.015151217927925205,0.021,147.84705085747578,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,291.4411536325272,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.74116132813123,True,1840878.2044686412,1840.8782044686411,-,0.0,318046648642.76953,88.3462912896582,58.95066959005191,291.4411536325272,184.32223269834284,260.3630828703607,238.22121053698206,173.30582126024518,0.0,0.0,0.0,0.0,0.0,0.0,-0.8739294823909489,-98.69551438411172,1178680.2022569831,1178680.2022569831,876301.4229319866,822134.6267829395,822172.0913612439,1178680.2022569831,0.0,-455203.625279851,-356508.1108957393,0.0,249.3811952909101,241.06799525544514,239.2526341321247,238.8445431931517,238.7202695633508,238.60855730612352,238.39700200583925,237.94827980902258,237.00360324675205,235.06245112023348,231.19909938276396,223.82327369452642,210.5144233703219,188.26274955400282,243.06951594554394,239.72722568899437,238.95611261215507,238.76864410331407,238.67399846514363,238.5307538851225,238.23240575852495,237.59820146934683,236.2752316273463,233.59083610534242,228.33476735871585,218.51720472622566,201.343466708859,173.30582126024518,249.24915541469437,240.93029517655253,239.2317202400967,238.85127955691482,238.72442398262152,238.60169088828542,238.3661708141058,237.8671998784502,236.82021578076473,234.6780697422967,230.43803883729143,222.40170689019862,208.04759983724432,184.32223269834284
2026-07-11 08:50:00+00:00,1116.306,3463831.989419096,3463830.53964,3026944.164253301,436886.3753866991,0.0,436887.8251657954,3463.83053964,3463.8319894190963,3463830.53964,147.8966838073183,0,,,True,optimized,9,907131.848062295,0.004222693774832362,0.0,0,none,0.0105,0.0105,0.0058252239079130625,0.0,0.004674776092086938,31.69960461162509,1.0,False,0.021,0.01517477609208694,0.021,147.98885928559733,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,292.0626874819858,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.71082089718925,True,1840878.2044686412,1840.8782044686411,-,0.0,318483246065.23303,88.46756835145362,59.031593915163796,292.0626874819858,184.91725827038331,262.1152664587161,238.20842001493358,173.98134242613392,0.0,0.0,0.0,0.0,0.0,0.0,-0.8903912901732025,-98.77084669352114,1186065.9597846596,1186065.9597846596,880873.5120187226,826395.5513113181,826433.2174660227,1186065.9597846596,0.0,-458403.589012158,-359632.74231863685,0.0,250.31560346508502,241.2394765958419,239.2725080585665,238.8333504757991,238.70299866360327,238.59116498689397,238.38217835378975,237.9394682115654,237.00730324705543,235.0911633429855,231.27574651149553,223.98671994542352,210.82247186619523,188.7856557324288,243.44690104957016,239.7864429567657,238.95312550395602,238.75302283776608,238.6563455262578,238.51438672678384,238.219994224376,237.59431002229329,236.28873552905392,233.63853533830715,228.44658525298868,218.74154870943437,201.74625034512056,173.98134242613392,249.9554802955179,241.13059005824317,239.25031439660071,238.83681754958093,238.70676631468345,238.5847172280635,238.35240156016093,237.86058321579208,236.828355718541,234.7155178214384,230.53119327851843,222.5945640953302,208.40358129281202,184.91725827038331
