timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 09:00:00+00:00,1120.325,3476302.334199559,3476301.2554999995,3033552.522091146,442748.7334088534,0.0,442749.81210841285,3476.3012554999996,3476.302334199559,3476301.2554999995,148.03841838063443,0,,,True,optimized,9,912823.516140536,0.004248758531778518,0.0,0,none,0.0105,0.0105,0.005802857768848358,0.0,0.004697142231151643,30.534042585057193,1.0,False,0.021,0.015197142231151643,0.021,148.13045669998908,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,292.6493090437733,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.68193065000327,True,1840878.2044686412,1840.8782044686411,-,0.0,318922394677.04474,88.58955407695687,59.112991109022985,292.6493090437733,185.5160698565865,263.8027158641548,238.1955780965198,174.6520960914794,0.0,0.0,0.0,0.0,0.0,0.0,-0.90686572193999,-98.84659060072518,1192674.317622505,1192674.317622505,884883.1578150721,830723.0716666341,830760.943620236,1192674.317622505,0.0,-460759.96460299403,-361913.3740022689,0.0,251.25183497522914,241.42473838741452,239.29635382292054,238.8229097320349,238.68583748696162,238.5737729748522,238.36730647829486,237.9305443414401,237.01077197817858,235.11942098418163,231.3515440698508,224.14868550786386,211.12820646402187,189.30541292250646,243.84521513434004,239.85351512658656,238.9517953397949,238.7375938300626,238.63870885900835,238.4979869816646,238.20750138633812,237.59025279343808,236.30191188108464,233.68560858228344,228.5572662452072,218.96398521794183,202.14623128277407,174.6520960914794,250.6888900265879,241.31170523328822,239.27700014710453,238.82609570555152,238.6896033421884,238.56781888328075,238.33862255198193,237.8539223361979,236.8364241283018,234.7528764962331,230.62430666474685,222.7876791502154,208.7608701066071,185.5160698565865
2026-07-11 09:10:00+00:00,1123.944,3487531.0944107277,3487530.7953599994,3039168.9746913053,448361.8206686941,0.0,448362.1197194222,3487.5307953599995,3487.5310944107277,3487530.7953599994,148.17886083183902,0,,,True,optimized,9,917619.6458743856,0.004272653479952246,0.0,0,none,0.0105,0.0105,0.005782421425543485,0.0,0.004717578574456515,29.385787143454934,1.0,False,0.021,0.015217578574456516,0.021,148.26875421956035,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,293.1885030076097,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.6554611218674,True,1840878.2044686412,1840.8782044686411,-,0.0,319363765347.3759,88.71215704093775,59.19480016648191,293.1885030076097,186.10803712475575,265.4263378592905,238.18268234224104,175.31817160192594,0.0,0.0,0.0,0.0,0.0,0.0,-0.9233528371294033,-98.92269113648013,1198290.7702226643,1198290.7702226643,888190.9443341314,834502.4247538972,834540.4750217746,1198290.7702226643,0.0,-462672.9863373698,-363750.29520088964,0.0,252.18855504736703,241.62356840826757,239.32405671428427,238.8133495949293,238.66884190246495,238.55639072958948,238.3523877028343,237.92150772140496,237.01400769384117,235.14722016803697,231.4264839379181,224.309154017885,211.43159588001944,189.82197353888506,244.26421262744964,239.927729341952,238.95223357699902,238.72250445506282,238.62111388006625,238.48155854519302,238.1949281982754,237.58602999313166,236.31476069968596,233.7320557953682,228.66681044542918,219.18451519797188,202.54341424160592,175.31817160192594,251.43138619982201,241.50175420349942,239.30541087884762,238.81689730065716,238.67281842488507,238.550930953069,238.32474924853753,237.84704230383426,236.84404251807524,234.7893492207539,230.7157524637693,222.97784949782266,209.11344054408553,186.10803712475575
2026-07-11 09:20:00+00:00,1127.192,3497608.699816806,3497609.14448,3043838.005218357,453771.13926164294,0.44466319400817156,453770.69459844916,3497.60914448,3497.6086998168057,3497609.14448,148.31593858622378,0,,,True,optimized,9,921623.0625410663,0.004294442378469089,0.0,0,none,0.0105,0.0105,0.005763838706729107,0.0,0.004736161293270894,28.255544023809364,1.0,False,0.021,0.015236161293270895,0.021,148.40356669574155,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,293.6818818830999,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.63133310213783,True,1840878.2044686412,1840.8782044686411,-,0.0,319806973619.51764,88.83527044986602,59.27694982761527,293.6818818830999,186.6921386165926,266.9870459739325,238.16972984003502,175.97939746493333,0.0,0.0,0.0,0.0,0.0,0.0,-0.9398526844348808,-98.99908383286493,1202959.8007497154,1202959.8007497154,890831.8255248001,837641.3410542118,837679.5374024042,1202959.8007497154,0.0,-464279.34718017606,-365280.2633473111,0.0,253.12415536257413,241.83590685327493,239.35574758944358,238.80471978726698,238.65203735124712,238.53902460392834,238.33742206222243,237.91235587635012,237.01700444905106,235.1745480257544,231.50053922801408,224.4680711498586,211.73253492015928,190.33515279697716,244.70301822299726,240.009342260021,238.95446584745477,238.70780225113074,238.60357769578994,238.46510361377062,238.18227354814783,237.58163786926713,236.327273454185,233.7778587741175,228.77518048758907,219.40306491971936,202.93766106838282,175.97939746493333,252.17850842598475,241.70314919147728,239.33701711279824,238.80854463416412,238.6562836383863,238.53404827039486,238.3107747676459,237.83993086602814,236.85118372130933,234.82487576159036,230.80540160949337,223.16480542004635,209.46074858944743,186.6921386165926
2026-07-11 09:30:00+00:00,1130.091,3506605.632439854,3506604.5675399997,3000645.9535243073,505958.6140156924,0.0,505959.678915547,3506.6045675399996,3506.605632439854,3506604.5675399997,150.89167479837698,0,,,True,optimized,9,906253.842509624,0.005606797711872607,0.0,0,none,0.013125000000000001,0.013125000000000001,0.006934286252746794,0.0,0.006190713747253207,2.9062328393819143,1.0,False,0.021,0.014065713747253208,0.021,151.0982292154172,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,269.8932788133144,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.6281563431349,True,1840878.2044686412,1840.8782044686411,-,0.0,320263049956.2869,88.9619583211908,59.36148461379038,269.8932788133144,189.53140104877983,267.1862661601022,238.1580863144046,176.72409874917426,0.0,0.0,0.0,0.0,0.0,0.0,-0.9563655608937847,-99.07725875342302,1159767.749055666,1159767.749055666,874519.0863858819,859165.3992419558,859204.4867022348,1159767.749055666,0.0,-399640.5211068541,-300563.2623534311,0.0,253.82905836969178,242.13184918288187,239.41002624834164,238.80122503572383,238.63642477015472,238.5221421071011,238.32311233218013,237.9045829135462,237.02296044133936,235.20805398381927,231.58706728966814,224.65118085796288,212.07802785118304,190.92474204199434,245.25406896761487,240.12160407530735,238.96376444197898,238.69468328756642,238.58651086046606,238.449071874357,238.1704427204104,237.57901666872013,236.3435266488915,233.83133155028065,228.8987304280749,219.65034189202063,203.38306943685242,176.72409874917426,255.4675263921922,242.65353120280864,239.5410183844352,238.8390558852113,238.6518397083059,238.52871823772514,238.31938193577443,237.88116479693306,236.96011260041834,235.06852205170802,231.30580788346526,224.12661136777942,211.18223709718322,189.53140104877983
2026-07-11 09:40:00+00:00,1132.664,3514589.107122043,3514588.43216,3067474.9013688406,447113.53079115925,0.0,447114.2057532028,3514.5884321599997,3514.589107122043,3514588.43216,149.07800531205038,0,,,True,optimized,9,954212.7849857019,0.004443288379680172,0.0,0,none,0.0105,0.0105,0.005649328244175455,0.0,0.004850671755824545,27.79377182476918,1.0,False,0.021,0.015350671755824545,0.021,148.9113204923969,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,294.9800379848714,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.4814236836462,True,1840878.2044686412,1840.8782044686411,-,0.0,320703396452.7147,89.08427679242075,59.44310383828725,294.9800379848714,188.49422605704663,268.65045249681674,238.1453328641724,177.4455756391498,0.0,0.0,0.0,0.0,0.0,0.0,-0.9728911092195333,-99.15328995449157,1226596.6969001992,1226596.6969001992,905940.1812476728,833026.1017336163,833064.1173341506,1226596.6969001992,0.0,-492685.8695205401,-393532.5795660486,0.0,254.56493647227953,242.40307901988768,239.46983974490075,238.79930700285664,238.62113365565799,238.50521115324088,238.3085086914049,237.89611761835837,237.02743173374603,235.23850910614965,231.667574110242,224.82296784487025,212.40356902995993,191.48203625849516,245.73159836861922,240.2595204673727,238.98001385551882,238.68309906120626,238.56969524071332,238.43293530931365,238.1582701827273,237.57567243689093,236.3583198194644,233.8819445598268,229.01690995660078,219.88813860823322,203.81326237833252,177.4455756391498,252.15889685931657,242.7045897340878,239.5597626145933,238.8280183354373,238.6318444712569,238.5041655261296,238.2884096205241,237.8374393937693,236.89050749925295,234.9479940415914,231.0894614499962,223.74123004821908,210.52675843859447,188.49422605704663
2026-07-11 09:50:00+00:00,1134.928,3521612.6872478505,3521613.48832,3054278.5839128587,467334.90440714126,0.8010721495375037,467334.10333499196,3521.61348832,3521.6126872478503,3521613.48832,148.88626662867827,0,,,True,optimized,9,928182.9946041723,0.0043594074509361765,0.0,0,none,0.0105,0.0105,0.0057099478572070084,0.0,0.004790052142792992,26.420194925637077,1.0,False,0.021,0.015290052142792993,0.021,148.83973802462938,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,295.0706474224538,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.56104388003632,True,1840878.2044686412,1840.8782044686411,-,0.0,321149266751.74365,89.20812965326212,59.52574691215783,295.0706474224538,188.60975399395892,270.11046739258944,238.132223060046,178.10399976186991,0.0,0.0,0.0,0.0,0.0,0.0,-0.9894294596072057,-99.23010232603514,1213400.3794442173,1213400.3794442173,896036.5824533727,842308.8611884811,842347.2673742529,1213400.3794442173,0.0,-470283.21439599956,-371053.1120699644,0.0,255.47637394780526,242.64049877394285,239.52093838034912,238.79632709724305,238.60558281808446,238.4880598450207,238.2934722720568,237.8867120137632,237.0298993727922,235.26481905729958,231.73979206956056,224.97885992264062,212.70027678652872,191.9907632726696,246.14742914223626,240.37781294252187,238.99387109259638,238.6710417913615,238.55268685656674,238.41651210977128,238.1454737327461,237.57096853580484,236.37023995338657,233.92668384862355,229.1235243451973,220.10421405312093,204.20519315046909,178.10399976186991,254.09145557979613,242.40186861944775,239.53650678392688,238.8092209995703,238.61255892503803,238.4850854643526,238.27021561428734,237.8211910603391,236.87820527716062,234.94334211271408,231.09886417857473,223.77446780702545,210.59569412874689,188.60975399395892
2026-07-11 10:00:00+00:00,1136.899,3527728.6428998816,3527729.3830599994,3008524.6463574134,519204.73670258606,0.7401601178571582,519203.99654246843,3527.7293830599992,3527.7286428998814,3527729.3830599994,151.16363147114657,0,,,True,optimized,9,806660.0342857187,0.008352464260979811,0.0,0,none,0.012897982120513919,0.012897982120513919,0.006778319008241737,0.0,0.006119663112272182,2.5759385062988827,1.0,False,0.021,0.014221680991758264,0.021,151.3563822813463,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,272.6864058988883,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.71259256921547,True,1840878.2044686412,1840.8782044686411,-,0.0,321606319643.5014,89.3350887898615,59.610462705020815,272.6864058988883,191.12163980276893,270.2877468536173,238.12021507040959,178.82318922882985,0.0,0.0,0.0,0.0,0.0,0.0,-1.0059808664696492,-99.30844117466161,1167646.441888772,1167646.441888772,877104.4638865412,861024.0913466008,861063.260770914,1167646.441888772,0.0,-405891.62229251955,-306583.1811178579,0.0,256.1871033453682,242.96534003841907,239.59069702282105,238.79799908414708,238.59125341387184,238.47135288041457,238.27895792497736,237.87837865399996,237.03466732510287,235.2959381445729,231.82173272707504,225.15363972837915,213.0318358140804,192.5594067720281,246.73167264045372,240.5116420426596,239.01281895294463,238.66043826313677,238.5360961335151,238.40041240034944,238.13327995099664,237.56755717723058,236.38489220983925,233.97702798936083,229.24123250502103,220.34127801644723,204.63448159078035,178.82318922882985,257.40048474410906,243.43241156243167,239.73107167855943,238.84643771245112,238.609386814474,238.47860896715244,238.27539421682465,237.85487184302735,236.97130897425126,235.15489407575768,231.5365462758159,224.61945384133386,212.11363627988862,191.12163980276893
2026-07-11 10:10:00+00:00,1138.588,3532966.798018035,3532970.2487199996,3069747.6338774334,463222.6148425662,3.4507019645534456,463219.16414060164,3532.9702487199997,3532.966798018035,3532970.2487199996,149.44592998234333,0,,,True,optimized,9,956495.5774234773,0.0044811227937269415,0.0,0,none,0.0105,0.0105,0.00561693694613225,0.0,0.0048830630538677505,25.69441287726653,1.0,False,0.021,0.015383063053867751,0.021,149.28833836811125,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,295.98215973088384,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.43864322292518,True,1840878.2044686412,1840.8782044686411,-,0.0,322047620562.10425,89.45767237836229,59.69225883383827,295.98215973088384,190.23007006816894,271.64007325166773,238.10721635649418,179.5191391957164,0.0,0.0,0.0,0.0,0.0,0.0,-1.0225449655384165,-99.38459441260282,1228869.4294087922,1228869.4294087922,905511.3256016773,834848.0487983726,834886.1254173432,1228869.4294087922,0.0,-493367.8984040518,-393983.30399144895,0.0,256.9209932219464,243.26784964573625,239.665632742334,238.8009114933714,238.5772130900693,238.4546138804382,238.26417696810526,237.86940840100306,237.0380652886675,235.3242360671404,231.89809243534742,225.31789253093436,213.34476408807123,193.09771427886454,247.24419241934729,240.67295012437572,239.0376338824564,238.65129615015653,238.51979605977215,238.38422935226535,238.12076671766957,237.56345874722237,236.39814843868749,234.02462212835468,229.3537419857956,220.56908067970255,205.0486855891325,179.5191391957164,254.28222807523142,243.48624108340144,239.75146284572378,238.83279320438166,238.58998096596375,238.45494142344276,238.24615906722718,237.8147930173065,236.90924634760057,235.0495358683167,231.34956413937536,224.28811700962484,211.55067567403066,190.23007006816894
2026-07-11 10:20:00+00:00,1140.008,3537374.4705705782,3537376.42352,3055397.8417295376,481978.5817904626,1.9529494219459593,481976.6288410404,3537.37642352,3537.374470570578,3537376.42352,149.26442128369953,0,,,True,optimized,9,929910.3887549218,0.00439941400665485,0.0,0,none,0.0105,0.0105,0.005676565443552976,0.0,0.0048234345564470245,24.344944534207627,1.0,False,0.021,0.015323434556447024,0.021,149.22000384122057,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,295.98501778587536,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.51727001248153,True,1840878.2044686412,1840.8782044686411,-,0.0,322493460322.8378,89.58151675634385,59.77489624736635,295.98501778587536,190.37035636252017,272.98424894850575,238.09389000960707,180.15788498489405,0.0,0.0,0.0,0.0,0.0,0.0,-1.0391218607309922,-99.46137115545494,1214519.6372608966,1214519.6372608966,894828.874038552,842489.2506733314,842527.6390447575,1214519.6372608966,0.0,-471453.36937159405,-371991.9982161391,0.0,257.81564824409065,243.53709079120796,239.73149730328078,238.80253607301486,238.56282309784595,238.4376561476065,238.24900417478614,237.85959246683427,237.0396606839927,235.34880156850525,231.96698057230898,225.467798004314,213.63161678877367,193.59198589714867,247.6966174304903,240.81447519708794,239.059752324697,238.64147349265673,238.50327439910674,238.36778186624542,238.10769233330004,237.55813831108486,236.40881961347017,234.0669254791567,229.45582096691578,220.77726116164862,205.42824569811916,180.15788498489405,256.16084969158953,243.21678354537474,239.7334761868545,238.81492911168868,238.57062822039052,238.43595962097316,238.228123902094,237.7988937431001,236.89772492975618,235.04656424107523,231.3624874455995,224.32848499219278,211.63344173215327,190.37035636252017
2026-07-11 10:30:00+00:00,1141.168,3540972.4717795104,3540975.8339199997,3052622.3340717265,488353.4998482731,3.3621404892764986,488350.13770778384,3540.97583392,3540.97247177951,3540975.8339199997,149.2529625423341,0,,,True,optimized,9,929746.8570288193,0.004401829136119808,0.0,0,none,0.0105,0.0105,0.00567392746637614,0.0,0.004826072533623861,23.12338002069032,1.0,False,0.021,0.015326072533623862,0.021,149.31417155868778,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.10762896919607,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.51380333326966,True,1840878.2044686412,1840.8782044686411,-,0.0,322939490828.9007,89.70541411913908,59.85756901597499,296.10762896919607,190.8517889548975,274.2593131827621,238.08045998013367,180.77976913334848,0.0,0.0,0.0,0.0,0.0,0.0,-1.0557115549961544,-99.53816559097288,1211744.1296030853,1211744.1296030853,892327.1116520115,842883.9451446576,842922.3423624166,1211744.1296030853,0.0,-468359.95283164165,-368821.7872406688,0.0,258.71865292641775,243.82371484714633,239.79658770916643,238.8041839062586,238.5484936013672,238.4206705650724,238.23373039197654,237.84954723207366,237.04077015189384,235.37237359404975,232.0339115816842,225.61402366270354,213.91197681251742,194.07568740843817,248.2220043403828,240.94761558987238,239.0812105616165,238.63168565369912,238.4867222954234,238.35125395115435,238.09443626433497,237.55243055556156,236.4186866746592,234.1076065041625,229.55474477132077,220.97959764039967,205.79770085140586,180.77976913334848,257.04283779992915,243.50035131219133,239.7530924002139,238.80953743209648,238.5547931570824,238.41879066944736,238.21308945935243,237.78940466874903,236.8998797597256,235.07198414767788,231.43239186030434,224.47873186929465,211.9169446580995,190.8517889548975
2026-07-11 10:40:00+00:00,1142.074,3543786.569339891,3543787.0975599997,3051194.5677465675,492592.52981343213,0.5282201087102294,492592.0015933232,3543.78709756,3543.786569339891,3543787.0975599997,149.35180341339387,0,,,True,optimized,9,928997.3569514904,0.004410065377477725,0.0,0,none,0.0105,0.0105,0.00566716172987547,0.0,0.00483283827012453,22.039040932818637,1.0,False,0.021,0.015332838270124532,0.021,149.42169114356236,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.29835411558076,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.5049071671549,True,1840878.2044686412,1840.8782044686411,-,0.0,323384529487.1803,89.82903596866119,59.94005794334145,296.29835411558076,191.36835982551833,275.47326053246456,238.06695740694695,181.3944390295792,0.0,0.0,0.0,0.0,0.0,0.0,-1.0723140171481695,-99.6147729120909,1210316.3632779266,1210316.3632779266,890742.0976133322,841307.566384202,841345.870044761,1210316.3632779266,0.0,-468585.26614525646,-368970.4932331656,0.0,259.6094621523742,244.1240452555454,239.86635814108294,238.80677511307073,238.53441516889296,238.40372114823467,238.21840630789148,237.83936618891963,237.04159132635706,235.39536546917665,232.09972556840395,225.75821577642228,214.18892213668934,194.55422125215276,248.7600918943131,241.09167492191617,239.10362539562777,238.62227752242038,238.47025197120806,238.33470057235326,238.0810848097854,237.54651608670306,236.42813239389577,234.14745790373723,229.65210448083545,221.1791618504452,206.16267807004664,181.3944390295792,257.75886661934845,243.7927921418351,239.81429344124842,238.80799737024736,238.54020893510997,238.40200115755056,238.19834879570814,237.78046758915988,236.90321519541342,235.0999020408093,231.50745527345836,224.63924726267547,212.22006348047864,191.36835982551833
2026-07-11 10:50:00+00:00,1142.733,3545831.553384916,3545831.9350199993,3049337.400505185,496494.53451481415,0.38163508335128427,496494.1528797308,3545.8319350199995,3545.831553384916,3545831.9350199993,149.458938140873,0,,,True,optimized,9,927671.4789667821,0.004417710961058603,0.0,0,none,0.0105,0.0105,0.005661015687507516,0.0,0.004838984312492484,20.99474558384418,1.0,False,0.021,0.015338984312492485,0.021,149.5281111358784,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.46800611630874,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.4968195774995,True,1840878.2044686412,1840.8782044686411,-,0.0,323828644638.6866,89.95240128852406,60.02237569662735,296.46800611630874,191.883339488222,276.6285922530575,238.0533863654218,182.00306168669766,0.0,0.0,0.0,0.0,0.0,0.0,-1.0889292181330328,-99.69120590917997,1208459.196036544,1208459.196036544,888860.2854958926,839844.9085877798,839883.1250863244,1208459.196036544,0.0,-468267.2768593995,-368576.0709502195,0.0,260.48858461089907,244.43541083558,239.9413586504991,238.8108418202019,238.5206827576984,238.38683085642924,238.20304149848056,237.8290605999774,237.04214657140943,235.41782370281933,232.16451695072766,225.90055945221218,214.46279883746604,195.0282012937699,249.30920897581794,241.24433791069245,239.12881186168588,238.61346987454354,238.453917787332,238.31813901263757,238.06764974947322,237.54041553179988,236.43719977844688,234.18656886874905,229.74808007077772,221.37630323366213,206.5238239870228,182.00306168669766,258.4820121323621,244.07516869455185,239.8855287973267,238.81063078978462,238.52623331572713,238.38535572904647,238.18359267968128,237.7714318355277,236.90634308714587,235.1274240964582,231.5818113308286,224.79861269162726,212.5216156510435,191.883339488222
2026-07-11 11:00:00+00:00,1143.148,3547116.6745412694,3547119.65512,3011328.175290359,535791.4798296406,2.9805787303484976,535788.4992509105,3547.1196551199996,3547.1166745412693,3547119.65512,151.39002304862458,0,,,True,optimized,9,897276.1982103989,0.005752491912133987,0.0,0,none,0.012304787635803224,0.012304787635803224,0.006456668644935664,0.0,0.005848118990867559,2.1576332498773354,1.0,False,0.021,0.014543331355064337,0.021,151.54411847648973,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,278.7862255029348,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,218.80518042211537,True,1840878.2044686412,1840.8782044686411,-,0.0,324278961021.46704,90.07748917262974,60.105842862232016,278.7862255029348,193.82992697115915,276.7716793398985,238.04059920876406,182.6620017299054,0.0,0.0,0.0,0.0,0.0,0.0,-1.1055572831760712,-99.76839025822923,1170449.9708217178,1170449.9708217178,872538.6076689909,850257.1027177989,850295.6948923235,1170449.9708217178,0.0,-419922.6661876235,-320154.2759293943,0.0,261.1883688255134,244.81443921971075,240.04064058224495,238.82172680969242,238.50867203791523,238.3704618040906,238.18810137502288,237.8195484487122,237.0443931815341,235.4438310633375,232.23652318580662,226.05701799540515,214.76296944244862,195.54798175000514,249.9386589676536,241.42884861049004,239.16348284116316,238.60707828295727,238.4382108309867,238.30189500146085,238.05469321516767,237.53531875470136,236.4483969496969,234.2300783350222,229.85283376803883,221.59023248319556,206.9153049244919,182.6620017299054,261.08963692543165,245.08111600468393,240.16276821094255,238.86680569086363,238.5269499650124,238.3773352907,238.18291112667438,237.79198961251095,236.97189505354632,235.28310842144032,231.9103649029937,225.4405084167609,213.68647157458008,193.82992697115915
2026-07-11 11:10:00+00:00,1143.322,3547661.1973569,3547659.5666799997,3056507.7204400785,491151.8462399212,0.0,491153.4769168219,3547.65956668,3547.6611973569,3547659.5666799997,150.03601620035874,0,,,True,optimized,9,944841.0917290505,0.004510236639376706,0.0,0,none,0.0105,0.0105,0.005591914532049153,0.0,0.004908085467950848,20.271596450004097,1.0,False,0.021,0.015408085467950848,0.021,149.91168128447947,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,297.0432757899026,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.40548420296062,True,1840878.2044686412,1840.8782044686411,-,0.0,324716179987.05383,90.19893888529273,60.18688239177526,297.0432757899026,193.3117524651029,277.834061345912,238.02710506507688,183.3032167709054,0.0,0.0,0.0,0.0,0.0,0.0,-1.122197906182867,-99.84373804077563,1215629.515971437,1215629.515971437,892622.0515759449,828504.3401274891,828542.0140187623,1215629.515971437,0.0,-486931.23999345046,-387087.5019526748,0.0,261.90001784880565,245.17314239811114,240.14493722670585,238.8346256732513,238.4972212756614,238.3541548437587,238.17298571912218,237.80957196899345,237.04563087247666,235.4677573151773,232.3044091697281,226.20569916979426,215.04936292745268,196.045318674359,250.51201393535473,241.63309227745373,239.2055316909903,238.60276855863026,238.4229675572757,238.28564857939926,238.04151017201315,237.52970614786005,236.45853689121813,234.2714988864233,229.95362973603463,221.79709249829816,207.29522977043462,183.3032167709054,258.7657917317119,245.13253982747713,240.19562230105018,238.8643448099863,238.5107500759182,238.3560713875007,238.1578061018916,237.76050970491437,236.9277724137689,235.21413678711045,231.79458076990983,225.24198197477497,213.355344017721,193.3117524651029
2026-07-11 11:20:00+00:00,1143.257,3547461.245569803,3547457.8755799998,3041522.6318932213,505935.24368677847,0.0,505938.61367658153,3547.45787558,3547.461245569803,3547457.8755799998,149.89531558079912,0,,,True,optimized,9,920244.9303203458,0.004441062366822911,0.0,0,none,0.0105,0.0105,0.005643322111649392,0.0,0.004856677888350609,19.078011159046923,1.0,False,0.021,0.01535667788835061,0.021,149.86492213110702,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.9120725049589,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.4735034757863,True,1840878.2044686412,1840.8782044686411,-,0.0,325155805850.3356,90.32105718064876,60.26836804527973,296.9120725049589,193.52219595554772,278.88268118596073,238.01335680844238,183.90185726829003,0.0,0.0,0.0,0.0,0.0,0.0,-1.1388511356358684,-99.91937671800824,1200644.42742458,1200644.42742458,881559.7350873062,832591.3295156225,832629.1488542387,1200644.42742458,0.0,-467934.6552883496,-368015.27857034135,0.0,262.73092142112114,245.50438457934928,240.24107585360608,238.8463260740895,238.48552877758226,238.3376965969575,238.15758263642334,237.79896828265046,237.04552853141357,235.48890608070397,232.36673011287954,226.34368249887282,215.3162860494323,196.50970917378154,251.03247475287307,241.82036562685676,239.24509780559094,238.59800898281404,238.40758665877854,238.26921403943518,238.02791426273643,237.52318977550019,236.46676288259815,234.3089993812309,230.04669157174123,221.98938843701518,207.64940501669926,183.90185726829003,260.37737329522577,244.99694540781496,240.1987433929851,238.85288705578031,238.49356415994689,238.33773876906648,238.14034025998652,237.7456976603503,236.91858765966117,235.21613600207507,231.81776821292996,225.30290606335655,213.47744925995366,193.52219595554772
2026-07-11 11:30:00+00:00,1142.951,3546508.6139616556,3546508.3759399997,3035623.619204037,510884.7567359628,0.0,510884.99475761876,3546.5083759399995,3546.5086139616556,3546508.3759399997,149.89306118718244,0,,,True,optimized,9,916943.2875708061,0.004437666303863632,0.0,0,none,0.0105,0.0105,0.005646063317412112,0.0,0.004853936682587889,17.992299110928172,1.0,False,0.021,0.01535393668258789,0.021,149.94531943417965,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.8749802968889,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.47711896673553,True,1840878.2044686412,1840.8782044686411,-,0.0,325594124252.4054,90.44281229233484,60.3496113578753,296.8749802968889,193.97507791454976,279.8698207302034,237.99951442609046,184.48646129327625,0.0,0.0,0.0,0.0,0.0,0.0,-1.1555169323202201,-99.99478010611023,1194745.4147353957,1194745.4147353957,876920.8115723502,830487.7485284329,830525.450222484,1194745.4147353957,0.0,-464214.744619022,-364219.9645129118,0.0,263.5616520609275,245.8494439591612,240.3375360575221,238.85840436597857,238.4740118438384,238.32125288407624,238.1421016275246,237.78816792118408,237.0450049072714,235.50919209603262,232.42735055031127,226.47846713386704,215.57756384307675,196.96492165504304,251.60795370737884,242.00215944344848,239.28448162033163,238.5934360735866,238.39224762587523,238.2527288361326,238.01416927191957,237.5163474826291,236.47431020862444,234.34513074798184,230.13709185383482,222.17676016777972,207.99508126584547,184.48646129327625,261.1847710804772,245.323123647885,240.2495109741511,238.85601664724757,238.4800495235919,238.32098609069962,238.12501602776544,237.7353413628267,236.9189141199687,235.23792780077648,231.88080948296198,225.44093532773027,213.74122950936706,193.97507791454976
2026-07-11 11:40:00+00:00,1142.403,3544809.8048252645,3544807.96482,3030704.989610757,514102.97520924266,0.0,514104.8152145073,3544.80796482,3544.8098048252646,3544807.96482,149.97678678099442,0,,,True,optimized,9,913279.9838505628,0.004438598275091186,0.0,0,none,0.0105,0.0105,0.005645768357126969,0.0,0.004854231642873031,17.016239289710143,1.0,False,0.021,0.015354231642873032,0.021,150.03522613936474,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.88606001991354,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.47672998760464,True,1840878.2044686412,1840.8782044686411,-,0.0,326030130615.73444,90.56392517103734,60.430426128832494,296.88606001991354,194.45125662253963,280.8018650306455,237.98560192003058,185.063928192629,0.0,0.0,0.0,0.0,0.0,0.0,-1.1721952280174837,-100.06977418358015,1189826.785142116,1189826.785142116,872951.9120027985,826709.5493599128,826747.0463986477,1189826.785142116,0.0,-463149.5129270485,-363079.7387434683,0.0,264.37590891417574,246.20527155088408,240.4390343985002,238.8718538383141,238.46289253119707,238.30488912663955,238.1265834695179,237.77723797309335,237.04419984224597,235.5289079117034,232.4868659323037,226.61122272229125,215.83538921537018,197.4148219935234,252.19042550177997,242.1940472489242,239.32558188610813,238.58948302910085,238.37706455387914,238.23624132176624,238.00033799102656,237.50930679575546,236.48144868553788,234.38045202075284,230.2259555058158,222.36138465598694,208.33626133193948,185.063928192629,261.8585924223315,245.65422771842964,240.3382384185256,238.86426596808425,238.4680413750254,238.30463779213355,238.10991406141036,237.72533584570039,236.91997839548162,235.2612862441612,231.9471263742504,225.58557417263452,214.0177726906027,194.45125662253963
2026-07-11 11:50:00+00:00,1141.609,3542346.300741954,3542344.2304599993,3025335.630833923,517008.5996260764,0.0,517010.6699080311,3542.3442304599994,3542.3463007419537,3542344.2304599993,150.06605665302098,0,,,True,optimized,9,909090.9835321355,0.004438801680899968,0.0,0,none,0.0105,0.0105,0.005646193501213067,0.0,0.004853806498786934,16.07197272955767,1.0,False,0.021,0.015353806498786935,0.021,150.12331332123972,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.8738377602032,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.47729064241312,True,1840878.2044686412,1840.8782044686411,-,0.0,326463842365.0767,90.68440065696575,60.510815587869104,296.8738377602032,194.92434350156563,281.68081075747676,237.97162350027625,185.63509751746193,0.0,0.0,0.0,0.0,0.0,0.0,-1.1888859551307305,-100.14436267948128,1184457.4263652815,1184457.4263652815,868675.0795881653,822959.984002006,822997.2782499566,1184457.4263652815,0.0,-461604.5107948062,-361460.1481153249,0.0,265.1740651443728,246.56960785428726,240.54597518682957,238.88716174650122,238.45227850953782,238.28863221672523,238.1110377209701,237.76618739330357,237.04312999865707,235.54808776022034,232.54534552897832,226.74208440448055,216.09001348617036,197.85985225327533,252.77838874439507,242.39405696123788,239.36993451940197,238.58640179884873,238.36210230613176,238.21976996251223,237.98643058904216,237.5020831780843,236.4882098531458,234.41502856681385,230.31341345714833,222.5435154672088,208.67341186557297,185.63509751746193,262.5315058491844,245.9772061967598,240.43581203656393,238.87683869618954,238.45685240906604,238.28848367544825,238.09480564831557,237.71522225002084,236.9208036486714,235.28417742211127,232.01256777270066,225.72869651734092,214.29197837037358,194.92434350156563
2026-07-11 12:00:00+00:00,1140.565,3539103.5721401935,3539104.7611000002,3019383.9138276447,519720.8472723556,1.1889598066918552,519719.65831254865,3539.1047611000004,3539.1035721401936,3539104.7611000002,150.15305425983962,0,,,True,optimized,9,904411.7915306983,0.004437791260116475,0.0,0,none,0.0105,0.0105,0.005647699293664126,0.0,0.004852300706335875,15.150079758722711,1.0,False,0.021,0.015352300706335874,0.021,150.20828743152515,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.8308905161995,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.47927616507783,True,1840878.2044686412,1840.8782044686411,-,0.0,326895079437.22943,90.80418873256373,60.590746359861015,296.8308905161995,195.39097519680266,282.5079294498591,237.957580681805,186.2000294226757,0.0,0.0,0.0,0.0,0.0,0.0,-1.205589041036587,-100.21851543513992,1178505.7093590037,1178505.7093590037,864001.7270606228,818909.8926451606,818946.9690229899,1178505.7093590037,0.0,-459777.2557711537,-359558.7403360138,0.0,265.9556354027421,246.9419431409678,240.65823600754757,238.90445337518315,238.4422318407534,238.27249743128024,238.09546863760187,237.75501812906342,237.0417976287691,235.56673549878693,232.60279595492165,226.87106226967006,216.3414487333516,198.3000216580264,253.37119155264406,242.6016708146194,239.4176287017852,238.58434786581978,238.34739205791192,238.20332336402905,237.97245005710232,237.49467906544808,236.49459757968847,234.44886735089582,230.3994781316159,222.7231726194084,209.00656046802428,186.2000294226757,263.1952518090046,246.30550203418716,240.53671858428586,238.89170614321208,238.44636645452948,238.27245854567147,238.0796582237167,237.70494773656648,236.92127818569,235.30636123477575,232.0766443636288,225.8693263010533,214.5619754666604,195.39097519680266
2026-07-11 12:10:00+00:00,1139.264,3535068.510649028,3535067.83616,3012825.6468538307,522242.1893061693,0.0,522242.86379519734,3535.06783616,3535.0685106490278,3535067.83616,150.23684977211457,0,,,True,optimized,9,899238.6440253479,0.004435476448702935,0.0,0,none,0.0105,0.0105,0.005650358850803298,0.0,0.004849641149196703,14.247974958474344,1.0,False,0.021,0.015349641149196704,0.021,150.28989411892348,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.75590440833344,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.48278216428906,True,1840878.2044686412,1840.8782044686411,-,0.0,327323615519.72565,90.92322653325712,60.670176497277815,296.75590440833344,195.8507348894975,283.28433056772195,237.94347452092134,186.75869480867294,0.0,0.0,0.0,0.0,0.0,0.0,-1.2223044067536666,-100.29219430247758,1171947.4423851892,1171947.4423851892,858915.3513165858,814482.1590291684,814518.9984628372,1171947.4423851892,0.0,-457720.63822482957,-357428.443922352,0.0,266.71997129247177,247.32181413251277,240.7757953444877,238.9237735667829,238.43278614067097,238.25649634168724,238.07987935511403,237.7437312753273,237.04020346617068,235.58485179018496,232.65921717354746,226.99815303787756,216.58968108257704,198.73529133606428,253.96789894538114,242.8167787542576,239.46867699366743,238.58337574770425,238.33295805304218,238.18690755130663,237.9583983005279,237.48709546122723,236.50061283730275,234.48196930396583,230.48414929388082,222.90035085012005,209.3356862142732,186.75869480867294,263.8476141761729,246.63927260141193,240.641654569433,238.9082460015089,238.43645956476598,238.25655500842515,238.06446667850702,237.69450725894418,236.92139128616003,235.32781336570167,232.13930477363525,226.00735595158415,214.82754578778687,195.8507348894975
2026-07-11 12:20:00+00:00,1137.698,3530209.061617466,3530208.63212,3005636.900222687,524571.7318973131,0.0,524572.1613947789,3530.2086321200004,3530.209061617466,3530208.63212,150.31722006376046,0,,,True,optimized,9,893554.7210306986,0.004431796054625186,0.0,0,none,0.0105,0.0105,0.005654225815850262,0.0,0.004845774184149739,13.363154038858681,1.0,False,0.021,0.01534577418414974,0.021,150.36796824702913,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.64748460658063,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.48787787145693,True,1840878.2044686412,1840.8782044686411,-,0.0,327749209949.61835,91.04144720822732,60.749061392695005,296.64748460658063,196.30351464770192,284.01098496885817,237.92930603050917,187.31105328170784,0.0,0.0,0.0,0.0,0.0,0.0,-1.2390319665189142,-100.36535859148506,1164758.695754046,1164758.695754046,853399.3908255721,809652.8262681484,809689.4084126521,1164758.695754046,0.0,-455434.64593287907,-355069.287341394,0.0,267.46641126585496,247.70871748155125,240.89863612126723,238.9451655644572,238.4239660566025,238.2406383852902,238.06427273119306,237.73232780313535,237.03834807680525,235.6024369580368,232.71460843095636,227.12335197892796,216.8346938266072,199.16561693375843,254.56754540871353,243.0392345423619,239.52312461043132,238.5835202320158,238.31881710212932,238.17052795066388,237.94427698687582,237.47933319712376,236.50625629271846,234.5143347062859,230.56742536089467,223.0750421899843,209.6607629397144,187.31105328170784,264.4875493303477,246.9778379900305,240.75070035870849,238.9264684973705,238.4270845501322,238.2407691184095,238.0492316357443,237.68390077804602,236.92114224692972,235.34853181308762,232.20054149483826,226.1427658033891,215.08864008240047,196.30351464770192
2026-07-11 12:30:00+00:00,1135.856,3524492.05054597,3524493.0166399996,2997793.959068224,526699.0575717757,0.9660940296016634,526698.0914777459,3524.4930166399995,3524.49205054597,3524493.0166399996,150.3940001566421,0,,,True,optimized,9,887341.1672883359,0.004426687821022996,0.0,0,none,0.0105,0.0105,0.005659355322573734,0.0,0.004840644677426267,12.493255978580976,1.0,False,0.021,0.015340644677426268,0.021,150.44234513163767,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.50424094743914,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.49463368097645,True,1840878.2044686412,1840.8782044686411,-,0.0,328171612530.0629,91.15878125835081,60.82735467155845,296.50424094743914,196.74923489474943,284.6887328102777,237.91507623263553,187.85706150347414,0.0,0.0,0.0,0.0,0.0,0.0,-1.2557716275032706,-100.43796590613915,1156915.7545995829,1156915.7545995829,847437.3243454302,804405.962989779,804442.2666471059,1156915.7545995829,0.0,-452911.45385861606,-352473.4879524769,0.0,268.19428957151354,248.10212847336683,241.0267245737515,238.9686703486091,238.41579493447136,238.22493219257365,238.04865149566018,237.720808663648,237.03623199435307,235.61949125968357,232.76896883929385,227.24665408729817,217.0764697416797,199.59095299140913,255.16916484893096,243.2688636379196,239.58101091891638,238.58481634749464,238.3049837301578,238.15418951364404,237.93008774820714,237.47139307596652,236.51152856423235,234.5459637245877,230.64930454657917,223.2472382733988,209.981763699055,187.85706150347414,265.1140992189558,247.3206319800739,240.8637444712688,238.9463967975766,238.41824717355772,238.22510106942622,238.03395434586912,237.67312889243814,236.9205312107355,235.36851590499256,232.26035083895167,226.27554385839983,215.3452242269437,196.74923489474943
2026-07-11 12:40:00+00:00,1133.726,3517884.3498061216,3517883.7544400003,2989274.84712902,528608.9073109804,0.0,528609.5026771019,3517.8837544400003,3517.8843498061215,3517883.7544400003,150.46702734804995,0,,,True,optimized,9,880581.8431051644,0.004420093373473976,0.0,0,none,0.0105,0.0105,0.005665798925547428,0.0,0.004834201074452572,11.636048351366469,1.0,False,0.021,0.015334201074452573,0.021,150.51286574995854,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.3247811616442,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.50311436303807,True,1840878.2044686412,1840.8782044686411,-,0.0,328590564446.4682,91.27515679068561,60.90500836199513,296.3247811616442,197.187823818446,285.31829095176306,237.90078617386672,188.3966742538985,0.0,0.0,0.0,0.0,0.0,0.0,-1.2725232895542895,-100.50997230611368,1148396.6426603785,1148396.6426603785,841013.7959309998,798727.1631149155,798763.1663149027,1148396.6426603785,0.0,-450143.44865158945,-349633.47634547576,0.0,268.9029373726329,248.50150451636756,241.1600104270244,238.9943239932123,238.4082953717225,238.20938621981466,238.03301833585786,237.70917480615205,237.0338557417826,235.63601491128802,232.82229744620363,227.36805424784015,217.31499140735022,200.01125354673067,255.77179285451976,243.505467882594,239.64236540799624,238.5872976209559,238.29147220569504,238.1378970143011,237.9158322001872,237.46327589650193,236.51643025402734,234.57685649087023,230.72978500206355,223.41693061410854,210.2986613033816,188.3966742538985,265.7263382194515,247.66708918075824,240.98065993891973,238.96803046248812,238.40995847950276,238.20955492792194,238.01863631606128,237.66219239455978,236.91955863792532,235.38776479944312,232.31873036615676,226.4056804970436,215.59726873198258,197.187823818446
2026-07-11 12:50:00+00:00,1131.295,3510340.4900364475,3510340.5073,2980047.1057160096,530293.4015839905,0.017263552639633417,530293.3843204379,3510.3405073000004,3510.3404900364476,3510340.5073,150.5361239069759,0,,,True,optimized,9,873250.3302435268,0.0044119264270251635,0.0,0,none,0.0105,0.0105,0.005673633258426406,0.0,0.0048263667415735945,10.788946746881493,1.0,False,0.021,0.015326366741573595,0.021,150.57931762715097,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.10723769864455,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.51341663382004,True,1840878.2044686412,1840.8782044686411,-,0.0,329005796453.5409,91.39049901487247,60.98197255877763,296.10723769864455,197.61917887725778,285.90023451118446,237.88643691781826,188.92984351399465,0.0,0.0,0.0,0.0,0.0,0.0,-1.2892868448859498,-100.5813319899624,1139168.9012473684,1139168.9012473684,834106.0131472162,792598.9972691928,792634.6771111172,1139168.9012473684,0.0,-447115.55612621363,-346534.22413625126,0.0,269.5916768967716,248.9062853483446,241.2984264793645,239.0221569111757,238.40148882994745,238.19400879407468,238.01737592814098,237.69742716494014,237.03121979701234,235.65200803545437,232.8745930893204,227.48754694899,217.5502406790279,200.42647123737717,256.3744669670597,243.7488256401888,239.70720733612833,238.59099512948941,238.27829650022204,238.12165519639888,237.90151194521724,237.45498243242008,236.52096190429154,234.60701303093902,230.8088646327798,223.58411026214762,210.61142771929855,188.92984351399465,266.323328733457,248.016609676406,241.1012976604712,238.9913582259639,238.4022259570793,238.19413501897907,238.00327896806778,237.65109146483053,236.91822368666408,235.4062758147749,232.37567223198948,226.53315594626991,215.84472586064888,197.61917887725778
2026-07-11 13:00:00+00:00,1128.545,3501808.0919773113,3501807.4223,2952618.903878848,549188.5184211521,0.0,549189.188098463,3501.8074223000003,3501.8080919773115,3501807.4223,151.50184729185048,0,,,True,optimized,9,824765.5741778322,0.005735436445649919,0.0,0,none,0.011319901943206789,0.011319901943206789,0.00604843222039013,0.0,0.005271469722816659,1.3175401435561866,1.0,False,0.021,0.014951567779609872,0.021,151.57791818502687,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,287.21777465474065,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,224.76594055566005,True,1840878.2044686412,1840.8782044686411,-,0.0,329419693813.31366,91.50547050369823,61.05868937564799,287.21777465474065,198.62404509489235,285.9744026806473,237.87237810605836,189.47922353436817,0.0,0.0,0.0,0.0,0.0,0.0,-1.3060622294764563,-100.65230754303977,1111740.699410207,1111740.699410207,819460.5578803843,790445.7527211113,790481.24049765,1111740.699410207,0.0,-421911.7664555969,-321259.4589125571,0.0,270.179721657417,249.3435319438606,241.45399588777315,239.05617573616217,238.39653002547942,238.17915017156832,238.00194364535366,237.68592471992486,237.02907457289314,235.66903948241574,232.92903644020254,227.61133365272968,217.79371760431025,200.85655062808502,257.00682143326156,244.0134822318246,239.7806421735563,238.59741426934926,238.26588149058452,238.1056473073398,237.88735490045963,237.44697194265734,236.5260914115024,234.6384258968836,230.8905068774998,223.75632558454424,210.93362712554767,189.47922353436817,267.7182628936267,248.79285705106787,241.37538579210155,239.06043983012162,238.40732561242643,238.18382745303893,237.9936952690423,237.65138913793172,236.9408863070073,235.47428264805254,232.53136562091845,226.84949625333408,216.43360291618416,198.62404509489235
