timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 13:10:00+00:00,1125.457,3492224.986146579,3492225.54358,2945951.3367752098,546274.2068047901,0.557433420792222,546273.649371369,3492.22554358,3492.224986146579,3492225.54358,151.69885665515298,0,,,True,optimized,9,827497.2535293608,0.005779932852859887,0.0,0,none,0.011364662647247316,0.011364662647247316,0.006045357564775291,0.0,0.005319305082472025,0.607650505815343,1.0,False,0.021,0.014954642435224711,0.021,151.78738485764683,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,286.58205318646264,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,224.448218031363,True,1840878.2044686412,1840.8782044686411,-,0.0,329826375282.757,91.61843757854362,61.13406871083627,286.58205318646264,199.23738627566422,285.9857242751113,237.85838289296439,190.0410223571692,0.0,0.0,0.0,0.0,0.0,0.0,-1.3228492442570177,-100.72208868336915,1105073.1323065688,1105073.1323065688,814561.3763121591,778489.6471854701,778524.5377556348,1105073.1323065688,0.0,-427270.68323430314,-326548.594550934,0.0,270.67260260317505,249.79713279829608,241.62697419977934,239.09696977069328,238.39367972206477,238.16487837189754,237.98669603564588,237.67455839900012,237.02717027414167,235.68658474479489,232.9845735178224,227.73738992324357,218.0417505542471,201.2953260853101,257.6378138141094,244.30457245413825,239.86563896950466,238.60764258902665,238.25454169598075,238.0899340080596,237.87332910667536,237.4391398396166,236.53159665021246,234.67065238582373,230.97386648228044,223.93205124665874,211.2627270459465,190.0410223571692,267.6564504452653,249.41867726237098,241.62372454773853,239.1270557358921,238.41219070308867,238.17216186561012,237.98045983593647,237.64352585323658,236.94623808806924,235.50676577839593,232.61670367920811,227.0326174971467,216.7850188211637,199.23738627566422
2026-07-11 13:20:00+00:00,1122.008,3481521.1650840654,3481523.50352,2954641.3539602193,526882.1495597805,2.3384359343908727,526879.8111238461,3481.52350352,3481.5211650840656,3481523.50352,150.93095790411763,0,,,True,optimized,9,859346.4224980477,0.004423880832676086,0.0,0,none,0.0105,0.0105,0.005671478791675673,0.0,0.004828521208324328,9.405025127052966,1.0,False,0.021,0.015328521208324328,0.021,150.86045621045062,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,295.39074940216426,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.51058444108895,True,1840878.2044686412,1840.8782044686411,-,0.0,330225653711.8596,91.72934825329433,61.208075875662274,295.39074940216426,199.10204448668432,286.46283889350485,237.84399190811715,190.57653279298546,0.0,0.0,0.0,0.0,0.0,0.0,-1.3396477043687038,-100.79076067011697,1113763.149491578,1113763.149491578,814978.7465808386,766220.4731810766,766254.8091744505,1113763.149491578,0.0,-448299.10098724463,-347508.34031712764,0.0,271.2203263040006,250.2216816615667,241.79517903117144,239.1376036679179,238.39099099586798,238.150618481282,237.97128100405124,237.66275519184993,237.02430928803673,235.702137231473,233.03611272044503,227.8557603567838,218.2758040778298,201.7104838010369,258.21006739964906,244.5903849316555,239.9522894792563,238.6188819049479,238.24352634966732,238.07421036823757,237.85906106367483,237.43072745799492,236.53586933044366,234.70036630032556,231.05229726168162,224.09856186871832,211.57569819248138,190.57653279298546,267.3471551193055,249.32379918993416,241.6394762778595,239.1252776708358,238.39831842539965,238.1534583201107,237.95973147299873,237.62103438827617,236.92077959253754,235.47560045610405,232.57478955326826,226.97161848432225,216.69320888139816,199.10204448668432
2026-07-11 13:30:00+00:00,1118.172,3469619.001440699,3469620.62568,2919909.147016702,549711.4786632978,1.6242393008433282,549709.8544239972,3469.62062568,3469.6190014406993,3469620.62568,151.53104449334563,0,,,True,optimized,9,793770.6759533656,0.005693961084372021,0.0,0,none,0.011186971664428714,0.011186971664428714,0.006025299535793987,0.0,0.005161672128634727,1.0944501839759937,1.0,False,0.021,0.014974700464206014,0.021,151.61957654284404,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,287.55728907748085,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,225.68653912374458,True,1840878.2044686412,1840.8782044686411,-,0.0,330624582962.4067,91.84016193400186,61.28201831944894,287.55728907748085,199.83593994079087,286.5217724552194,237.82973109935207,191.10525309178902,0.0,0.0,0.0,0.0,0.0,0.0,-1.356457568545328,-100.85918505974378,1079030.9425480608,1079030.9425480608,794305.4001192807,765707.0571100273,765741.2693048407,1079030.9425480608,0.0,-414148.8583029639,-313289.67324322014,0.0,271.751010269925,250.65653069265537,241.96687187651108,239.18047594348056,238.38914235478032,238.13659548331117,237.95589494991333,237.65088825917928,237.02128854480694,235.71736482167236,233.08702581073527,227.97298735316483,218.50792356424594,202.12270266417232,258.7945003302475,244.87385811816836,240.0405184005993,238.63100775208625,238.23281032944342,238.05854561296601,237.84474344759818,237.4221617927719,236.5398100227305,234.7294058452662,231.1294159895629,224.26264953684807,211.8845057340702,191.10525309178902,268.99752801080876,249.83485309856832,241.82744373967958,239.17405634831306,238.39858507455816,238.14125500125024,237.94763510084275,237.6161033342839,236.93232507418392,235.5205945126582,232.68444483851718,227.199623709427,217.12171626786332,199.83593994079087
2026-07-11 13:40:00+00:00,1113.92,3456427.9454594967,3456426.9248,2910157.5436232314,546269.3811767688,0.0,546270.4018362653,3456.4269248,3456.4279454594966,3456426.9248,151.66602441830958,0,,,True,optimized,9,792513.1344484674,0.00571734694627374,0.0,0,none,0.01120084047317505,0.01120084047317505,0.0060228883896707355,0.0,0.005177952083504314,0.5416519204548536,1.0,False,0.021,0.014977111610329266,0.021,151.7522847584599,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,287.06342437567423,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,225.58379411409817,True,1840878.2044686412,1840.8782044686411,-,0.0,331015828760.3919,91.94884132233109,61.35453661783047,287.06342437567423,200.35527056533496,286.5288890690281,237.81549198471666,191.63808496467752,0.0,0.0,0.0,0.0,0.0,0.0,-1.3732786238948607,-100.92633209719665,1069279.3391545902,1069279.3391545902,787109.9967239366,752969.0885538528,753002.6620725791,1069279.3391545902,0.0,-417203.0091792076,-316276.67708201095,0.0,272.20574019249773,251.10597516605316,242.15052436763,239.2281540413956,238.3889159135747,238.1230394033311,237.94063454124478,237.63906660259178,237.01831821780596,235.73270437908872,233.13820851767903,228.09085167115518,218.74150660113744,202.538103901527,259.3982897669049,245.17370687074313,240.13585081186216,238.64579817793086,238.22289837990505,238.043093453624,237.83048168442622,237.41362730393683,236.54381246574496,234.75860197736733,231.20692066002456,224.4276503569305,212.1953933282426,191.63808496467752,269.02171031364094,250.4158442973661,242.04017011972462,239.2327047323728,238.40207895329613,238.1291094578696,237.9335887329714,237.60644983142825,236.93384007040393,235.54513909801523,232.7538903451986,227.35222113157528,217.4176068469648,200.35527056533496
2026-07-11 13:50:00+00:00,1109.217,3441830.5195281506,3441833.7979800003,2897518.5373959388,544315.2605840615,3.278451849706471,544311.9821322118,3441.8337979800003,3441.8305195281505,3441833.7979800003,151.75566684078322,0,,,True,optimized,9,780364.8047468405,0.005698781678093794,0.0,0,none,0.011163740158081057,0.011163740158081057,0.006022602046302276,0.0,0.005141138111778781,0.5031631309888098,1.0,False,0.021,0.014977397953697725,0.021,151.76194785081225,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,287.0320522000169,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,225.85125881631444,True,1840878.2044686412,1840.8782044686411,-,0.0,331400780732.24396,92.05577242562332,61.425888341225544,287.0320522000169,200.7524342152206,286.53251436116875,237.80120261218008,192.16521084230214,0.0,0.0,0.0,0.0,0.0,0.0,-1.3901106915367334,-100.99240585123593,1056640.3329272976,1056640.3329272976,777565.4752327356,742545.9887276343,742579.025604654,1056640.3329272976,0.0,-415053.71317387954,-314061.3073226436,0.0,272.6344956308616,251.55146537985675,242.34065378555434,239.2793276635824,238.38994587522214,238.10984473487986,237.92542037921487,237.62714439107378,237.0150883419192,235.74750616440855,233.18834024352884,228.20676904229137,218.97173532256986,202.94827737402787,259.9712929922539,245.4826520625712,240.23693117686912,238.66281385949128,238.21368761658243,238.02780335896836,237.81618980950967,237.40493551183457,236.5474710438184,234.7871122365853,231.28312375921112,224.5903298430281,212.50250311830442,192.16521084230214,269.3583745789396,250.75615533145975,242.2188607475299,239.2806879406365,238.40286774046973,238.11601236771867,237.91842958002076,237.59452629586747,236.93051613551717,235.55962117288348,232.80313059798505,227.4657824935376,217.6419857684911,200.7524342152206
2026-07-11 14:00:00+00:00,1104.024,3425722.5547816707,3425720.2305599996,2896612.76017089,529107.4703891096,0.0,529109.7946107807,3425.7202305599994,3425.7225547816706,3425720.2305599996,151.1001476301617,0,,,True,optimized,9,811430.1518308073,0.0043386100322598395,0.0,0,none,0.0105,0.0105,0.005748197297870802,0.0,0.004751802702129199,6.942124214938872,1.0,False,0.021,0.0152518027021292,0.021,151.01285393687314,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,293.4746385761076,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.61098053426818,True,1840878.2044686412,1840.8782044686411,-,0.0,331778344123.5319,92.16065114542553,61.49587057441083,293.4746385761076,200.7068120349458,286.87756129095675,237.7865862404227,192.6671533098591,0.0,0.0,0.0,0.0,0.0,0.0,-1.4069535796747152,-101.05732882789097,1055734.5557022488,1055734.5557022488,772719.3235690437,730297.1861528365,730329.647641164,1055734.5557022488,0.0,-426462.2368889757,-325404.90806108474,0.0,273.1087436253808,251.97454254692906,242.5237847319885,239.32919916115077,238.3907895948574,238.09658150171228,237.9100418104235,237.61483254122464,237.011010071242,235.76053797754108,233.23491155756062,228.31581739423189,219.1894077858407,203.33708854830869,260.5132482742748,245.78069217625767,240.33696193354464,238.67998551689107,238.2045853014545,238.0124650786582,237.80166865858908,237.39570861455906,236.549990942986,234.81329191770553,231.35473207000345,224.74436056902724,212.794326684097,192.6671533098591,269.26218588516525,250.75112635421195,242.23081666044843,239.2787293468923,238.38908906824534,238.09775120770394,237.89861590488326,237.57394963790847,236.9090647474117,235.5366381553598,232.77737799827767,227.43536124905347,217.60465329442988,200.7068120349458
2026-07-11 14:10:00+00:00,1098.293,3407936.71557731,3407937.2814199994,2874395.3095371705,533541.971882829,0.5658426894806325,533541.4060401395,3407.9372814199996,3407.9367155773098,3407937.2814199994,150.99597661823998,0,,,True,optimized,9,788384.3082321153,0.004277764311762411,0.0,0,none,0.0105,0.0105,0.005797846171565458,0.0,0.004702153828434543,5.845470748294531,1.0,False,0.021,0.015202153828434543,0.021,150.96463302649263,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,292.7230320392513,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.675445883392,True,1840878.2044686412,1840.8782044686411,-,0.0,332151308320.14374,92.26425231115104,61.56500033640394,292.7230320392513,200.96794083622567,287.18264404730576,237.77183170527772,193.14786940050183,0.0,0.0,0.0,0.0,0.0,0.0,-1.4238071480334817,-101.12141015259967,1033517.1050685293,1033517.1050685293,756769.711017694,722696.3638432727,722728.404505627,1033517.1050685293,0.0,-411910.11071550194,-310788.70056290226,0.0,273.61331476418906,252.386686233806,242.70103281672982,239.3775749710062,238.39132914916985,238.08321937101098,237.8945263925145,237.60222412925376,237.00629377500167,235.77224168352944,233.27881208184462,228.41971047321204,219.39764654877638,203.70981861515065,261.0431938844773,246.06735838174384,240.43365925131434,238.6964733338491,238.19533216880137,237.99702594178282,237.78694767883627,237.3860439401024,236.55158120910042,234.83756218290452,231.42255925596453,224.89123473298895,213.07340285536876,193.14786940050183,270.02610181294716,250.94487771133416,242.30162605883555,239.29048052835466,238.37908556064414,238.08143247441242,237.8817796070395,237.5595924801602,236.90073878718783,235.54065084451648,232.80530767169452,227.5072059420577,217.75122106167225,200.96794083622567
2026-07-11 14:20:00+00:00,1091.973,3388323.6823506225,3388326.70062,2855367.2839679723,532959.4166520275,3.018269377294928,532956.3983826502,3388.32670062,3388.3236823506227,3388326.70062,150.96637086328155,0,,,True,optimized,9,773487.0051682461,0.004244767380233139,0.0,0,none,0.0105,0.0105,0.005827200230293989,0.0,0.004672799769706012,4.786105967349954,1.0,False,0.021,0.015172799769706011,0.021,150.969598274461,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,291.9687500146557,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.7133697295884,True,1840878.2044686412,1840.8782044686411,-,0.0,332517261698.38794,92.36590602732998,61.63283062726944,291.9687500146557,201.30933613017947,287.4281937957839,237.7570073648065,193.61834231435103,0.0,0.0,0.0,0.0,0.0,0.0,-1.440671194388024,-101.18427812725355,1014489.0794993311,1014489.0794993311,743094.828954132,711075.141213596,711106.5752009229,1014489.0794993311,0.0,-404566.7824256617,-303382.50429840817,0.0,274.0962390185592,252.8002514979125,242.87940527154785,239.42678743548555,238.39224440794493,238.06996107585564,237.8789809167112,237.58947359176207,237.0012553503225,235.78327695701515,233.3213834546394,228.52107819352514,219.60136670151994,204.07508359801776,261.5833436002634,246.3532508584782,240.53069094044997,238.71330985163792,238.18621961370349,237.98159101353477,237.7721336101994,237.37615040328066,236.55268516217947,234.86084375739196,231.4884530116933,225.03450803647638,213.3462090177749,193.61834231435103,270.48971826588513,251.2840289115406,242.42686539353082,239.32045928492946,238.37433045162388,238.06669581258532,237.865851913363,237.54664969183,236.89535432696204,235.55082802164333,232.8457839458393,227.60363159370468,217.94368894430715,201.30933613017947
2026-07-11 14:30:00+00:00,1085.002,3366695.297946395,3366696.1058799997,2828613.7432961133,538082.3625838864,0.8079336048103869,538081.5546502814,3366.69610588,3366.695297946395,3366696.1058799997,151.2086668930525,0,,,True,optimized,9,709367.1000385109,0.005505558377657392,0.0,0,none,0.010778217315673832,0.010778217315673832,0.00598604103696196,0.0,0.004792176278711873,0.7119736601811724,1.0,False,0.021,0.015013958963038043,0.021,151.29928923676042,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,288.14016745596507,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,228.69833874340884,True,1840878.2044686412,1840.8782044686411,-,0.0,332875902631.80756,92.46552850883543,61.699305539857605,288.14016745596507,201.82978135226327,287.45470756128566,237.74223968624761,194.08794091327619,0.0,0.0,0.0,0.0,0.0,0.0,-1.4575454988805479,-101.24582695514323,987735.5388274722,987735.5388274722,725518.0319379766,698949.941573893,698980.7159878378,987735.5388274722,0.0,-390000.64979477774,-288754.8228396345,0.0,274.5217982342971,253.22180750750286,243.0653437599316,239.4794125820195,238.39435849305616,238.05705590597034,237.86351681614173,237.57671671895633,236.9961641878203,235.79420575011713,233.363769794751,228.62216493766954,219.80476501721083,204.44024772710225,262.1232006855368,246.6481635644908,240.63214908253758,238.73185244435712,238.177644840644,237.96629442550235,237.7573301960886,237.36621002308235,236.55368168226403,234.8839200329787,231.55398344339233,225.17720092711863,213.61825088257902,194.08794091327619,271.08767098404866,251.7743916568849,242.63152473499997,239.37745696358706,238.37775550593562,238.05470376996772,237.85194877506677,237.537178898152,236.89718100308525,235.57592892327844,232.91620041258648,227.75772318503942,218.2414099147753,201.82978135226327
2026-07-11 14:40:00+00:00,1077.307,3342818.8342570285,3342818.9825799996,2816969.6822685306,525849.300311469,0.14832297107204795,525849.1519884978,3342.8189825799996,3342.8188342570284,3342818.9825799996,151.07888202496724,0,,,True,optimized,9,744399.0338502914,0.004187367852904268,0.0,0,none,0.0105,0.0105,0.005881160914055743,0.0,0.004618839085944257,2.9212311307926484,1.0,False,0.021,0.015118839085944257,0.021,150.99534055624017,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,290.3759386920783,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.7827110028213,True,1840878.2044686412,1840.8782044686411,-,0.0,333224983424.88025,92.56249539580007,61.76400845869193,290.3759386920783,202.04022412754676,287.5863254272642,237.72734307637575,194.54849326045613,0.0,0.0,0.0,0.0,0.0,0.0,-1.4744297987358967,-101.3057991320931,976091.4777998895,976091.4777998895,715488.0580488854,683077.1348314397,683107.1209199146,976091.4777998895,0.0,-394290.15601206804,-292984.35687997495,0.0,274.9219007402281,253.63688836305792,243.25356840849437,239.53378485974065,238.39719606891407,238.0443627998178,237.84804882727525,237.56381425099786,236.99072738708233,235.80441329940416,233.40472140967933,228.72052836316252,220.00330057219963,204.7974108777732,262.6454753806586,246.94610651661515,240.73679808863787,238.75182073014992,238.1695440631285,237.9510958421474,237.74246129526054,237.35605707218392,236.55421872616463,234.9060660786004,231.61770979639925,225.3165729849072,213.88461247996182,194.54849326045613,271.0578639130163,252.01822264738001,242.74806516945603,239.40829652657544,238.37382889816726,238.03986344471642,237.83493111436044,237.52159097542372,236.88612143531938,235.57442273145003,232.9334769548841,227.81006519923682,218.35490292198952,202.04022412754676
2026-07-11 14:50:00+00:00,1068.806,3316440.753456113,3316440.88964,2791340.863306827,525100.0263331733,0.13618388725444674,525099.8901492861,3316.44088964,3316.440753456113,3316440.88964,150.9788445310086,0,,,True,optimized,9,721874.9044153214,0.004130234860545804,0.0,0,none,0.0105,0.0105,0.005930378873773139,0.0,0.004569621126226862,1.718262821901476,1.0,False,0.021,0.015069621126226862,0.021,150.94820905557853,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,289.3045882491657,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.84553213773745,True,1840878.2044686412,1840.8782044686411,-,0.0,333565984856.6068,92.65721801572411,61.82721384952762,289.3045882491657,202.3262851317864,287.6608154375778,237.7123624360179,194.99684331457507,0.0,0.0,0.0,0.0,0.0,0.0,-1.4913238574931018,-101.36435254322964,950462.6588381856,950462.6588381856,697162.7745957766,669670.7953819323,669700.0720875005,950462.6588381856,0.0,-382126.9392939147,-280762.58675068506,0.0,275.3114802266466,254.04317479178914,243.44109195074319,239.5887993192628,238.40041100986738,238.03178210814843,237.8325421394526,237.55073631159348,236.98489111517128,235.81378747061177,233.4440054327739,228.81569767004564,220.1960554056349,205.1448748362215,263.1454344779357,247.24124189330482,240.84222580994495,238.77243402750503,238.1616924102451,237.93593083392375,237.72749345847515,237.34564119303568,236.55418992207427,234.9270555104102,231.67916418065133,225.45169195624013,214.14351662078676,194.99684331457507,271.47590327105553,252.27100340711823,242.86597733881337,239.43867487519793,238.36973216744187,238.02525481133728,237.81863739007923,237.50761467096964,236.8784571641275,235.57985453489198,232.96445665194315,227.88829812738166,218.5144353570258,202.3262851317864
2026-07-11 15:00:00+00:00,1059.399,3287250.5241561057,3287251.53306,2765839.9146132134,521411.6184467864,1.0089038941077888,521410.6095428922,3287.25153306,3287.2505241561057,3287251.53306,150.93524708875114,0,,,True,optimized,9,701398.3875942911,0.004079547587377933,0.0,0,none,0.0105,0.0105,0.005975570139077044,0.0,0.004524429860922957,0.5158758773778231,1.0,False,0.021,0.015024429860922957,0.021,150.91117486464313,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,288.17669131495563,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.90285256779555,True,1840878.2044686412,1840.8782044686411,-,0.0,333897360860.3511,92.74926690565307,61.888635145397785,288.17669131495563,202.63053642976027,287.66823351322495,237.69731804034635,195.43601653973425,0.0,0.0,0.0,0.0,0.0,0.0,-1.5082273977082705,-101.42124129101344,924961.7101445723,924961.7101445723,678929.1382030939,653686.1364908926,653714.5808647845,924961.7101445723,0.0,-372668.3705708012,-271247.12927978777,0.0,275.6702631948365,254.44577462083515,243.62955263628888,239.64497458434934,238.4041624292709,238.019364078474,237.81702729955458,237.5375306465509,236.97875387085094,235.82253362932263,233.48203827696673,228.90848571674863,220.3845404034955,205.48526827929783,263.6404348073237,247.5351577198598,240.94890040121632,238.7938285001734,238.15412921907452,237.92081896920175,237.71245510812224,237.3350220412426,236.55372247860416,234.9471515567895,231.7388718817805,225.58356048174952,214.39677050183028,195.43601653973425,271.79524118171645,252.5708667557029,242.9977379888246,239.47438068390957,238.36730646403788,238.0111473753012,237.80257658560456,237.49394432067254,236.87141794230956,235.5866095511182,232.9981585424361,227.97193101519406,218.6841949523921,202.63053642976027
2026-07-11 15:10:00+00:00,1048.969,3254891.0342782596,3254887.86886,2740977.9662792278,513909.90258077206,0.0,513913.067999032,3254.88786886,3254.8910342782597,3254887.86886,150.81072345166666,0,,,True,optimized,9,628644.1928230424,0.005276180748269748,0.0,0,none,0.010395498275756837,0.010395498275756837,0.005976355753229821,0.0,0.004419142522527016,0.4116866075897292,1.0,False,0.021,0.01502364424677018,0.021,150.7372058633758,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,288.0799201208147,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.7674024555323,True,1840878.2044686412,1840.8782044686411,-,0.0,334218065070.8705,92.83835140857514,61.94807840012518,288.0799201208147,202.8620861206327,287.6665300733561,237.68216959778266,195.8641624376043,0.0,0.0,0.0,0.0,0.0,0.0,-1.5251401151669646,-101.47630475216417,900099.7618105864,900099.7618105864,660605.1792020752,635955.7905539374,635983.3222845128,900099.7618105864,0.0,-365592.7442782378,-264116.43952607363,0.0,276.00383229212525,254.8407498945647,243.81753003686921,239.70171691841253,238.40826099328618,238.00705229234475,237.8014786787186,237.52416457478682,236.97224965831865,235.83051324044615,233.51853680897017,228.99833532278583,220.56770991376595,205.81674994219048,264.11895860747796,247.82732942120177,241.05623554032886,238.81581084728916,238.14679785504356,237.90573982351327,237.6973272173632,237.3241635370233,236.55274025379933,234.96619634562953,231.79651660436107,225.71157152889188,214.64327210218013,195.8641624376043,271.97297386026173,252.80829187661868,243.10580777473803,239.50217231604515,238.36260360005656,237.99622931858053,237.78576516297088,237.47885972175018,236.8614041881511,235.58720752871193,233.0195309738178,228.03188783903104,218.81094388552157,202.8620861206327
2026-07-11 15:20:00+00:00,1037.379,3218924.7870846684,3218924.7942599994,2712660.229678587,506264.56458141236,0.007175331003963947,506264.5574060811,3218.9247942599995,3218.9247870846684,3218924.7942599994,150.56920683686533,0,,,True,optimized,9,653415.3711579513,0.003952414706235084,0.0,0,none,0.010267925262451173,0.010267925262451173,0.005976435189362965,0.0,0.004291490073088208,0.35152405783361473,1.0,False,0.021,0.015023564810637036,0.021,150.50554028625297,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,288.01805413118973,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,232.8455397931914,True,1840878.2044686412,1840.8782044686411,-,0.0,334527426859.3362,92.9242852387045,62.00541931113133,288.01805413118973,203.04726678840328,287.6613138807257,237.66689035908158,196.27858790887012,0.0,0.0,0.0,0.0,0.0,0.0,-1.5420616855015625,-101.52942200758781,871782.0252099461,871782.0252099461,639755.5727022539,617105.8441560398,617132.4027837516,871782.0252099461,0.0,-356179.04443378234,-254649.62242619455,0.0,276.32048317508355,255.22455031919213,244.002688659179,239.75807408314196,238.41238582828956,237.99474931208877,237.78585828072056,237.510599731599,236.9653054950949,235.83757387742133,233.5531883869316,229.08462665427763,220.74438906489894,206.13722257647308,264.57819120441553,248.11426204618232,241.1628093512792,238.83786266433177,238.13954138989368,237.89064391671275,237.6820789216218,237.31301626673118,236.55114063713188,234.98397584038713,231.85166513266986,225.83488129175518,214.88145904765696,196.27858790887012,272.1481069842182,252.99191660103762,243.19042995809568,239.52158650762286,238.3553259073574,237.98048866609142,237.76842140159945,237.4629047519999,236.84958009090414,235.58403759314234,233.03330596924104,228.0771265690081,218.9106580057017,203.04726678840328
2026-07-11 15:30:00+00:00,1024.464,3178848.5593020963,3178850.32416,2681723.096066724,497127.2280932758,1.7648579035885632,497125.4632353721,3178.8503241599997,3178.8485593020964,3178850.32416,150.30451754318887,0,,,True,optimized,9,624905.307927742,0.00386983279683372,0.0,0,none,0.010123649597167972,0.010123649597167972,0.0059766514992552235,0.0,0.004146998097912748,0.3221022731830203,1.0,False,0.021,0.015023348500744778,0.021,150.22834067368464,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,287.9834161539087,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,234.097740920013,True,1840878.2044686412,1840.8782044686411,-,0.0,334824421804.3667,93.00678383454631,62.06046799958356,287.9834161539087,203.19704252901417,287.65431970930877,237.65146188548522,196.6777381630427,0.0,0.0,0.0,0.0,0.0,0.0,-1.558991755008687,-101.58041704274652,840844.891598083,840844.891598083,616992.5175395753,596546.4945760298,596571.9920936092,840844.891598083,0.0,-345853.31654722034,-244272.89950447384,0.0,276.62177430623404,255.59567195884284,244.18341008291463,239.81331769451324,238.4162803651237,237.98237569027873,237.77013845935818,237.4968144714533,236.9578834163907,235.8436365366446,233.58582969045554,229.16703328334066,220.91395148298753,206.4455506548405,265.01943804252153,248.39359496762881,241.26740581006888,238.85952496500522,238.13221336706331,237.87548656596732,237.6666888986647,237.30155236932188,236.54886749904176,235.00037255102527,231.904077424314,225.95301763088176,215.11044402724212,196.6777381630427,272.3015938280232,253.1399869556613,243.25636082694234,239.53417297863388,238.34589661391476,237.96405067343557,237.75064889194823,237.44627638384966,236.8363665180098,235.5779811361889,233.04126424803644,228.11111567943846,218.98970778436808,203.19704252901417
2026-07-11 15:40:00+00:00,1010.025,3134044.2073055147,3134046.9734999994,2647614.5535762054,486432.419923794,2.7661944846622646,486429.6537293092,3134.0469734999992,3134.0442073055146,3134046.9734999994,149.99203661234108,0,,,True,optimized,9,593487.1742921865,0.00377389550408053,0.0,0,none,0.009961669921875003,0.009961669921875003,0.005976928834115871,0.0,0.0039847410877591315,0.29105575788480564,1.0,False,0.021,0.01502307116588413,0.021,149.9024958931464,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,287.94537546719357,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.54686592022978,True,1840878.2044686412,1840.8782044686411,-,0.0,335107882099.98584,93.08552280555162,62.11300800998848,287.94537546719357,203.31082550969782,287.6455603815119,237.63586652909038,197.06037692887654,0.0,0.0,0.0,0.0,0.0,0.0,-1.5759299364113017,-101.62908841568903,806736.3491075643,806736.3491075643,591926.6602032726,574038.5787611188,574062.9144475901,806736.3491075643,0.0,-334302.52307566325,-232673.43465997424,0.0,276.90770237506257,255.95263049870428,244.35836270826357,239.8668136455305,238.4197171051996,237.96986010575074,237.75429456502687,237.4827903423528,236.94995171768883,235.84863537017478,233.6163246086498,229.24528254378956,221.07587375113096,206.7407840764769,265.44174886032806,248.66370071879868,241.36902411920101,238.88040713887418,238.12468640666972,237.86022850020362,237.65113916243266,237.289749516454,236.54587631261924,235.01529329103334,231.9535631391454,226.06560518760062,215.32952159528608,197.06037692887654,272.41743178728314,253.25300572310059,243.3041061189097,239.5399739527074,238.3343125659694,237.9469074847611,237.73243747756305,237.4289584838064,236.8217322652896,235.56897619326685,233.04328581590096,228.13363022237613,219.0477123474046,203.31082550969782
2026-07-11 15:50:00+00:00,993.821,3083769.2401150684,3083766.93374,2609541.094495265,474225.83924473496,0.0,474228.14561980346,3083.76693374,3083.7692401150684,3083766.93374,149.58931812761887,0,,,True,optimized,9,558792.5761030704,0.003661878981681007,0.0,0,none,0.009779663085937503,0.009779663085937503,0.005977266106012539,0.0,0.0038023969799249636,0.2236896962552919,1.0,False,0.021,0.015022733893987462,0.021,149.5211534545845,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,287.8692500777672,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,237.2324685553421,True,1840878.2044686412,1840.8782044686411,-,0.0,335376395270.4427,93.16010979734519,62.16277753675359,287.8692500777672,203.38459152356216,287.63316671651313,237.62008484981538,197.42517361186097,0.0,0.0,0.0,0.0,0.0,0.0,-1.5928758017618256,-101.67519210314289,768662.8900266237,768662.8900266237,563992.1429032759,549174.0910208295,549197.1428645564,768662.8900266237,0.0,-321140.9392652102,-219465.74716206727,0.0,277.17756753069625,256.2936584268252,244.52618089979032,239.9179232359141,238.42246637482816,237.95713024810433,237.7383010017759,237.46850718332195,236.94147515819824,235.85249720784444,233.64452227520314,229.3190732724427,221.2295799703306,207.02188279715662,265.8437938778952,248.92284761425512,241.46668763260482,238.90012360964732,238.11683478897734,237.84483042677806,237.63541084876596,237.2775833503565,236.54211826108337,235.02863610946505,231.9999145745159,226.1722362889278,215.537928836991,197.42517361186097,272.4898410138916,253.32624558140878,243.33213092765263,239.5384034993479,238.320381271777,237.9289919577834,237.71373829839573,237.41087082374156,236.8055134883176,235.5566856765801,233.03869755367535,228.14337011963235,219.08231392561305,203.38459152356216
2026-07-11 16:00:00+00:00,975.557,3027096.651657168,3027094.8375799996,2567481.0926599028,459613.7449200968,0.0,459615.55899726483,3027.0948375799994,3027.096651657168,3027094.8375799996,149.15515714558566,0,,,True,optimized,9,520363.5996890421,0.0035300063394996624,0.0,0,none,0.009574785232543948,0.009574785232543948,0.005977775002194173,0.0,0.003597010230349775,0.1768923526893218,1.0,False,0.021,0.015022224997805828,0.021,149.07550881187692,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,287.81005906920245,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,239.2067316790667,True,1840878.2044686412,1840.8782044686411,-,0.0,335628380969.65955,93.23010582490544,62.20948365913954,287.81005906920245,203.41275675625948,287.6180915701527,237.60409456681523,197.77057412510214,0.0,0.0,0.0,0.0,0.0,0.0,-1.6098288778551368,-101.71845655986816,726602.8881912618,726602.8881912618,533145.3410418115,521672.98969293537,521694.62192129804,726602.8881912618,0.0,-306626.72282983194,-204908.26626996376,0.0,277.43073435803063,256.6167158448483,244.68536829921024,239.9659651105924,238.42428510203183,237.94410949815583,237.72212982440718,237.4539415053975,236.9324117757513,235.85513492117408,233.6702435532474,229.38804924383393,221.3743919701169,207.28762873441437,266.2239018878263,249.16908388288078,241.55935037903495,238.9182664260154,238.1085258054342,237.82925044535264,237.61948268762708,237.26502506200075,236.53753522662765,235.04027986688547,232.04288573003126,226.27242992719636,215.73477019949914,197.77057412510214,272.51136846078373,253.35424662544557,243.3380387683779,239.5286427496194,238.3038418043864,237.91021151256845,237.6944838477878,237.3919016141111,236.78748174251737,235.54064003586038,233.02656047963532,228.1385352410683,219.09022688115374,203.41275675625948
2026-07-11 16:10:00+00:00,954.872,2962909.466091395,2962910.5236799996,2532343.8384234956,430566.685256504,1.0575886047445238,430565.62766789936,2962.9105236799996,2962.9094660913947,2962910.5236799996,147.0093423955627,0,,,True,optimized,9,487695.2440620469,0.0022903361067237987,0.0,0,none,0.007875,0.007875,0.0052099281469316265,0.0,0.0026650718530683735,21.478549242591157,1.0,False,0.021,0.015790071853068376,0.021,146.84031378174618,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,309.0966408127439,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,258.18432409519244,True,1840878.2044686412,1840.8782044686411,-,0.0,335857015413.17926,93.2936153925498,62.251861573179355,309.0966408127439,202.56584363613422,288.6259388806303,237.5873417909674,198.06319448924665,0.0,0.0,0.0,0.0,0.0,0.0,-1.6267885680985674,-101.75814146058273,691465.6339548543,691465.6339548543,498792.90664213756,482795.7048764161,482815.54732677335,691465.6339548543,0.0,-310408.2280886637,-208650.086628081,0.0,277.77756997901275,256.884234718918,244.8144052514605,240.00235437523904,238.4223498994224,237.92991912852327,237.70537327842248,237.4385833182308,236.92174495266926,235.85442711256977,233.6891721116147,229.44375383996814,221.49452676066377,207.51040936422416,266.5438620106787,249.37444434460386,241.63463623361986,238.9305342228743,238.09843636760482,237.81302360931647,237.60298148030574,237.2514152494237,236.53075501461956,235.04739071244947,232.07680804725388,226.3553105336204,215.90030229307197,198.06319448924665,271.52346003720254,252.62913465556514,243.009058189305,239.40230308757234,238.25147606642858,237.8789650774033,237.66543257574187,237.35574515718085,236.73368736232894,235.4506785677409,232.86643117915628,227.84944397309363,218.58132010654575,202.56584363613422
2026-07-11 16:20:00+00:00,931.313,2889808.183139832,2889808.36022,2470716.142421871,419092.2177981292,0.17708016792312264,419092.04071796115,2889.80836022,2889.808183139832,2889808.36022,146.5469329644669,0,,,True,optimized,9,433299.07254264987,0.0021147028726355693,0.0,0,none,0.007875,0.007875,0.005354081364738445,0.0,0.0025209186352615548,16.53444730960632,1.0,False,0.021,0.015645918635261557,0.021,146.48313143960812,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,305.16038619023664,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,258.4476358378274,True,1840878.2044686412,1840.8782044686411,-,0.0,336066158818.83136,93.35171078300871,62.290626779026205,305.16038619023664,202.4197689633024,289.4885388434616,237.57027117311088,198.31374471900807,0.0,0.0,0.0,0.0,0.0,0.0,-1.643754288518347,-101.79432251867723,629837.9379532299,629837.9379532299,455871.79741981503,450348.5747431293,450366.66527217656,629837.9379532299,0.0,-281265.59519973054,-179471.27268105332,0.0,278.17630291951735,257.1083345302007,244.91892895400107,240.02906502794858,238.41725162187277,237.9147413332541,237.68814554536127,237.4226230600636,236.90987849430573,235.851222559759,233.70302955840216,229.48953532538164,221.59616187906119,207.70086174343683,266.8156936265315,249.5433843704633,241.693704807273,238.93716239409574,238.0866182885762,237.7961985190527,237.58601201264858,237.2369827134116,236.5222604112637,235.05095560051382,232.10362833309466,226.42454773236645,216.04102611393955,198.31374471900807,271.3630663536276,252.44635644294104,242.90789866340734,239.35240649318732,238.22217362598226,237.8561288073899,237.64393649536723,237.333528632249,236.70905069129228,235.42089845530256,232.8264881634297,227.79041111262705,218.48872051040303,202.4197689633024
2026-07-11 16:30:00+00:00,904.314,2806034.767141895,2806032.0831599995,2399761.3365468387,406270.7466131607,0.0,406273.43059505615,2806.0320831599993,2806.034767141895,2806032.0831599995,146.7764226577595,0,,,True,optimized,9,313700.97389732185,0.003787876263316557,0.0,0,none,0.008561310768127443,0.008561310768127443,0.005903950610582037,0.0,0.0026573601575454056,0.7583168068938448,1.0,False,0.021,0.015096049389417963,0.021,146.84020957266694,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,290.2468556503554,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,250.2437473173755,True,1840878.2044686412,1840.8782044686411,-,0.0,336255200902.37286,93.40422247288136,62.3256661591078,290.2468556503554,202.72663215633563,289.5744347256237,237.55322524537894,198.55765470646855,0.0,0.0,0.0,0.0,0.0,0.0,-1.66072540606855,-101.82670530121781,558883.1320781976,558883.1320781976,409476.65927207615,416880.65314578736,416896.8445370576,558883.1320781976,0.0,-243812.99284235772,-141986.28754113993,0.0,278.4828884228411,257.3289658604724,245.02057466900277,240.0545554934376,238.4117340843469,237.89942853729482,237.6708547075095,237.4065862450491,236.89786226550885,235.8477083154339,233.7162609804005,229.53409800560846,221.69553952614189,207.88739648746656,267.0859714572221,249.70582099559726,241.7495109661597,238.94257633794302,238.07441519914198,237.77924740433934,237.56896266954445,237.22242258429756,236.51350192737647,235.05397312592928,232.129349201745,226.49166722380272,216.17788726017284,198.55765470646855,271.89795593500696,252.66529427344187,242.9837752630859,239.36360292804042,238.21150242217234,237.8397327496317,237.62748326284068,237.32015218594697,236.7028081809466,235.42915230809237,232.86276011557524,227.87795739806128,218.66310578436432,202.72663215633563
2026-07-11 16:40:00+00:00,873.153,2709342.61138942,2709341.36982,1840878.2044686412,868463.1653513589,0.0,868464.4069207788,2709.34136982,2709.34261138942,2709341.36982,146.24672456845065,0,,,True,optimized,9,314786.3348281593,0.0026404166790123078,0.0,0,none,0.008281070709228518,0.008281070709228518,0.005900558701738271,0.0,0.0,,,False,0.021,0.01509944129826173,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,289.5528518660617,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,253.7998133398299,True,1840878.2044686412,1840.8782044686411,-,0.0,336196144191.5736,93.38781783099267,62.314719863461356,,,289.548534310029,237.53251362821263,198.54083244450106,0.0,0.0,0.0,0.0,0.0,0.0,-1.6776948309036241,-101.81654901044494,0.0,0.0,0.0,3393.7758237390954,3388.6976783526625,0.0,0.0,-98427.85133209228,3388.6976783526625,0.0,278.4580943473913,257.3062817724971,244.9991182498324,240.03359439154454,238.39093683890107,237.87868238957884,237.65013135790284,237.3858892537504,236.87721601464494,235.82716680745207,233.69593206362276,229.51418621740666,221.67640954939358,207.86964370625506,267.06231417093784,249.6838972616127,241.72838080765348,238.92172614587625,238.05365159813346,237.75851324357242,237.54824948271715,237.20174396159774,236.4928940128266,235.03351078542272,232.10917856374436,226.47205888633025,216.15930760609237,198.54083244450106,271.89795593500696,252.66529427344187,242.9837752630859,239.36360292804042,238.21150242217234,237.8397327496317,237.62748326284068,237.32015218594697,236.7028081809466,235.42915230809237,232.86276011557524,227.87795739806128,218.66310578436432,202.72663215633563
2026-07-11 16:50:00+00:00,836.909,2596876.360608755,2596878.41246,2212466.896966589,384411.51549341064,2.0518512446433306,384409.4636421659,2596.8784124599997,2596.876360608755,2596878.41246,143.98617034549648,0,,,True,optimized,9,196112.89448517986,0.0012091304672862324,0.0,0,none,0.007569936275482177,0.007569936275482177,0.005901585237362144,0.0,0.0016683510381200334,4.187595423485504,1.0,False,0.021,0.015098414762637857,0.021,144.33065211881353,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,293.73612973351453,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,264.0224964762025,True,1840878.2044686412,1840.8782044686411,-,0.0,336334297697.71173,93.42619380491992,62.340326929996436,293.73612973351453,201.7584020356585,289.70611851898775,237.51513955882422,198.74089606035668,0.0,0.0,0.0,0.0,0.0,0.0,-1.69466820884895,-101.84026767195544,371588.69249794807,371588.69249794807,271675.6405090227,332084.2519047378,332096.11123549304,371588.69249794807,0.0,-141332.84893441046,-39492.581262455016,0.0,278.66570153777997,257.4841132089922,245.07851605757384,240.05104426725165,238.38329058956725,237.86314111548316,237.63301791359905,237.36982926683507,236.86448230623986,235.82145769240825,233.70405428314328,229.54817970447735,221.7556482818505,208.02079031524065,267.28996172397325,249.81503658506873,241.77140814579852,238.92327530285036,238.04073888214526,237.7417165691539,237.53138970387133,237.1869581318143,236.4829315304562,235.033336040686,232.1278725488704,226.52515673553853,216.2703579756485,198.74089606035668,270.7695193564422,251.90872659539664,242.64324580390291,239.22511895263102,238.14480187802073,237.7928895730276,237.5818879093601,237.26605727372217,236.62839473629813,235.31332825621422,232.66690167503913,227.53571654940714,218.07316818253142,201.7584020356585
2026-07-11 17:00:00+00:00,794.384,2464924.1000824496,2464925.88896,2160357.4355656467,304568.4533943534,1.7888775505125523,304566.6645168028,2464.92588896,2464.9241000824495,2464925.88896,143.96767382452407,0,,,True,optimized,9,179870.30115890183,0.0011243320224907111,0.0,0,none,0.007398313522338867,0.007398313522338867,0.005895409178583818,0.0,0.001502904343755049,0.18159793399956925,1.0,False,0.021,0.015104590821416183,0.021,143.88877586336042,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,289.8877164529873,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,266.7723281687438,True,1840878.2044686412,1840.8782044686411,-,0.0,336427592219.87164,93.45210894996434,62.35761928183816,289.8877164529873,201.46412667374648,289.71708457192176,237.49710591265284,198.89596927532537,0.0,0.0,0.0,0.0,0.0,0.0,-1.7116442493984358,-101.85624329691389,319479.2310970056,319479.2310970056,234392.5974557376,257339.12575095484,257347.11356343408,319479.2310970056,0.0,-163988.3608304854,-62132.11753357152,0.0,278.8152727615461,257.6164726900889,245.13383041632358,240.05898420730537,238.3722496365077,237.84618380843546,237.61492499502842,237.3526122088494,236.84993319955547,235.81252408457857,233.7061657013115,229.57092881301892,221.81443634377183,208.13674803455905,267.4626049376053,249.91060454109228,241.7989589749068,238.9192276881015,238.02576213311158,237.72384064022833,237.51352253641733,237.17076561337248,236.47060016590538,235.02882842645744,232.1384336000026,226.56316125761995,216.35451144974633,198.89596927532537,270.36512245547544,251.6420457301408,242.51281364094845,239.1648467159522,238.1102401474917,237.76572340984555,237.55558403884703,237.2374787410784,236.5940798246364,235.26722311682664,232.59788960588787,227.42452646101853,217.8898902537832,201.46412667374648
2026-07-11 17:10:00+00:00,744.021,2308652.4487873935,2308652.5217399998,1840878.2044686412,467774.31727135857,0.07295260624960065,467774.2443187523,2308.65252174,2308.6524487873935,2308652.5217399998,142.67936177532687,0,,,True,optimized,9,99300.92169441673,0.0006890667573778248,0.0,0,none,0.006908018589019775,0.006908018589019775,0.005894983158195951,0.0,0.0,,,False,0.021,0.01510501684180405,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,289.1568992843828,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,275.41426177423676,True,1840878.2044686412,1840.8782044686411,-,0.0,336368518314.36865,93.43569953176907,62.34666979911429,,,289.6911699273961,237.47639989286517,198.8791132711367,0.0,0.0,0.0,0.0,0.0,0.0,-1.728618596741628,-101.84608405915341,0.0,0.0,0.0,3394.654506382445,3389.5748875021964,0.0,0.0,-98456.50917165121,3389.5748875021964,0.0,278.79044553220695,257.59375992526134,245.11236270083631,240.03802266368632,238.3514563292704,237.82544297138546,237.59420722388842,237.33192060095516,236.8292917291641,235.79198608588786,233.68583779143987,229.5510133513273,221.79529450841068,208.11897038374096,267.43891008425896,249.88866038155638,241.77782388439866,238.89837982484815,238.0050033847945,237.70311200576953,237.492814879225,237.15009214297038,236.44999653039972,235.00836859389202,232.1182620559241,226.54354578937975,216.33591417949492,198.8791132711367,270.36512245547544,251.6420457301408,242.51281364094845,239.1648467159522,238.1102401474917,237.76572340984555,237.55558403884703,237.2374787410784,236.5940798246364,235.26722311682664,232.59788960588787,227.42452646101853,217.8898902537832,201.46412667374648
