timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 17:20:00+00:00,683.791,2121762.1315385513,2121762.44554,1830967.2719072388,290795.17363276146,0.314001448918134,290794.85963131266,2121.76244554,2121.7621315385513,2121762.44554,142.10559044966672,0,,,True,optimized,9,0.0,0.0,11674.008353038458,10,step_turn,0.0061783289909362795,0.0061783289909362795,0.005214895813912154,0.0006861330576498257,0.00019268663540482518,2.5815318530474656,0.2,False,0.021,0.015098971128438022,0.021,140.2343955829377,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,292.23350857814455,139.76828801449614,139.91960864188383,1833478.669519456,1833.4786695194562,1784232.5717842672,1784.2325717842673,49246.0977351888,49.2460977351888,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-7399.534949185094,336269865629.6204,93.4082960082279,62.328384299651916,292.23350857814455,191.03324271994094,289.64205971138745,237.43804118287593,196.17091016219032,49246.0977351888,49.2460977351888,7399.534949185094,7.399534949185094,0.0,0.0,-1.7455898622543582,-101.8275930763797,46734.700122971444,46734.700122971444,34523.421794971786,-13341.251396857042,0.0,46734.700122971444,49246.0977351888,-161909.74363483262,-60082.15055845292,0.0,278.7831952738455,257.5939295015047,245.0941822103556,240.00700091019243,238.31503190694352,237.78727890406816,237.55567475164165,237.2935807223788,236.7916106944814,235.75571671868477,233.65238358603636,229.52291175685605,221.7767784024474,207.95060944267874,267.4052693403019,249.85659763327934,241.7419929633286,238.85992566035677,237.9654801987498,237.66325366946663,237.45288843071782,237.11020746825483,236.41025237102048,234.96893794114297,232.07949200853432,226.50612567607115,216.30114221489157,196.17091016219032,267.5741647546346,249.9611647651487,241.7920044710765,238.88510903995413,237.98217087509147,237.67770960747134,237.4673545983297,237.12596349638645,236.42897494489736,234.99365910201706,232.11572504072333,226.56327055153565,216.39325085108666,191.03324271994094
2026-07-11 17:30:00+00:00,611.089,1896172.4633067208,1896172.50166,1742126.7953294914,154045.7063305087,0.03835327923297882,154045.66797722946,1896.17250166,1896.1724633067208,1896172.50166,208.0461346832856,0,,,True,optimized,9,0.0,0.0,195430.81226022332,4,step_turn,0.013125000000000001,0.013125000000000001,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.2343955829377,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,272.11843290345166,,140.0,1840878.2044686412,1840.8782044686411,1742126.7953294914,1742.1267953294914,98751.40913914982,98.75140913914983,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,336151136814.0918,93.37531578169217,62.306377643694645,,,289.60564790922774,237.39752743607508,195.6281585958889,98751.40913914982,98.75140913914983,0.0,0.0,0.0,0.0,-1.76255767947063,-101.80690329763141,0.0,0.0,0.0,3391.611512338597,2676.953222405413,0.0,98751.40913914982,-99129.95007522599,2676.953222405413,0.0,278.73546615970264,257.55021557816576,245.05263116398524,239.9661691138172,238.27440322324316,237.74670854380378,237.5151357775904,237.25308810025433,236.7512127964521,235.71551680807823,233.61258852007867,229.48391854481886,221.73930487179035,207.89036911966596,267.35880052234944,249.81374670705887,241.70062517489274,238.81901934640885,237.92470261808444,237.62251818112722,237.4121860681819,237.0695634552067,236.36972967029016,234.92866706663204,232.03973010805308,226.46735725245966,216.26422101559905,195.6281585958889,267.3138992899827,249.80489833246114,241.71729930792137,238.84609460001795,237.95507673225586,237.65362810057587,237.4430517878784,237.09944758406525,236.39748099315935,234.95213673342624,232.05499817204517,226.4677985397779,216.23995800007916,185.93747546513788
2026-07-11 17:40:00+00:00,522.751,1622064.2258237787,1622064.98794,1579298.5033949388,42766.48454506113,0.7621162212453783,42765.72242883989,1622.0649879399998,1622.0642258237788,1622064.98794,205.41472281346927,0,,,True,optimized,9,0.0,0.0,432931.7782780444,11,step_turn,0.0105,0.0105,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.2343955829377,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,273.8281840191679,,139.9689089273756,1838016.460571249,1838.0164605712491,1579298.5033949388,1579.2985033949387,258717.9571763102,258.7179571763102,0.0,,False,1840878.2044686412,1840.8782044686411,-,-2861.7438973921817,335936875190.77374,93.31579866410382,62.266663764564164,,,289.48548034856293,237.35683185315938,193.2710665071678,258717.9571763102,258.7179571763102,2861.7438973921817,2.8617438973921816,0.0,0.0,-1.7795191643565016,-101.76890931523003,0.0,0.0,0.0,3389.2367303106294,3384.160961449932,0.0,258717.9571763102,-98384.7483537801,3384.160961449932,0.0,278.6059761798896,257.4470525444217,244.98454322135538,239.9164045868877,238.23141813808382,237.7057045327047,237.47441418261448,237.21187758989294,236.7087200368912,235.6703850234163,233.56234426153145,229.4243058838588,221.66379900171893,207.59052582639802,267.2127584523484,249.71808246403535,241.63908886448638,238.77155766869112,237.8817676926181,237.5806531825894,237.37011455592952,237.02641694059213,236.32422851557794,234.87846459615355,231.98060232062355,226.39229955248223,216.16319718891697,193.2710665071678,265.43039219786124,248.792292730419,241.3078038262639,238.68722065394195,237.87701253023067,237.59434223074103,237.3792351630035,237.01458242089848,236.2666359843969,234.7293392639494,231.65718313840262,225.75623342683664,215.0133017864255,152.12844897120274
2026-07-11 17:50:00+00:00,415.586,1289539.580081143,1289538.4228400001,1289539.580081143,0.0,0.0,0.0,1289.53842284,1289.539580081143,1289538.4228400001,140.2343955829377,0,,,True,optimized,9,0.0,0.0,721806.9438511473,14,step_turn,0.007875,0.007875,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.2343955829377,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.93268441624173,,139.94414596942713,1835737.1810929754,1835.7371810929753,1326998.4711283757,1326.9984711283757,508738.70996459963,508.73870996459965,0.0,,False,1840878.2044686412,1840.8782044686411,-,-5141.023375665769,335631631964.795,93.23100887910972,62.21008623848092,139.76828801449614,285.79671289544285,289.2831807868351,237.3356674931996,190.4930177819095,508738.70996459963,508.73870996459965,5141.023375665769,5.141023375665769,0.0,0.0,-1.7964717326332211,-101.71540966031725,0.0,0.0,,,101715.40966031725,0.0,508738.70996459963,0.0,101715.40966031725,0.0,278.3845356246563,257.28687287953994,244.9031720321968,239.87566087896673,238.20557582738851,237.68413469585857,237.45330458260872,237.18936546596836,236.68271561446693,235.6372290632755,233.51534535990723,229.3519469813062,221.54840973118866,206.94540243679194,266.98584069218913,249.5919384822781,241.57930192093565,238.7388442607915,237.85766943954548,237.55848422733078,237.34731411699195,237.00107265895377,236.2933891139868,234.83668507673573,231.91809771321175,226.29289882986706,216.00382134096006,190.4930177819095,263.67690639305243,247.90019555566326,240.95516026341846,238.55055860282098,237.80800734936494,237.53962218665342,237.31766528013972,236.9291416376467,236.1302534115377,234.49194170669654,231.22910847360896,224.9905843376976,213.70312190067258,147.26953682985962
2026-07-11 18:00:00+00:00,288.714,895862.3064792962,895862.2191599999,895862.3064792962,0.0,0.0,0.0,895.8622191599999,895.8623064792962,895862.2191599999,140.2343955829377,0,,,True,optimized,9,0.0,0.0,1063752.0724305385,5,step_turn,0.00525,0.00525,0.0034625390625000006,0.004272671084106555,0.0,,,False,0.021,0.013264789853393445,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.92923477008856,139.76828801449614,139.8694597293629,1828862.7675175774,1828.8627675175774,958759.9723381341,958.759972338134,870102.7951794433,870.1027951794433,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-12015.436951063806,335109570287.6873,93.08599174657981,62.11332091941802,139.76828801449614,282.37929706607423,288.9204900314914,237.31174537339908,187.66385275245307,870102.7951794433,870.1027951794433,12015.436951063806,12.015436951063807,0.0,0.0,-1.813409246037016,-101.62508042276833,0.0,0.0,,,101625.08042276834,0.0,870102.7951794433,0.0,101625.08042276834,0.0,277.99695015711154,257.02424235776755,244.7789015765843,239.82005874030406,238.17465073295355,237.66006177081883,237.42961298439872,237.1626114601001,236.64869611333324,235.58847261404082,233.4382738543065,229.2234997238735,221.3229195923626,205.80503805661303,266.6045720117146,249.3931744514569,241.49334906833647,238.69780735672725,237.83063182174607,237.53430500234145,237.32151200218829,236.96991377288884,236.25085735776713,234.77168240455373,231.81088368460442,226.11141400904216,215.6464750632803,187.66385275245307,260.92493755281254,246.59224947696705,240.47221090831817,238.38521066452938,237.73870592443575,237.48707821568155,237.24784583892853,236.80998401865517,235.90792025564983,234.0671412526098,230.4269601838989,223.53176841421748,210.21232698049664,143.98781227431562
2026-07-11 18:10:00+00:00,151.323,469546.19169132836,469546.18961999996,429721.3857820494,39824.803837950574,0.0,39824.80590927898,469.54618961999995,469.5461916913284,469546.18961999996,144.47237003893937,0,,,True,optimized,9,0.0,0.0,1436303.7600858016,10,step_turn,0.002625,0.002625,0.0,0.006435037796639757,0.0,,,False,0.021,0.014564962203360244,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.37125076135226,139.76828801449614,139.85603526067936,1827627.1269272724,1827.6271269272725,429721.3857820494,429.72138578204937,1397905.741145223,1397.905741145223,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-13251.07754136878,334211968052.91925,92.83665779247757,61.94694830398281,,,288.2935771608622,237.2628960786401,184.88268019822547,1397905.741145223,1397.905741145223,13251.07754136878,13.251077541368781,0.0,0.0,-1.8303210066926023,-101.4705639335191,0.0,0.0,0.0,3377.6413507637335,3372.5804652980732,0.0,1397905.741145223,-98097.98346822103,3372.5804652980732,0.0,277.3616369555535,256.616351347028,244.58492565366208,239.72756452152166,238.11767151765127,237.6123929735809,237.38143963777446,237.10793714201307,236.57941112158065,235.49001751603427,233.284441108174,228.9653370495057,220.7737632770872,204.04121259268322,266.02182011599933,249.09538158078044,241.3597195857696,238.6276403210342,237.77963192700275,237.4864570031881,237.2697466923155,236.90735136957684,236.1659102276221,234.64314485807563,231.6012564177348,225.74222322684065,214.64093631627676,184.88268019822547,257.6576536962265,245.14791719442536,239.95862530375493,238.21097474708913,237.65994423481766,237.414754042883,237.1352959170998,236.60127377327672,235.50421190915702,233.28887950476033,228.95819793558374,220.55795794129324,199.28712359509183,142.362417030762
2026-07-11 18:20:00+00:00,39.586,122832.98593456308,122832.98284,3.7834979593753815e-10,122832.98283999962,0.0,122832.9859345627,122.83298284,122.83298593456308,122832.98284,144.15133807801794,0,,,True,optimized,9,0.0,0.0,1748093.1507389592,8,step_turn,0.002625,0.002625,1.3010426069826053e-18,0.00660593618615564,0.0,,,False,0.021,0.01439406381384436,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,167.1647444034528,139.76828801449614,139.96061689671424,1837253.2296454879,1837.2532296454879,3.7219066211701025e-10,3.7219066211701026e-13,1837253.2296454874,1837.2532296454874,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3624.974823153345,333050873143.7889,92.51413142883024,61.73173672215062,,,287.45680503561834,237.20852907161785,182.23151352527188,1837253.2296454874,1837.2532296454874,3624.974823153345,3.624974823153345,0.0,0.0,-1.8471994884513432,-101.27089055244389,0.0,0.0,0.0,3370.9892384610284,3365.9383139793936,0.0,1837253.2296454874,-97904.9522384645,3365.9383139793936,0.0,276.56591727496254,256.1305005131386,244.36239653961744,239.62610647351036,238.057614534916,237.5623044483328,237.32887371397536,237.04399543678815,236.49097148029912,235.35306250569369,233.0530029734328,228.5380460542513,219.86040426065261,201.94639622841834,265.3410630548439,248.7589914287461,241.21345809043476,238.55338977161236,237.72633797578524,237.43525881468344,237.2111773494588,236.83074917738355,236.05268443248733,234.4583990873928,231.27470227299102,225.09712589683215,213.22225130786902,182.23151352527188,255.52203822989193,244.24260977949513,239.6265975855294,238.07609342784315,237.57143093568456,237.3113065060115,236.97076452368304,236.3065715707159,234.95240824077976,232.2327845466846,226.81498371941333,215.61075611249288,191.66831792510013,141.76593952103275
2026-07-11 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,4,step_turn,0.0,0.0,0.0,0.00659656191687291,0.0,,,False,0.021,0.014403438083127091,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,331944617237.7916,92.20683812160878,61.52668967425754,139.76828801449614,274.21596683477765,286.62334674839457,237.17109643898186,179.76195509887805,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-1.8640462706453993,-101.0806931643382,0.0,0.0,,,98199.05430422381,0.0,1840878.2044686412,-2881.6388601143844,98199.05430422381,0.0,275.8072165622605,255.67953770969808,244.16719779327937,239.54764585385252,238.01876967353365,237.53259056457642,237.29587946844302,236.99828472800786,236.41821176484646,235.22660365892332,232.82019717773017,228.08521588560933,218.92587555595983,199.9435182908266,264.7311444757463,248.46659466197073,241.09626108809087,238.50247631234635,237.69456836362932,237.4050648787952,237.1734891695906,236.77506566065043,235.96050815958534,234.29428429509954,230.96606760094514,224.4861852892553,211.94059117339407,179.76195509887805,255.6902394850644,244.29979866029686,239.62136982912912,238.0462923125935,237.53243833908212,237.26661091596563,236.9186681676443,236.24122990508053,234.86087088407035,232.07880395444695,226.50799827376454,215.35065446132256,192.4633897276191,141.86342516019255
2026-07-11 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.006650605848909253,0.0,,,False,0.021,0.014349394151090749,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93448167676868,1834847.6418071492,1834.847641807149,0.0,0.0,1834847.6418071492,1834.847641807149,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6030.562661492033,330843708652.70734,91.90103018130759,61.32263376445592,139.76828801449614,273.123407636098,285.8080767663289,237.13277003759447,177.43008388705397,1834847.6418071492,1834.847641807149,6030.562661492033,6.030562661492033,0.0,0.0,-1.880861507290507,-100.89141987064711,0.0,0.0,,,100891.4198706471,0.0,1834847.6418071492,0.0,100891.4198706471,0.0,275.05913582151567,255.23684863495467,243.97546209284337,239.47000312166298,237.97967483426115,237.50214348545157,237.26171425722168,236.95068783288116,236.3421710675344,235.09399400513345,232.57613759083384,227.61739818484696,217.98116977859758,197.993843613573,264.1173292489656,248.17382684149572,240.9789993115203,238.45128107394777,237.66223750876966,237.37388290694238,237.13400150170534,236.71598131635204,235.86169700935392,234.11716032140475,230.6348096842409,223.8401574004638,210.5994927659521,177.43008388705397,254.9866777983482,243.98881937784952,239.49916905823926,237.9898847574667,237.4914212181391,237.22017080105414,236.85093696187593,236.12811526525306,234.6559256039676,231.6932392884337,225.81486229421978,214.1309590696425,190.09726205189918,141.64615580631516
2026-07-11 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00668816211417674,0.0,,,False,0.021,0.014311837885823261,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,329733931719.884,91.59275881107888,61.11693408623352,139.76828801449614,272.37456374994156,284.98683198194533,237.09274678798369,175.23336185809654,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-1.8976449484078992,-100.70064670435276,0.0,0.0,,,91950.62980072021,0.0,1840878.2044686412,-8750.016903632553,91950.62980072021,0.0,274.3136502880942,254.7992949061408,243.78642498179306,239.39324534265515,237.94061411485438,237.47123749199545,237.22650557871822,236.90099887101997,236.26200474276635,234.95340871347403,232.31731584331627,227.12322694989703,216.99993622386177,196.0831542747326,263.51317304368393,247.88676418397282,240.86392301829704,238.40066005435565,237.6298055126778,237.34213181725806,237.0932777321918,236.65440974782987,235.75800559393747,233.93085910020048,230.2866317326363,223.164763395663,209.2484420716529,175.23336185809654,254.53923511030402,243.7932393525841,239.41905874327912,237.94855181095338,237.45761540062534,237.1797814816946,236.79132939822898,236.02848387818344,234.4775879790297,231.36688591051248,225.20769277714976,213.0040775908114,188.61990176831893,141.53662538060564
2026-07-11 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.006723293009924637,0.0,,,False,0.021,0.014276706990075366,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,328628485099.09534,91.28569030530426,60.91203704119423,139.76828801449614,271.6816530225537,284.17268135530395,237.05156129551415,173.1641489081916,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-1.91439672039145,-100.51063190130331,0.0,0.0,,,98977.80172221898,0.0,1840878.2044686412,-1532.8301790843252,98977.80172221898,0.0,273.5789188857469,254.37074967553994,243.60151813144324,239.31786143639556,237.90179628440384,237.44004628503177,237.19051184215115,236.84969602177728,236.17867699713426,234.8067845642424,232.0471978129477,226.61010184017707,216.00252045484982,194.2270088833875,262.92028542291143,247.6059579593119,240.7512156328123,238.350692850049,237.59733952052036,237.30990877993074,237.05148716313832,236.5906896751214,235.65014237837818,233.73659369572178,229.92386630947192,222.46898594354772,207.8953681471567,173.1641489081916,254.12037582204994,243.60898113540182,239.3428861359602,237.908649639969,237.42459910062794,237.14024745036147,236.73304182898673,235.93157386279736,234.30533072471786,231.04962382773238,224.61971580347637,211.9963749507664,187.23655882846933,141.43345266592286
2026-07-11 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.006758148801310845,0.0,,,False,0.021,0.014241851198689155,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92095337165568,1833602.4437058512,1833.602443705851,0.0,0.0,1833602.4437058512,1833.602443705851,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7275.760762789985,327528323632.8718,90.98008989801995,60.70811961157248,139.76828801449614,271.0012878866799,283.36642423320666,237.00926626279482,171.2150437522401,1833602.4437058512,1833.602443705851,7275.760762789985,7.275760762789985,0.0,0.0,-1.9311169766446,-100.32153751890078,0.0,0.0,,,100321.53751890079,0.0,1833602.4437058512,0.0,100321.53751890079,0.0,272.8552091463569,253.95115895198674,243.42068385609147,239.24382983566048,237.8632205730316,237.40858055115038,237.15375570421276,236.7968292586064,236.09229464796087,234.6543245720109,231.7664024587237,226.08013574230102,214.99139692373174,192.42432084011324,262.33859062189373,247.33130276666122,240.64082769714403,238.3013631607568,237.56483630073626,237.27721634534112,237.00863928823932,236.5248485792975,235.53815836117735,233.53454300575726,229.54748230108382,221.75432409796107,206.5422619582264,171.2150437522401,253.71091987210792,243.42902272163505,239.2681911458652,237.86909839677594,237.39146547965478,237.10023846789886,236.6737651728672,235.8328119051732,234.12940996766736,230.72684136079414,224.0324469585581,210.98895771036027,185.88175451225945,141.33626862783257
2026-07-11 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.006799259226496453,0.0,,,False,0.021,0.01420074077350355,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96647839927348,1837792.7452608235,1837.7927452608235,0.0,0.0,1837792.7452608235,1837.7927452608235,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3085.4592078176793,326425647985.71533,90.67379110714315,60.50373617279733,139.76828801449614,270.2078014434329,282.56364335429424,236.96564777877077,169.37800722642066,1837792.7452608235,1837.7927452608235,3085.4592078176793,3.0854592078176792,0.0,0.0,-1.9478056468359528,-100.13202114811706,0.0,0.0,,,100132.02114811706,0.0,1837792.7452608235,0.0,100132.02114811706,0.0,272.13803497469695,253.53814474796934,243.2429878989091,239.17082623848427,237.82474505170364,237.3767011190565,237.1159925434369,236.74191846857062,236.00191645580324,234.49424745428368,231.47171988249727,225.52768876262994,213.9581270317562,190.66574360822662,261.76357346497946,247.06086906275846,240.53208089839475,238.25242494721076,237.53213608961047,237.24382497416093,236.96428985833515,236.45600720795633,235.42035134397284,233.32152085001093,229.151617580714,221.010973165201,205.17555390542879,169.37800722642066,253.2362793596364,243.2226232249847,239.18437313227804,237.8260409152885,237.3556030076301,237.05588200244887,236.60590997617064,235.71702580737886,233.92050843463159,230.34220032289502,223.33172243334087,209.7958745294404,184.29612777778635,141.22709113060293
2026-07-11 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.006834672721388082,0.0,,,False,0.021,0.01416532727861192,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9450010547721,1835815.8864916991,1835.815886491699,0.0,0.0,1835815.8864916991,1835.815886491699,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5062.317976942053,325324158453.8203,90.36782179272787,60.29957258318323,139.76828801449614,269.53192648174485,281.76575565313436,236.92052885717092,167.64762894765443,1835815.8864916991,1835.815886491699,5062.317976942053,5.062317976942053,0.0,0.0,-1.9644627666809358,-99.94271906989806,0.0,0.0,,,99942.71906989806,0.0,1835815.8864916991,0.0,99942.71906989806,0.0,271.42987431801976,253.13289843769329,243.0688647123951,239.0989853428551,237.78640806342227,237.34441985890788,237.0772336070758,236.6849918532962,235.90762534215088,234.3268025354726,231.1638970252375,224.9550930782112,212.9087991326939,188.95569144122683,261.199169700541,246.79624358547488,240.42550430449802,238.20404782167765,237.49931987038698,237.20982877037437,236.9186273564235,236.38456020566866,235.2975483046392,233.0992843544638,228.74016792360533,220.24770961655852,203.81163099569548,167.64762894765443,252.83736461141433,243.048326041682,239.1115004408416,237.7863626176152,237.3209840367577,237.0125243823125,236.53996018323087,235.60536281130967,233.7206555228001,229.9779875419176,222.68057387063968,208.7280056008918,182.98196096230748,141.14184040835872
2026-07-11 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.006875679474216971,0.0,,,False,0.021,0.014124320525783031,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9967393974095,1840578.0858565266,1840.5780858565265,0.0,0.0,1840578.0858565266,1840.5780858565265,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,324219811602.3064,90.06105877841844,60.094879382879974,139.76828801449614,268.7580013918195,280.9718028982086,236.87385840478953,166.01682711136635,1840578.0858565266,1840.5780858565265,0.0,0.0,300.1186121145729,5.001976868576215e-05,-1.9810882554272164,-99.7529324776837,0.0,0.0,,,99752.9324776837,0.0,1840578.0858565266,0.0,99752.9324776837,0.0,270.7284399054958,252.73410920743157,242.89777514365485,239.0281101422111,237.7481132940127,237.31163178931405,237.0372939785935,236.62569433545028,235.80875120154488,234.1507888306842,230.84098736708967,224.35968901732033,211.84023696289452,187.28885910134417,260.64149610665766,246.535755570781,240.32050545891906,238.1560106870247,237.46623562900075,237.1750046739585,236.87122298745106,236.309669901504,235.16815540159118,232.86493596028293,228.30821995018832,219.4568513041926,202.43870031919596,166.01682711136635,252.381171026371,242.85069252045113,239.0304895868204,237.74342090673812,237.28364147863851,236.96474193155714,236.4653372842852,235.4766896406877,233.4883484164765,229.55450277184724,221.9284746792613,207.50534099764718,181.4619144366429,141.04627674326804
2026-07-11 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.006910947278224266,0.0,,,False,0.021,0.014089052721775734,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9756505656798,1838636.9873220825,1838.6369873220824,0.0,0.0,1838636.9873220825,1838.6369873220824,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2241.217146558687,323116629409.91315,89.75461928053143,59.89040205479328,139.76828801449614,268.09973435540167,280.18334662637943,236.8254717245332,164.48076670768552,1838636.9873220825,1838.6369873220824,2241.217146558687,2.241217146558687,0.0,5.001976868576215e-05,-1.9976821476793025,-99.56335351251666,0.0,0.0,,,99563.35351251665,0.0,1838636.9873220825,0.0,99563.35351251665,0.0,270.0362022582784,252.342938147976,242.7301384492266,238.9583316256099,237.70990204309962,237.2783593685314,236.996207547147,236.56410449366004,235.70548821435003,233.96670167476051,230.504270551416,223.74461754280915,210.75876780681463,185.66929467508388,260.0943254797784,246.28091123638114,240.21758642770538,238.10847989448058,237.43297352949673,237.13947220487123,236.82231479548088,236.2318369351505,235.03322468887032,232.6206996941829,227.86047382807735,218.64788589802987,201.07238920082278,164.48076670768552,251.99768161079734,242.68358606255543,238.9598613927518,237.70373957636912,237.2476229647007,236.91825611966166,236.3932097240658,235.35346810515708,233.26807668166757,229.15806334780126,221.2380568824534,206.419926216,180.20416539485052,140.97149007726088
2026-07-11 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.006945465272209605,0.0,,,False,0.021,0.014054534727790396,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.88649465333108,1830430.7285299683,1830.4307285299683,0.0,0.0,1830430.7285299683,1830.4307285299683,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10447.475938672898,322018370972.79517,89.4495474924431,59.686837355943865,139.76828801449614,267.4619358215632,279.40372269729954,236.77556743790265,163.03397385493875,1830430.7285299683,1830.4307285299683,10447.475938672898,10.447475938672898,0.0,5.001976868576215e-05,-2.014244585231598,-99.37462531377379,0.0,0.0,,,99374.6253137738,0.0,1830430.7285299683,0.0,99374.6253137738,0.0,269.35501705154223,251.9601113656244,242.56618566594943,238.8897202851309,237.67180702668202,237.24464278927505,236.9540559838329,236.50039910034556,235.59822260351268,233.77539313250173,230.1556237093626,223.11378151734314,209.67071149953998,184.09888403503788,259.55787680242884,246.03172403908758,240.11673697641092,238.06145166042768,237.39953832408568,237.10324850326757,236.77194859333963,236.15117189144743,234.89302755370352,232.36724497403412,227.39851243207207,217.82392642574357,199.7151164923596,163.03397385493875,251.6263486120048,242.52152695910732,238.89086409126642,237.6644087801346,237.21145671142278,236.87128485355004,236.320220382605,235.22889706579474,233.04628118237287,228.76185853098588,220.55611881166803,205.3640728569656,178.98558369552788,140.90104961640475
2026-07-11 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.006985992027398725,0.0,,,False,0.021,0.014014007972601276,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93358232200433,1834764.8616779582,1834.7648616779582,0.0,0.0,1834764.8616779582,1834.7648616779582,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6113.342790683033,320917512055.7884,89.1437533488301,59.48279065223336,139.76828801449614,266.7211557422982,278.6289015045543,236.723877825193,161.67050703865286,1834764.8616779582,1834.7648616779582,6113.342790683033,6.113342790683033,0.0,5.001976868576215e-05,-2.030775493999823,-99.18545260935107,0.0,0.0,,,99185.45260935108,0.0,1834764.8616779582,0.0,99185.45260935108,0.0,268.6808520487222,251.58354166583442,242.4051010181266,238.82198276722542,237.6336778585809,237.21030501279648,236.91052230943748,236.4339654663257,235.48579408577632,233.57475057693995,229.79141130181512,222.46140646594068,208.56800563617918,182.56972341290358,259.0281394077622,245.7865058657475,240.01735768857836,238.0146870801404,237.36573885582197,237.0660263793512,236.7195416444268,236.06654281887128,234.74543186394337,232.1007188420557,226.9157755504781,216.97483516135947,198.35461093461967,161.67050703865286,251.1978436128711,242.33659791992648,238.81382199908694,237.62155457691117,237.17189130712987,236.8184234387901,236.2358927994471,235.08228001079848,232.78298837105942,228.2908711126531,219.74812385805868,204.12010997394447,177.56738331710858,140.82226257156992
2026-07-11 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.0070208302192369286,0.0,,,False,0.021,0.013979169780763072,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91285402896148,1832856.9485340372,1832.8569485340372,0.0,0.0,1832856.9485340372,1832.8569485340372,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8021.255934603978,319817797886.66797,88.8382771907411,59.27895613014685,139.76828801449614,266.09119143814587,277.86026424303617,236.6701758990493,160.38629749422134,1832856.9485340372,1832.8569485340372,8021.255934603978,8.021255934603978,0.0,5.001976868576215e-05,-2.047274907466649,-98.99648080095533,0.0,0.0,,,98996.48080095532,0.0,1832856.9485340372,0.0,98996.48080095532,0.0,268.01597216644495,251.2142803917737,242.24726100622962,238.7552348848278,237.59554824233842,237.1753613375161,236.86562841243293,236.36486510368997,235.3683763944249,233.365249362901,229.41288719920925,221.7905569546415,207.45670868445538,181.08534943746412,258.50860258450984,245.54663512759106,239.91990806523833,237.96834283218163,237.33166813656882,237.02794370127782,236.6653611038061,235.9785186756004,234.5916323046662,231.82361278490538,226.41738305175858,216.11049677881508,197.00527055019728,160.38629749422134,250.83717618915182,242.17982525124708,238.74632186939547,237.58172456897123,237.13361925756215,236.76703881048454,236.1543266438891,234.94188840061983,232.53358876563826,227.8509437846354,219.00940426637416,203.0236808380833,176.3962367720804,140.7604650905645
2026-07-11 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007061096587275713,0.0,,,False,0.021,0.013938903412724288,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96571013922582,1837722.0316019694,1837.7220316019693,0.0,0.0,1837722.0316019694,1837.7220316019693,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3156.172866671812,318715164667.7068,88.5319901854741,59.0745805555342,139.76828801449614,265.37081628066,277.0968107970515,236.614403126912,159.17610948120262,1837722.0316019694,1837.7220316019693,3156.172866671812,3.156172866671812,0.0,5.001976868576215e-05,-2.063742742072894,-98.80700763747056,0.0,0.0,,,98807.00763747057,0.0,1837722.0316019694,0.0,98807.00763747057,0.0,267.3582417922674,250.8511433583912,242.09218191237238,238.6892918619124,237.5573110606683,237.13967470482154,236.81912977189046,236.29264130950884,235.2451420813774,233.1454845434383,229.01790114479965,221.09841355675422,206.3335333423532,179.64105198224965,257.995782039296,245.31063728045342,239.8238588701046,237.92219979905965,237.29714117981678,236.9886956155114,236.60883791407787,235.8860123808897,234.42962511423363,231.53242991322603,225.8976800423348,215.22261034597338,195.65629265877993,159.17610948120262,250.42590584489193,242.0027280378301,238.67156338435197,237.5385345780335,237.09190537103862,236.7095672841585,236.06121562968553,234.77939414574988,232.24341869900485,227.339898915097,218.15657395956987,201.76626327712663,175.0457827092187,140.69149138039614
2026-07-11 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007095668501599267,0.0,,,False,0.021,0.013904331498400735,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9456970338734,1835879.9471296184,1835.8799471296184,0.0,0.0,1835879.9471296184,1835.8799471296184,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4998.257339022821,317613636699.429,88.22601019428583,58.87040984164914,139.76828801449614,264.75883963339555,276.3400205304265,236.556347844977,158.03630920169755,1835879.9471296184,1835.8799471296184,4998.257339022821,4.998257339022821,0.0,5.001976868576215e-05,-2.0801790298820797,-98.61772685511345,0.0,0.0,,,98617.72685511345,0.0,1835879.9471296184,0.0,98617.72685511345,0.0,266.70990052809105,250.4951497665031,241.9402258974703,238.6242668852524,237.5190045773364,237.10327379796928,236.77107908156748,236.21741975512668,235.116402348736,232.91621329788416,228.60821912751712,220.38869914407596,205.20461229762358,178.24005097771905,257.49301210824774,245.07981868392034,239.72964690376784,237.87641428864768,237.26226372378724,236.9484531676089,236.55030815799634,235.78972541391312,234.26087066845275,231.2301491264035,225.36250118756888,214.32150877381986,194.32126473794463,158.03630920169755,250.0795977249331,241.85236815405463,238.60585923095078,237.49829059803514,237.0516049485404,236.65396530596732,235.97172230594384,234.62482451030561,231.97076054976793,226.86697285822524,217.384115444192,200.66459999119803,173.93153649774007,140.6372736433555
2026-07-11 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007135587844966453,0.0,,,False,0.021,0.013864412155033548,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99912130385923,1840797.3258399456,1840.7973258399456,0.0,0.0,1840797.3258399456,1840.7973258399456,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,316509158303.92505,87.91921063997918,58.6656922593682,139.76828801449614,264.05958201606995,275.58888515087364,236.4959594901141,156.9622580222425,1840797.3258399456,1840.7973258399456,0.0,0.0,80.8786286956165,6.349954013503156e-05,-2.096583686147143,-98.42793759037845,0.0,0.0,,,98427.93759037845,0.0,1840797.3258399456,0.0,98427.93759037845,0.0,266.0688737836991,250.1451630223119,241.79092932660325,238.55997885325186,237.4805163114788,237.06600748138453,236.72120406361012,236.13870409398,234.9812770619846,232.67597337193806,228.18164299981112,219.6585431920682,204.06662964247113,176.87786809748175,256.9969607001965,244.85277703621884,239.6367649494748,237.83076522386645,237.2268338646369,236.9068725134005,236.48912477147184,235.68845684397195,234.08319050159855,230.91302770696905,224.80589585954584,213.3987009658006,192.98982780807475,156.9622580222425,249.68523984564018,241.68279416541597,238.53319485859075,237.45459289550814,237.0074919205698,236.59146772532333,235.8690995781732,234.44578181475933,231.6537163788012,226.31804201153787,216.4924313770458,199.40066663087347,172.64887017569757,140.5768863428716
2026-07-11 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007169844063878409,0.0,,,False,0.021,0.013830155936121592,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97939663016425,1838981.7897451783,1838.9817897451783,0.0,0.0,1838981.7897451783,1838.9817897451783,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-1896.4147234628908,315405769230.07794,87.61271367502165,58.461176585333554,139.76828801449614,263.46573189445274,274.84484934968253,236.43300559355663,155.95071155717707,1838981.7897451783,1838.9817897451783,1896.4147234628908,1.8964147234628908,0.0,6.349954013503156e-05,-2.1129567422494926,-98.23833661409797,0.0,0.0,,,98238.33661409798,0.0,1838981.7897451783,0.0,98238.33661409798,0.0,265.43731137280025,249.80214868692303,241.64463309757235,238.49653464863155,237.4418842089056,237.0279087385214,236.66957105532268,236.05665133394365,234.84014384161583,232.42565442498065,227.74015445108896,218.91188231532047,202.9256027341516,175.55741930343717,256.5107946874404,244.63074444894508,239.5456263009034,237.78540696476963,237.19096671877287,236.86415146125756,236.42568844996185,235.5830210707498,233.8982494569377,230.58439306352557,224.2341666407871,212.4647623845048,191.67473898165878,155.95071155717707,249.3528925033592,241.5385513085943,238.46909967619695,237.41374237756386,236.96486183743505,236.53113703494216,235.77091232445753,234.27612390723417,231.35699812911955,225.8124598531778,215.68902144154552,198.2984335864565,171.59118586350343,140.5293162919554
2026-07-11 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007203400895589488,0.0,,,False,0.021,0.013796599104410513,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.89443434103742,1831161.5284324137,1831.1615284324137,0.0,0.0,1831161.5284324137,1831.1615284324137,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9716.676036227494,314307072313.0185,87.30752008694958,58.25753061322986,139.76828801449614,262.8894824152708,274.1107179027725,236.3677998869896,154.99805010272104,1831161.5284324137,1831.1615284324137,9716.676036227494,9.716676036227495,0.0,6.349954013503156e-05,-2.1292983324209978,-98.04954102903122,0.0,0.0,,,98049.54102903121,0.0,1831161.5284324137,0.0,98049.54102903121,0.0,264.81670960399447,249.46666488155242,241.50151113293632,238.43399138348352,237.40314559093648,236.98903906072408,236.61630924546105,235.97153976064874,234.69360042149282,232.1665033981623,227.28620780787787,218.1529749463961,201.78691695835826,174.27966222029912,256.0346293780574,244.41370564453948,239.45621453418008,237.74033566243452,237.15467181396792,236.82031738425613,236.36006883682475,235.47359297727195,233.70646269560507,230.24515857810206,223.6490967056657,211.52236202347967,190.3774001806953,154.99805010272104,249.03071809591873,241.39840904463188,238.40625105550671,237.37303511917023,236.92189337626186,236.47002176571664,235.67143430982003,234.10482228598354,231.05916221791264,225.3090758715644,214.89738803940122,197.2247678047715,170.56692587329755,140.48451543257715
2026-07-11 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007242568852856367,0.0,,,False,0.021,0.013757431147143635,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94457712785106,1835776.86660024,1835.77686660024,0.0,0.0,1835776.86660024,1835.77686660024,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5101.337868401082,313205606193.05835,87.00155727584954,58.053371363071115,139.76828801449614,262.22363058780985,273.38282993791,236.2999498058139,154.1003848400927,1835776.86660024,1835.77686660024,5101.337868401082,5.101337868401083,0.0,6.349954013503156e-05,-2.1456083767828606,-97.86026617117744,0.0,0.0,,,97860.26617117744,0.0,1835776.86660024,0.0,97860.26617117744,0.0,264.2035464787817,249.1369521718288,241.3608767040531,238.37207946754572,237.3641175327702,236.94913708168562,236.5609391306352,235.88247854521362,234.54004369307532,231.8957731435386,226.8154216192234,217.37553716169603,200.64299814607787,173.03840819719892,255.56506863579875,244.20025510129955,239.36801319966372,237.69530074661668,237.11768016471584,236.77490323721383,236.2913832739274,235.35853741361984,233.50491668150104,229.8904070593952,223.0430552583657,210.56120847316092,189.08743180596537,154.1003848400927,248.6611492618454,241.2395462836654,238.33642684409128,237.32839322139634,236.87395357112106,236.39988895418315,235.5548157485284,233.90178961222026,230.70500222041983,224.7114907810795,213.96252715276773,195.96741201511318,169.38447380223917,140.4347253699608
2026-07-11 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007276175774517728,0.0,,,False,0.021,0.013723824225482274,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92602040286292,1834068.8330713909,1834.0688330713908,0.0,0.0,1834068.8330713909,1834.0688330713908,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6809.371397250332,312105164893.2155,86.69587913700431,57.849402065651645,139.76828801449614,261.6580300537421,272.66247955134094,236.22913450683686,153.2549881040856,1834068.8330713909,1834.0688330713908,6809.371397250332,6.809371397250332,0.0,6.349954013503156e-05,-2.161886904637187,-97.67116712595784,0.0,0.0,,,97671.16712595784,0.0,1834068.8330713909,0.0,97671.16712595784,0.0,263.599792021212,248.81388461461606,241.22303533329523,238.31089234004637,237.32483084678566,236.9082270339862,236.5035155745117,235.78961253985716,234.37984265708013,231.61435145563684,226.32976808226613,216.58341487670518,199.4995344790715,171.8361775930745,255.1050321897426,243.99151910368542,239.2814021322429,237.6504518435092,237.0801215525131,236.72813325515295,236.22009291508556,235.23879747230654,233.2955031742295,229.52381485921785,222.422738875213,209.59193339258422,187.81639846464387,153.2549881040856,248.34923810825538,241.1040009242363,238.27447838358592,237.2864283670912,236.82763066687235,236.33218381416347,235.44334989372916,233.70987005714505,230.37450340811785,224.16299968128786,213.12377713154282,194.87634112966566,168.41025922441762,140.39541568119353
2026-07-11 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007314887288349054,0.0,,,False,0.021,0.013685112711650948,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98189518153865,1839211.7661835735,1839.2117661835734,0.0,0.0,1839211.7661835735,1839.2117661835734,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,311001637833.5054,86.38934384264039,57.6448608156235,139.76828801449614,261.0129609727368,271.9486370109863,236.15529471551307,152.45843152757033,1839211.7661835735,1839.2117661835734,0.0,0.0,1666.4382850676775,0.0003412392543129778,-2.1781338268939563,-97.48153354061532,0.0,0.0,,,97481.53354061532,0.0,1839211.7661835735,0.0,97481.53354061532,0.0,263.00352224744904,248.4964375360587,241.08756762300695,238.25025168589517,237.28514772739743,236.86610820323756,236.4436786743276,235.69229948202212,234.2119064067675,231.3205208960385,225.82681584270904,215.773602078168,198.35319598082896,170.66906756372094,254.65154596249926,243.78625914506506,239.19591883174624,237.60555277344955,237.04172683962292,236.6795489935128,236.14533874497135,235.11281042764443,233.07550750203066,229.14095727979742,221.7815465623243,208.6058394184866,186.55507251078288,152.45843152757033,247.9950911564333,240.95166824480123,238.2061176151025,237.24058908217603,236.7761302132711,236.25525886578257,235.31451344375597,233.48634416443866,229.9892389012104,223.52593281408323,212.1556798416657,193.62464657075412,167.29306240673438,140.35181841387592
2026-07-11 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007348076605867132,0.0,,,False,0.021,0.013651923394132869,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96443098660907,1837604.2933933511,1837.604293393351,0.0,0.0,1837604.2933933511,1837.604293393351,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3273.9110752900597,309899075257.46936,86.08307646040815,57.44049833483768,139.76828801449614,260.4653225640394,271.24265074075174,236.07813868697752,151.70828103446112,1837604.2933933511,1837.604293393351,3273.9110752900597,3.2739110752900595,0.0,0.0003412392543129778,-2.1943491710153404,-97.2920647283069,0.0,0.0,,,97292.0647283069,0.0,1837604.2933933511,0.0,97292.0647283069,0.0,262.4166684191994,248.18545347804516,240.95476696532734,238.19025080687982,237.24510879781644,236.82282707626032,236.38153115261846,235.5907830178523,234.03679648433138,231.01550959172545,225.30903540680944,214.9504118707907,197.20959239041048,169.53935035871186,254.20739188513622,243.5855418454772,239.11192685812006,237.56075864259103,237.00265382256944,236.6294238091701,236.06768357434225,234.9817150616841,232.84716832922098,228.7460361773962,221.12674613347534,207.6136953458407,185.31423981511404,151.70828103446112,247.69601950413096,240.82145436349393,238.14524985114468,237.19742622567242,236.72658106183042,236.18135277733137,235.19213776914378,233.27658337634116,229.63257925027543,222.94585442700807,211.29294090620283,192.54270670987853,166.37273309711435,140.31732520769967
