timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007380595576429387,0.0,,,False,0.021,0.013619404423570614,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.88342473675024,1830148.1614038085,1830.1481614038084,0.0,0.0,1830148.1614038085,1830.1481614038084,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10730.043064832687,308800986360.6271,85.77805176684086,57.23696506066391,139.76828801449614,259.93352224096645,270.5469777750389,235.99809919766722,151.0018453452812,1830148.1614038085,1830.1481614038084,10730.043064832687,10.730043064832687,0.0,0.0003412392543129778,-2.2105330646846,-97.10336201555911,0.0,0.0,,,97103.36201555912,0.0,1830148.1614038085,0.0,97103.36201555912,0.0,261.84050565382887,247.8813933093875,240.8247761240762,238.13094196013114,237.2047601852246,236.77846732931127,236.31725234063305,235.48544425283484,233.85529924589142,230.70086174423886,224.7792155482695,214.1181537818696,196.07339292183823,168.44754656749876,253.7726302900822,243.38933839789772,239.0294077636147,237.51606734202528,236.96291361205903,236.57779754189667,235.98722533437774,234.84574313215438,232.6109999073009,228.34009058953885,220.4601465498616,206.61780748220102,184.09476672648591,151.0018453452812,247.40587304102002,240.6947464793335,238.0853732529469,237.15425144228362,236.67645785853423,236.10643491974497,235.0682216397667,233.06504063241883,229.27511774298264,222.36913517817874,210.4434963660791,191.4882716065477,165.48205205607934,140.2848420857708
2026-07-11 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007418398262055156,0.0,,,False,0.021,0.013581601737944846,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93684158561337,1835064.857044983,1835.064857044983,0.0,0.0,1835064.857044983,1835.064857044983,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5813.347423658241,307699947446.4001,85.47220762400002,57.032884994059316,139.76828801449614,259.3211746792938,269.8582289233493,235.91466963636435,150.33625167926158,1835064.857044983,1835.064857044983,5813.347423658241,5.81334742365824,0.0,0.0003412392543129778,-2.226685422529773,-96.9141470710365,0.0,0.0,,,96914.1470710365,0.0,1835064.857044983,0.0,96914.1470710365,0.0,261.27185143409287,247.58270100722228,240.6969823153415,238.0720598005849,237.1638786987266,236.73268615782334,236.25021686448238,235.3751514653888,233.6654511643857,230.37336700765704,224.2325254761862,213.27037570481068,194.93750710412866,167.38849381281366,253.34425122065403,243.19641168308695,238.94788565430525,237.47120248910568,236.92215354056438,236.52405369100808,235.90282016097416,234.70283671826508,232.36347877086686,227.91748322519445,219.77358604949316,205.6081027043114,182.88758126878528,150.33625167926158,247.07430393761192,240.55169995441105,238.01895614232316,237.1065217814694,236.6197101590975,236.01958288714704,234.92212483567857,232.81372741295135,228.8500284767747,221.68562847725457,209.4434977269066,190.25888702585294,164.45924594655168,140.24889518568057
2026-07-11 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007450808318833885,0.0,,,False,0.021,0.013549191681166115,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92092583433094,1833599.9090628051,1833.5999090628052,0.0,0.0,1833599.9090628051,1833.5999090628052,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7278.295405836077,306599787500.9624,85.16660763915623,56.82896784631867,139.76828801449614,258.80112701770776,269.17761808660504,235.8274617784597,149.70945470661817,1833599.9090628051,1833.5999090628052,7278.295405836077,7.278295405836078,0.0,0.0003412392543129778,-2.242806269459723,-96.72508157969715,0.0,0.0,,,96725.08157969714,0.0,1833599.9090628051,0.0,96725.08157969714,0.0,260.7124757396092,247.29013922993985,240.57164808215094,238.01368540180104,237.12249822457213,236.6855230609996,236.18051959301474,235.2601439539352,233.467818423152,230.0342681482694,223.67143314482607,212.41127976641263,193.8071932989959,166.36414137668365,252.92481996557282,243.00773748806313,238.86769707889556,237.42631902966258,236.88055105511734,236.46850814442772,235.81511255175985,234.5542898344114,232.10710304848521,227.48277610400385,219.07465321383148,204.59521229415435,181.70237222484712,149.70945470661817,246.79392139525828,240.42900629257588,237.95944055278025,237.06135748767824,236.56509858337344,235.936235246107,234.78351161949752,232.57833215685432,228.45750834294498,221.06531274626786,208.55581635823026,189.2003762764089,163.61696409949175,140.22039078223537
2026-07-11 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007488041696482011,0.0,,,False,0.021,0.01351195830351799,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97990465627396,1839028.5504548138,1839.0285504548137,0.0,0.0,1839028.5504548138,1839.0285504548137,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-1849.6540138274431,305496370370.6895,84.86010288074709,56.6244469719617,139.76828801449614,258.20924154289753,268.50411805030006,235.73642228624726,149.1189211915655,1839028.5504548138,1839.0285504548137,1849.6540138274431,1.849654013827443,0.0,0.0003412392543129778,-2.258895511245479,-96.53545071453715,0.0,0.0,,,96535.45071453715,0.0,1839028.5504548138,0.0,96535.45071453715,0.0,260.1606043137841,247.00278508122062,240.4483905989233,237.95563684669813,237.0804501917459,236.63671353823324,236.1077027288639,235.1396330761351,233.26111812715357,229.68163759535298,223.09333339540444,211.5377733253594,192.67917215373728,165.37112435790058,252.5116843171195,242.82221769505404,238.7884106991229,237.38115242045848,236.8377549748514,236.41054706398117,235.72300236717945,234.39815920500405,231.83862526077226,227.03091705323283,218.35623625058813,203.57047886710424,180.53103959548878,149.1189211915655,246.476408225987,240.29153635725467,237.89381244305804,237.01163493662298,236.50362567569198,235.84055393741468,234.6226740415339,232.30379026114588,227.9999737761837,220.34520234145654,207.53176191327037,187.98707546691045,162.6549779670751,140.18891183683303
2026-07-11 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007519947659146066,0.0,,,False,0.021,0.013480052340853935,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9652031109428,1837675.362736206,1837.6753627362061,0.0,0.0,1837675.362736206,1837.6753627362061,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3202.8417324351612,304393765153.0478,84.55382365362439,56.42007658745729,139.76828801449614,257.70670728551147,267.83897375383907,235.64120802969612,148.56282680023597,1837675.362736206,1837.6753627362061,3202.8417324351612,3.2028417324351612,0.0,0.0003412392543129778,-2.274953170832748,-96.3459575236141,0.0,0.0,,,96345.95752361411,0.0,1837675.362736206,0.0,96345.95752361411,0.0,259.6179624092021,246.72137154579823,240.32746259832695,237.89799851556432,237.03778223074468,236.58633096720277,236.03192534007343,235.01398249436815,233.04614032705567,229.31707421278824,222.5011496936024,210.65439827845677,191.55856084996674,164.41118855809066,252.10728330703154,242.64077771211464,238.71035230522344,237.3358709178097,236.793977496023,236.3505664634523,235.62725967551324,234.2359658726041,231.5609099895316,226.56696046824243,217.62636809785445,202.54450146698716,179.382559808415,148.56282680023597,246.2076979549583,240.17338293405035,237.83478921914053,236.964587667806,236.44470145934648,235.74943164026138,234.47096390263474,232.04829702611886,227.58031821986444,219.69583302413557,206.62750927171686,186.94540480169178,161.86262591532014,140.16389765444754
2026-07-11 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007551212882187001,0.0,,,False,0.021,0.013448787117813,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.88850715631088,1830615.9671735635,1830.6159671735636,0.0,0.0,1830615.9671735635,1830.6159671735636,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10262.237295077648,303295395572.74365,84.24872099242879,56.216491287965574,139.76828801449614,257.2183846101759,267.18432332012264,235.5424001945498,148.03917154818268,1830615.9671735635,1830.6159671735636,10262.237295077648,10.262237295077648,0.0,0.0003412392543129778,-2.290979368971837,-96.15718883453366,0.0,0.0,,,96157.18883453366,0.0,1830615.9671735635,0.0,96157.18883453366,0.0,259.08562933469346,246.44627723629398,240.20898226080524,237.84082165171787,236.9945540627458,236.5344916429922,235.95343141445434,234.88369658516768,232.82387909571943,228.94241055600656,221.8979261389298,209.76537864673512,190.44932313231203,163.48454800307005,251.71163169034736,242.46337834208094,238.6335027557346,237.2904739142223,236.7492356658645,236.2886167859477,235.52801823585807,234.06800700432387,231.27457033092026,226.0920386558274,216.88680758020533,201.5192115199751,178.25738942145304,148.03917154818268,245.94674885497176,240.0581808695362,237.7765054092273,236.91732882275173,236.38497413196114,235.65693831268203,234.31748837694718,231.79099248065236,227.16034667724315,219.05098022341193,205.7375445701066,185.9298858246536,161.09636829511922,140.1403426833257
2026-07-11 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007587409756404699,0.0,,,False,0.021,0.013412590243595302,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94571896969657,1835881.966188558,1835.881966188558,0.0,0.0,1835881.966188558,1835.881966188558,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4996.238280083286,302193866393.0305,83.94274066473069,56.01232034953823,139.76828801449614,256.6580625672653,266.5370480179738,235.43935530727353,147.54583375829432,1835881.966188558,1835.881966188558,4996.238280083286,4.996238280083285,0.0,0.0003412392543129778,-2.306974014151991,-95.96787108092414,0.0,0.0,,,95967.87108092415,0.0,1835881.966188558,0.0,95967.87108092415,0.0,258.56073942661425,246.17612469011507,240.09239487960065,237.78382923380474,236.9504872014123,236.4807414188796,235.87141588192438,234.74737045290217,232.59199283854625,228.55399408170143,221.27846664808754,208.86423367539868,189.34491753759585,162.58691973007197,251.32206667307227,242.2889234686187,238.55740824875065,237.24463259794334,236.7030683768778,236.22387841459104,235.42381642399405,233.89176084412478,230.97547476181947,225.5998824236836,216.12905582274732,200.48495205607165,177.14768562106013,147.54583375829432,245.64964101806925,239.92856063403522,237.7117926471506,236.8644112116602,236.31649260495865,235.54861130662144,234.13576252661213,231.48518558119093,226.66167905910714,218.2887598227309,204.69358137527206,184.75119330443866,160.2209627275912,140.11438831300663
2026-07-11 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007618431374855153,0.0,,,False,0.021,0.013381568625144849,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9328193400621,1834694.633836568,1834.694633836568,0.0,0.0,1834694.633836568,1834.694633836568,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6183.570632073097,301093049612.7286,83.63695822575794,55.80828145596178,139.76828801449614,256.1820896466457,265.89827323559285,235.33162408393176,147.0812811595725,1834694.633836568,1834.694633836568,6183.570632073097,6.1835706320730965,0.0,0.0003412392543129778,-2.322937126442714,-95.77867374433906,0.0,0.0,,,95778.67374433906,0.0,1834694.633836568,0.0,95778.67374433906,0.0,258.0448732787471,245.91157740513688,239.97792616671208,237.72709624017656,236.90562349499626,236.42515003752618,235.78603984767005,234.60537458140755,232.35128998513363,228.15345150302477,220.64569088987307,207.95537042428103,188.2501025016164,161.71978950088769,250.94083416254938,242.11826228069626,238.48237502403504,237.1985308842932,236.65571713429236,236.15681382735454,235.31555483737358,233.70894523096987,230.66677844392314,225.0958974094798,215.36136655150185,199.4520316317682,176.06144618181133,147.0812811595725,245.3978045985122,239.81673290935234,237.65320889182388,236.81429876706923,236.25086994538427,235.44568201030458,233.9649676082055,231.2012928483401,226.205510899685,217.60361573616868,203.77494727732667,183.7423438555167,159.49987862078612,140.0937165912152
2026-07-11 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007653971341196328,0.0,,,False,0.021,0.013346028658803674,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99537540435745,1840452.5386024984,1840.4525386024984,0.0,0.0,1840452.5386024984,1840.4525386024984,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,299988778089.5671,83.33021613599085,55.603602217939965,139.76828801449614,255.6415326258494,265.2669885873888,235.21916389554647,146.64364247059217,1840452.5386024984,1840.4525386024984,0.0,0.0,425.66586614283733,0.00041218356533678405,-2.3388686058718293,-95.58887657468901,0.0,0.0,,,95588.87657468901,0.0,1840452.5386024984,0.0,95588.87657468901,0.0,257.5364014617042,245.65180280108916,239.8652210020587,237.6704274306745,236.85975325342238,236.36737896729514,235.69672340720004,234.45675323071416,232.10028707109547,227.73865392319297,219.99684518646444,207.03564868030145,187.16170466870634,160.88028370510236,250.5655736237277,241.9504123902531,238.4079867115651,237.1518485014044,236.60672749822774,236.08661807472245,235.20181832935646,233.5171799751104,230.34468511645508,224.57445993432484,214.57627092724584,198.41203329156463,174.99164867034344,146.64364247059217,245.11335908704226,239.69170726752245,237.58851479791204,236.75843298677862,236.17627218022733,235.32660073249218,233.76575802400387,230.86976669559346,225.6740493489092,216.80898495061095,202.71618045461375,182.58766066512712,158.67979935237815,140.07098668454083
2026-07-11 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007684418863899166,0.0,,,False,0.021,0.013315581136100835,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98374989136968,1839382.4809287516,1839.3824809287516,0.0,0.0,1839382.4809287516,1839.3824809287516,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,298885148601.0098,83.0236523891694,55.39904198249207,139.76828801449614,255.18240757061196,264.6443326191785,235.10158664750864,146.23155153511337,1839382.4809287516,1839.3824809287516,0.0,0.0,1495.7235398895573,0.0006614708219850436,-2.3547684704923935,-95.3991877233855,0.0,0.0,,,95399.18772338549,0.0,1839382.4809287516,0.0,95399.18772338549,0.0,257.0368567680062,245.39743719785048,239.7544981665055,237.61390415593775,236.81293815232715,236.30754010342025,235.60371165962616,234.30203134107458,231.84004327705114,227.31158309136308,219.33524475111696,206.10970025047493,186.08430450792756,160.06972375476835,250.19841667140554,241.78618225861763,238.3345446132389,237.10478940306052,236.55638552523646,236.01384309817325,235.08367517682365,233.3184590418617,230.0127341403572,224.0414161863129,213.78233437363156,197.37510418776816,173.94565798480076,146.23155153511337,244.87200603644447,239.58360337135812,237.52973968364614,236.70557061722246,236.1050691853757,235.21407825126184,233.57977473023786,230.56408975135966,225.19077842450397,216.09835273509856,201.78831502524955,181.60141605639453,158.00396667708645,140.05284453991686
2026-07-11 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007714259134053322,0.0,,,False,0.021,0.01328574086594668,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91153105661206,1832735.1769858806,1832.7351769858806,0.0,0.0,1832735.1769858806,1832.7351769858806,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8143.0274827606045,297785507494.8183,82.71819652633842,55.19522100278558,139.76828801449614,254.73595596456084,264.0321534396093,234.97965747436635,145.84352280015085,1832735.1769858806,1832.7351769858806,8143.0274827606045,8.143027482760605,0.0,0.0006614708219850436,-2.3706368339611275,-95.21018081240395,0.0,0.0,,,95210.18081240395,0.0,1832735.1769858806,0.0,95210.18081240395,0.0,256.5471465882343,245.14879059287222,239.6458576834759,237.55758229911774,236.76525753708722,236.24579395831856,235.50733324993672,234.14185715021526,231.57177102555823,226.87433453541414,218.6641012548574,205.18155499704773,185.02120146864215,159.28811634031763,249.8393430279757,241.6255243306893,238.26203052677124,237.05735386568657,236.50471744680345,235.93855817942674,234.9612892846566,233.113136693663,229.67162122001685,223.49795103521404,212.98120689658057,196.34281130004686,172.92362751337836,145.84352280015085,244.63736913268525,239.47791769800048,237.47145373263,236.6522334678346,236.03281253474202,235.0998697676509,233.39162114978689,230.25645532118367,224.70766417642312,215.39327680215075,200.8753209609005,180.63979175025338,157.35093880188344,140.0357617675636
2026-07-11 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007748670887999954,0.0,,,False,0.021,0.013251329112000047,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97288698693512,1838382.6167282104,1838.3826167282105,0.0,0.0,1838382.6167282104,1838.3826167282105,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2495.587740430841,296682477924.7814,82.41179942355038,54.990771963599705,139.76828801449614,254.22537777151928,263.42759675871963,234.85256937466684,145.47798977331064,1838382.6167282104,1838.3826167282105,2495.587740430841,2.495587740430841,0.0,0.0006614708219850436,-2.3864735981830396,-95.02058533147249,0.0,0.0,,,95020.5853314725,0.0,1838382.6167282104,0.0,95020.5853314725,0.0,256.06469811972073,244.90463926973874,239.53878604784816,237.50116068850332,236.7163597986168,236.18155401636417,235.40656804666682,233.9745142088495,231.2927358751295,226.42284877902222,217.97794982535845,204.2448269572206,183.96643649211154,158.5319258666464,249.4859985054821,241.46745556252074,238.18999128293515,237.0091460812021,236.45112490890122,235.85971018921148,234.83283083991859,232.89817609379585,229.3166120092269,222.93726938811562,212.16424573960185,195.30606191564937,171.91884114499337,145.47798977331064,244.37115050417242,239.35926369982442,237.40646994362496,236.5918468685036,235.94912166458383,234.965342664652,233.16825800445693,229.89078868014866,224.13515267826796,214.56255889159448,199.80856757817227,179.5287550752441,156.6086257161583,140.01702239115593
2026-07-12 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007778153491513072,0.0,,,False,0.021,0.013221846508486929,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96320871279374,1837491.7905320232,1837.4917905320233,0.0,0.0,1837491.7905320232,1837.4917905320233,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3386.413936618017,295579982850.46216,82.10555079179504,54.78642199441058,139.76828801449614,253.79152837329372,262.8316951911029,234.71982128436866,145.1338054475067,1837491.7905320232,1837.4917905320233,3386.413936618017,3.386413936618017,0.0,0.0006614708219850436,-2.4022787781490327,-94.83107979595812,0.0,0.0,,,94831.07979595813,0.0,1837491.7905320232,0.0,94831.07979595813,0.0,255.5909149511031,244.6655594110071,239.43348025643397,237.4447124866244,236.6663035271432,236.1149322818792,235.30166888560183,233.80054844574627,231.00403539905258,225.9591465288522,217.28009313310542,203.30398667292945,182.92423678462654,157.80226739483018,249.14034393172972,241.31272201250474,238.11872271315312,236.9603878807473,236.39594091664253,235.7779353369734,234.69951783844795,232.67581254566386,228.95157412227834,222.3655396347514,211.34012182413426,194.27459305156833,170.937813215811,145.1338054475067,244.14483994774173,239.25623449282313,237.34715205773205,236.53460395172652,235.86939261071177,234.83846865333018,232.96022268907274,229.55462505473747,223.61624580050997,213.8219511938278,198.8764478266579,178.5819472606383,155.99665907196066,140.00202935366593
2026-07-12 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007807050459543699,0.0,,,False,0.021,0.013192949540456302,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.89393086910036,1831115.1869066365,1831.1151869066364,0.0,0.0,1831115.1869066365,1831.1151869066364,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9763.017562004738,294481313738.3182,81.80036492731061,54.582781176011196,139.76828801449614,253.36947665394283,262.2461396844683,234.58228616635304,144.80972765941922,1831115.1869066365,1831.1151869066364,9763.017562004738,9.763017562004737,0.0,0.0006614708219850436,-2.4180524828875063,-94.64222843084175,0.0,0.0,,,94642.22843084176,0.0,1831115.1869066365,0.0,94642.22843084176,0.0,255.12661527592442,244.43182754174515,239.3300321418652,237.38829684614083,236.61518052093726,236.0461156573201,235.19301363518835,233.62069040952574,230.7069969177007,225.48544504855263,216.57379028255764,202.36290905977805,181.89754113764235,157.099066966809,248.80234448805976,241.161274373371,238.0482036999807,236.91108080609604,236.3391940572134,235.6933136465416,234.56153464312965,232.4464323527004,228.57723426860775,221.78395564411466,210.51041054239113,193.24977567469685,169.9805636910046,144.80972765941922,243.9246793960109,239.15534371967107,237.28810220323768,236.47672540569923,235.78838759974212,234.70970184467453,232.74984353443782,229.21648470875485,223.09769753663832,213.08746999785114,197.9595921204068,177.65889290105346,155.4056421158128,139.9879122144172
2026-07-12 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.00784030446359131,0.0,,,False,0.021,0.01315969553640869,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95794431866537,1837007.2351114908,1837.007235111491,0.0,0.0,1837007.2351114908,1837.007235111491,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3870.969357150374,293379109397.2513,81.49419705479202,54.37848509489155,139.76828801449614,252.88763879234443,261.6682295895846,234.43905229250382,144.50445059485196,1837007.2351114908,1837.007235111491,3870.969357150374,3.870969357150374,0.0,0.0006614708219850436,-2.433794610114931,-94.45276336454636,0.0,0.0,,,94452.76336454635,0.0,1837007.2351114908,0.0,94452.76336454635,0.0,254.6693890936677,244.20230082937044,239.22794338658622,237.33159094544925,236.56258317029187,235.97442962690783,235.07944715166624,233.4330366215441,230.39865890779208,224.99747332690413,215.85347167412834,201.41531743401342,180.88074015950804,156.41917781699826,248.4698115119767,241.0121847170301,237.97796961995007,236.8607775559261,236.2801822135596,235.60464134293431,234.41682691704688,232.20670170222428,228.18852753022554,221.18547664531516,209.66647309511814,192.222900694709,169.0409875895941,144.50445059485196,243.67531528044094,239.04213112542547,237.22198473729054,236.41075614566975,235.69396084588118,234.5577365220641,232.5000375836968,228.81488704372512,222.48404780348682,212.223808024231,196.89073769596828,176.5950558883744,154.73554868561786,139.9724641138916
2026-07-12 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007868794950357624,0.0,,,False,0.021,0.013131205049642377,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95054322271227,1836326.0093000284,1836.3260093000285,0.0,0.0,1836326.0093000284,1836.3260093000285,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4552.195168612758,292277313791.67126,81.18814271990868,54.174264773823886,139.76828801449614,252.47806175071042,261.0989399985724,234.28959821980953,144.2170113760643,1836326.0093000284,1836.3260093000285,4552.195168612758,4.552195168612758,0.0,0.0006614708219850436,-2.44950517125402,-94.26336683453698,0.0,0.0,,,94263.36683453698,0.0,1836326.0093000284,0.0,94263.36683453698,0.0,254.2205404707319,243.9775083418989,239.1273972871703,237.27466975931327,236.50858664974285,235.9000189239151,234.96128700704443,233.23824737771812,230.08029559801255,224.49747113706434,215.12261307523406,200.46564875001877,179.8777407211414,155.7635369425894,248.14455292023018,240.86614631587798,237.90831905014673,236.80973136752772,236.21931607404898,235.51267340367212,234.26681584565603,231.95916481877416,227.7897250252473,220.57665138262178,208.81709085109037,191.2032721166853,168.1248275628839,144.2170113760643,243.46291872083603,238.94338790688178,237.16139166780687,236.34825759745337,235.604510593284,234.41500295420678,232.26842703881735,228.4474084717885,221.9304579462636,211.45705246093445,195.95990279871884,175.69026073625488,154.18285075630197,139.96007341937533
2026-07-12 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007896721574547258,0.0,,,False,0.021,0.013103278425452744,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.8842037800618,1830219.8675964356,1830.2198675964355,0.0,0.0,1830219.8675964356,1830.2198675964355,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10658.336872205604,291179181871.1134,80.88310607530929,53.970723525106614,139.76828801449614,252.07945901188012,260.5398165043174,234.13492637154977,143.94637148122598,1830219.8675964356,1830.2198675964355,10658.336872205604,10.658336872205604,0.0,0.0006614708219850436,-2.465184270721531,-94.07459680506447,0.0,0.0,,,94074.59680506447,0.0,1830219.8675964356,0.0,94074.59680506447,0.0,253.78080651533796,243.75769749199299,239.0284814310353,237.2175995255696,236.4533023870353,235.82310570615707,234.83897351540085,233.03715110662745,229.7533648369293,223.98777978654408,214.38450366934495,199.51760342053873,178.8911448911996,155.13200962207748,247.82652215934218,240.7231094189459,237.83923231326276,236.75794719036713,236.15662893179848,235.41750562398033,234.11171218879045,231.7042460271385,227.38159150355148,219.9586749732624,207.9637532869996,190.1920749710963,167.23199580622395,143.94637148122598,243.25614246179077,238.8465211637191,237.10090387976268,236.28497409430952,235.51356462808468,234.27021956802204,232.0343773906564,228.07805417967134,221.37762704764856,210.69699326516036,195.0445859333093,174.80829564381844,153.6493421780492,139.94840692547527
2026-07-12 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.00792879169620173,0.0,,,False,0.021,0.013071208303798272,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95085875706732,1836355.0523158773,1836.3550523158772,0.0,0.0,1836355.0523158773,1836.3550523158772,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4523.152152763912,290077368839.7239,80.5770468999233,53.76649997412554,139.76828801449614,251.62517896162538,259.98830764556686,233.97401549194345,143.6914425541119,1836355.0523158773,1836.3550523158772,4523.152152763912,4.523152152763912,0.0,0.0006614708219850436,-2.480831802085158,-93.88518818176131,0.0,0.0,,,93885.1881817613,0.0,1836355.0523158773,0.0,93885.1881817613,0.0,253.34793088481788,243.54179900685503,238.93070914688596,237.160030929523,236.39626296274622,235.74291615439822,234.71120893811647,232.82765440794034,229.41468755236377,223.46393745267835,213.6335027079442,198.56504501381625,177.9156908982026,154.52179957346573,247.51368331612727,240.58219432985325,237.77023024367696,236.70491949080002,236.09131251577273,235.31776208210422,233.94922797304196,231.43831611488255,226.95875691463567,219.3243050789559,207.09788129037182,189.18101028903706,166.35695732635256,143.6914425541119,243.02232328746004,238.73786389444984,237.03291762335868,236.21242788491296,235.4071482787427,234.09897787849525,231.75653513331622,227.63989513810736,220.7245317958564,209.8051008239509,193.98000292807723,173.79437694550242,153.04598488963288,139.93567348292885
2026-07-12 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.0079562728196896,0.0,,,False,0.021,0.013043727180310402,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94568470813812,1835878.8126207478,1835.8788126207478,0.0,0.0,1835878.8126207478,1835.8788126207478,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4999.391847893363,288975841552.1514,80.27106709781984,53.56232938641076,139.76828801449614,251.2388166991321,259.44533118738593,233.80633095745273,143.4514163788016,1835878.8126207478,1835.8788126207478,4999.391847893363,4.999391847893363,0.0,0.0006614708219850436,-2.496447773287655,-93.69582721498297,0.0,0.0,,,93695.82721498297,0.0,1835878.8126207478,0.0,93695.82721498297,0.0,252.9231234455454,243.3302988260471,238.83425177177534,237.10204331879757,236.3375632455483,235.659638589202,234.5783858123879,232.61054296770595,229.06571966132486,222.92839351976542,212.8732286200525,197.61234043801224,176.95497193588162,153.93368989477707,247.20770311707884,240.44404772819246,237.70161553551827,236.6509394002762,236.0238586090841,235.21434847913827,233.78100487935265,231.1642395817073,226.52588038253828,218.68042270744007,206.22828995582856,188.17890582127177,165.5047564385533,143.4514163788016,242.822726377838,238.64262434712145,236.97032817343015,236.14376777728364,235.30675596989104,233.9390566659347,231.5000444244339,227.24070857143911,220.13780837264343,209.01625377437503,193.05558889746285,172.93337200978564,152.54803594851418,139.9254333305762
2026-07-12 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007983212302968055,0.0,,,False,0.021,0.013016787697031946,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.88221166602523,1830036.5056309002,1830.0365056309001,0.0,0.0,1830036.5056309002,1830.0365056309001,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10841.698837741045,287877819648.7729,79.96606101354803,53.35880852962786,139.76828801449614,250.86265133259744,258.912297504832,233.63301271945048,143.22542479422816,1830036.5056309002,1830.0365056309001,10841.698837741045,10.841698837741045,0.0,0.0006614708219850436,-2.512032284255625,-93.50706580781915,0.0,0.0,,,93507.06580781915,0.0,1830036.5056309002,0.0,93507.06580781915,0.0,252.50704718795205,243.12341860359405,238.73919382576574,237.04371204480051,236.2773365810804,235.57353571518462,234.4410116480338,232.3867460182869,228.70804412438602,222.38359654165495,212.1069733137573,196.66300066741354,176.01127843319856,153.3675014614402,246.90852540420786,240.308619739097,237.63337013574463,236.5960157751158,235.95430785930319,235.10737032836337,233.60728066796614,230.88247608924803,226.08375698232317,218.02821315999617,205.35637599766844,187.18677855546244,164.6752198034048,143.22542479422816,242.62824853848178,238.54900229326475,236.90767467691515,236.0741620545346,235.20467178713582,233.77680642159055,231.2410364686886,226.83976229400344,219.55224587335678,208.23464423450386,192.1468761014261,172.0943407887287,152.06761319657386,139.91579195359225
2026-07-12 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008014084825804912,0.0,,,False,0.021,0.01298591517419509,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95148789900335,1836412.960999756,1836.4129609997558,0.0,0.0,1836412.960999756,1836.4129609997558,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4465.24346888531,286775971872.17303,79.65999218671473,53.15457853854303,139.76828801449614,250.43467732008574,258.3867991766412,233.45292260140724,143.01256083749783,1836412.960999756,1836.4129609997558,4465.24346888531,4.46524346888531,0.0,0.0006614708219850436,-2.5275852244486035,-93.31764115787206,0.0,0.0,,,93317.64115787206,0.0,1836412.960999756,0.0,93317.64115787206,0.0,252.09758992007554,242.92015441812134,238.64505419160957,236.98465515108938,236.21504831569018,235.48372473351853,234.2976358063114,232.15397688834125,228.33827166972267,221.8249156922792,211.32905731374115,195.7110555385981,175.07969066848347,152.82075325281988,246.61425392732258,240.17506982210668,237.56499265228723,236.53957579087063,235.88173368620593,234.99526894089263,233.4255185274576,230.58910380150954,225.62673448250433,217.3602764962776,204.47366854533757,186.19675314919826,163.86334146658015,143.01256083749783,242.40866726261805,238.44396889227585,236.83695343858895,235.99395269940334,235.08484545713577,233.58465214187126,230.93362941454,226.36477525599517,218.86176287218515,207.31941728041673,191.09244894990584,171.13216247549883,151.52564903747714,139.90529765172366
2026-07-12 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008040549713725448,0.0,,,False,0.021,0.012959450286274554,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9484815341352,1836136.2434217327,1836.1362434217326,0.0,0.0,1836136.2434217327,1836.1362434217326,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4741.961046908516,285674290126.12,79.35396947947778,52.950379321597616,139.76828801449614,250.0704208501148,257.86969702097343,233.26552412593745,142.81214616788796,1836136.2434217327,1836.1362434217326,4741.961046908516,4.741961046908516,0.0,0.0006614708219850436,-2.54310659842854,-93.12824387961834,0.0,0.0,,,93128.24387961834,0.0,1836136.2434217327,0.0,93128.24387961834,0.0,251.69587263061808,242.72095299814802,238.55199487823674,236.92495923756502,236.15081721763562,235.3904435325743,234.14873928982442,231.91315694622693,227.95804331280814,221.25499780981832,210.54321081927995,194.76077135049462,174.16349826351805,152.29409590411606,246.3264258094455,240.04400540212706,237.49679600193295,236.48195627088063,235.80672001631962,234.87911187193947,233.2376105371359,230.28731566728266,225.15984465689385,216.68377579225574,203.58894652806737,185.21715612393092,163.0735371481745,142.81214616788796,242.22075637155353,238.3514229051746,236.77159128055135,235.91815415818238,234.97225114763688,233.40607425106757,230.65123697894123,225.93380856423144,218.24382445523455,206.51266835137235,190.17918941665138,170.31613228286344,151.07806113701682,139.89683470464436
2026-07-12 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008066495660811423,0.0,,,False,0.021,0.012933504339188578,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.88778776485788,1830549.7515712483,1830.5497515712482,0.0,0.0,1830549.7515712483,1830.5497515712482,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10328.452897392912,284575960275.17725,79.0488778542159,52.74680138603339,139.76828801449614,249.71562725275868,257.36227617247465,233.07209779893657,142.62345512395365,1830549.7515712483,1830.5497515712482,10328.452897392912,10.328452897392912,0.0,0.0006614708219850436,-2.5585965017734256,-92.93942006931468,0.0,0.0,,,92939.42006931468,0.0,1830549.7515712483,0.0,92939.42006931468,0.0,251.30249088126868,242.52601375659322,238.46009948049,236.86471114108346,236.084801988176,235.2940008305846,233.9949018439785,231.6653177055228,227.56906120295716,220.67638076309404,209.75270281543706,193.81545771217213,173.2647052333319,151.78731923945116,246.04497727175522,239.91537704581376,237.428764169709,236.42317080960436,235.72931633472314,234.75902035026863,233.04381475134502,229.97760376775057,224.68390540132322,215.9998757713642,202.70350814136557,184.24884735973788,162.3055671428156,142.62345512395365,242.03749021617884,238.26024070071122,236.70598943929684,235.8412423219271,234.85777056177466,233.22497453889537,230.36615225799721,225.50121912246857,217.62745364469774,205.7136574065511,189.28172938357812,169.52116581884746,150.64643540056343,139.88886682955476
2026-07-12 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008096169288130537,0.0,,,False,0.021,0.012903830711869464,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9596512119216,1837164.3442411295,1837.1643442411294,0.0,0.0,1837164.3442411295,1837.1643442411294,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3713.86022751173,283473661668.63257,78.74268379684239,52.54248783259307,139.76828801449614,249.3126476682822,256.8622676106219,232.87138384469475,142.44573204378875,1837164.3442411295,1837.1643442411294,3713.86022751173,3.71386022751173,0.0,0.0006614708219850436,-2.5740548198931745,-92.74990871849471,0.0,0.0,,,92749.90871849471,0.0,1837164.3442411295,0.0,92749.90871849471,0.0,250.9154670019604,242.3343898400449,238.36888546319295,236.8034870839415,236.0163933980929,235.19339897098735,233.8345117081752,231.4079771068808,227.16773541613583,220.0842879205119,208.95184579578174,192.86933102316343,172.3787257565005,151.29822525961197,245.76813868419285,239.78837377551483,237.36036364661038,236.36256269267557,235.6484674164819,234.63324571087855,232.84133947305847,229.65575710724443,224.19300793843303,215.30106322600292,201.80903387591303,183.28438191979427,161.5549144307962,142.44573204378875,241.83084045043105,238.1578643281638,236.63157376849858,235.752089040616,234.72308493091796,233.01039744406967,230.02798769907778,224.98948375280628,216.90205763731967,204.78010142840876,188.24280608858777,168.61172611445082,150.16071979243253,139.8802195034331
2026-07-12 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008121621352774744,0.0,,,False,0.021,0.012878378647225257,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95873759386797,1837080.2512630208,1837.0802512630207,0.0,0.0,1837080.2512630208,1837.0802512630207,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3797.9532056204043,282371413517.87476,78.43650375496522,52.33818363124758,139.76828801449614,248.96934467426783,256.3704758167827,232.66285244320852,142.27840761970188,1837080.2512630208,1837.0802512630207,3797.9532056204043,3.7979532056204044,0.0,0.0006614708219850436,-2.5894815540897853,-92.5604051796624,0.0,0.0,,,92560.4051796624,0.0,1837080.2512630208,0.0,92560.4051796624,0.0,250.53583850675122,242.14649277635542,238.27850892884769,236.74138734400464,235.9457398082429,235.0889319401926,233.66814625633555,231.14220217728436,226.75589295655152,219.48154822114296,208.1444508400393,191.92653207487643,171.50855856490335,150.82735105867863,245.49732911114697,239.66357171271326,237.29192671761373,236.30053496046847,235.5648616198216,234.50302756941363,232.63233702317797,229.32530624241986,223.6925359123431,214.59472958622237,200.9142027607171,182.3315736094121,160.82543160074962,142.27840761970188,241.65350196502808,238.0671750608966,236.5626181475118,235.6681910667495,234.59702176303955,232.81181257244285,229.71868094677166,224.52703639889828,216.25515051882047,203.9596749846709,187.34497372884954,167.84125495402202,149.75927747613537,139.87322525689407
2026-07-12 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008146577729837486,0.0,,,False,0.021,0.012853422270162515,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.90072225192617,1831740.2923377482,1831.7402923377483,0.0,0.0,1831740.2923377482,1831.7402923377483,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9137.912130892975,281272369342.4721,78.13121370624225,52.13447329402028,139.76828801449614,248.63481050202265,255.88807048066542,232.44793144955753,142.12087536938668,1831740.2923377482,1831.7402923377483,9137.912130892975,9.137912130892975,0.0,0.0006614708219850436,-2.6048767957531886,-92.37144998042045,0.0,0.0,,,92371.44998042045,0.0,1831740.2923377482,0.0,92371.44998042045,0.0,250.16413992101354,241.962503209335,238.1890550526038,236.67851324029695,235.8730283107574,234.98095794842757,233.49646259356027,230.8691274969916,226.33534730797373,218.8707702971592,207.3337408205648,190.99016199874015,170.6559462105935,150.3744662045992,245.23247890136435,239.54092236289668,237.223439279203,236.23710168309745,235.47855774175753,234.36850385120147,232.41709052395476,228.98676972347747,223.1833225484141,213.8820101444477,200.02021142001954,181.3911367190051,160.11682901023661,142.12087536938668,241.4803575076104,237.97759874610287,236.493230103815,235.58291791884068,234.46886564165953,232.61052417966457,229.40661096825548,224.0630822591016,215.61022223908424,203.14745934035366,186.46296964782113,167.09089336112032,149.37233366255796,139.86664033876082
2026-07-12 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008175063426847052,0.0,,,False,0.021,0.012824936573152949,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9750954030684,1838585.8879845175,1838.5858879845175,0.0,0.0,1838585.8879845175,1838.5858879845175,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2292.3164841237012,280169217809.6814,77.8247827249115,51.93000164876062,139.76828801449614,248.255462845133,255.41291490391507,232.22523442927388,141.97250582405084,1838585.8879845175,1838.5858879845175,2292.3164841237012,2.292316484123701,0.0,0.0006614708219850436,-2.620240426368879,-92.18178369414439,0.0,0.0,,,92181.78369414438,0.0,1838585.8879845175,0.0,92181.78369414438,0.0,249.79851839866677,241.78152320217123,238.10003335658828,236.6143929310255,235.79756694042726,234.86835690612446,233.31768513052015,230.58607605467145,225.90231975041394,218.24705603289283,206.51404925201578,190.0546407460179,169.8166265145273,149.93762630392797,244.97193216516672,239.41963492888968,237.15432745113472,236.1715164423462,235.388359607382,234.22772687315955,232.19255458686456,228.63565728294682,222.65923068633774,213.15532202081198,199.11892954844438,180.45605929069146,159.4250397922391,141.97250582405084,241.28533294911935,237.87688604189387,236.41413255383264,235.4836533719829,234.3178201806088,232.3720328064097,229.03683148201657,223.51512424184912,214.8527548884189,202.20059516249918,185.44433834117552,166.2345359479385,148.9379620321837,139.85951654833988
2026-07-12 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008199516225972276,0.0,,,False,0.021,0.012800483774027725,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97617763598285,1838685.500933736,1838.6855009337362,0.0,0.0,1838685.500933736,1838.6855009337362,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2192.7035349051002,279066006509.12115,77.51833514142254,51.725518925408984,139.76828801449614,247.9319242379156,254.94575806583876,231.994246341374,141.83282118933667,1838685.500933736,1838.6855009337362,2192.7035349051002,2.1927035349051,0.0,0.0006614708219850436,-2.6355724441317663,-91.99210657732367,0.0,0.0,,,91992.10657732366,0.0,1838685.500933736,0.0,91992.10657732366,0.0,249.4399334410304,241.60393306200783,238.0115970299161,236.5491428112127,235.71954022253658,234.751487382089,233.1324959927492,230.29426684541428,225.45882135999938,217.6133987763587,205.68923801235243,189.12396235205793,168.99332177064727,149.51727153460922,244.71700133422613,239.30026202544644,237.08494974143582,236.10425216735447,235.29507611331059,234.08212378870192,231.96114880727282,228.27583490875864,222.12597028241606,212.4222303866762,198.21887952389602,179.53363701128686,158.75341420603064,141.83282118933667,241.1174512540324,237.7871862190579,236.3406957321224,235.3905284685197,234.1770356988981,232.1522013163604,228.69989833013094,223.02176046232682,214.1794112113315,201.3706985761266,184.56573866060745,165.5096605142956,148.5786517193403,139.85373606665996
2026-07-12 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.0082234972600243,0.0,,,False,0.021,0.0127765027399757,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92072625980828,1833581.5394433595,1833.5815394433596,0.0,0.0,1833581.5394433595,1833.5815394433596,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7296.66502528172,277965857585.45514,77.21273821818198,51.521603820578775,139.76828801449614,247.61649640232008,254.48766377022983,231.7565455077388,141.701314645183,1833581.5394433595,1833.5815394433596,7296.66502528172,7.29666502528172,0.0,0.0006614708219850436,-2.6508729364240837,-91.80295375390457,0.0,0.0,,,91802.95375390457,0.0,1833581.5394433595,0.0,91802.95375390457,0.0,249.08886460484692,241.4298979485896,237.9238351862852,236.48288166459545,235.63916751493392,234.63076102203198,232.94163178845568,229.99493684157738,225.00676778638106,216.9724591218565,204.86246305719803,188.20101598173642,168.1875374467052,149.11315984169886,244.4676123656962,239.18275652408735,237.0152947226185,236.03532790243236,235.1987747650929,233.9318489163032,231.72318009677883,227.90784495891143,221.5843825131813,211.68383329554823,197.32115505253128,178.62445170044484,158.10162665949733,141.701314645183,240.95333253128922,237.69834932700437,236.26663137909586,235.29582212187708,234.03392378196978,231.9294790985513,228.36014715814895,222.52704755980014,213.50846104336603,200.54945535393645,183.70292928260747,164.80392909776168,148.23247690180995,139.84829401985672
