timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008250818081970103,0.0,,,False,0.021,0.012749181918029899,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.997521000677,1840650.0276775106,1840.6500276775107,0.0,0.0,1840650.0276775106,1840.6500276775107,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,276861467568.84863,76.90596321356907,51.31690261952745,139.76828801449614,247.25937400439173,254.03662116763633,231.51061589612542,141.57746196788483,1840650.0276775106,1840.6500276775107,0.0,0.0,228.1767911305651,0.0006995002871734711,-2.6661417809465826,-91.61306713499278,0.0,0.0,,,91613.06713499277,0.0,1840650.0276775106,0.0,91613.06713499277,0.0,248.74357406415956,241.25856062287346,237.8362428349108,236.415083849327,235.5556648299311,234.50492739631738,232.74314876975188,229.68521788281535,224.54220528687364,216.31924223972712,204.02810604632003,187.2804391756699,167.3953231132944,148.72357367802388,244.2222102626512,239.0663381466542,236.94473946280675,235.96389866596368,235.09810460680802,233.7747462886917,231.47534824718107,227.52693240778194,221.02813199708226,210.9325204255377,196.41784785733452,177.7219230227503,157.4660233104875,141.57746196788483,240.768621796587,237.5982687096128,236.18180409106247,235.18520897023453,233.8649948997344,231.66567908440376,227.95807815625022,221.94380122365408,212.72207700109598,199.5942411675263,182.70880770536962,164.00042668932508,147.8448126721927,139.8424269954824
2026-07-12 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008274295161362771,0.0,,,False,0.021,0.01272570483863723,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,275756913662.3892,76.599142683997,51.112171041119204,139.76828801449614,246.95437884986177,253.59332474229416,231.25596711401747,141.4608621541654,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0006995002871734711,-2.6813789729601276,-91.42315208126921,0.0,0.0,,,91378.17911755772,0.0,1840878.2044686412,-44.97296371147968,91378.17911755772,0.0,248.40494885671797,241.09027434296192,237.74897376915712,236.3458858261277,235.4692600252651,234.3744185695633,232.53784265970782,229.36648516768395,224.06732428873022,215.6568864056663,203.19005070277598,186.3660616391053,166.6191402015356,148.3488708491055,243.98201231041867,238.95154444158317,236.87367684216045,235.89051605276853,234.99401253000337,233.61244628297044,231.22034994157957,227.13729007665768,220.46322505584135,210.17597602619364,195.51727367856952,176.83282893661257,156.84950807571883,141.4608621541654,240.6090768643516,237.50866214317404,236.102958725775,235.08174663102477,233.70823842264286,231.42346775987406,227.59304209177677,221.42039350921496,212.02506506846922,198.75900014175392,181.8527680562217,163.32071823010915,147.52384267530817,139.8376496039605
2026-07-12 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008297325179861944,0.0,,,False,0.021,0.012702674820138057,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94747315115288,1836043.4279090373,1836.0434279090373,0.0,0.0,1836043.4279090373,1836.0434279090373,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4834.776559603866,274655287605.6438,76.29313544601217,50.9079821463136,139.76828801449614,246.65686851360678,253.15874175148144,230.9943281822723,141.3510917149182,1836043.4279090373,1836.0434279090373,4834.776559603866,4.834776559603866,0.0,0.0006995002871734711,-2.696584596039814,-91.23373847811855,0.0,0.0,,,91233.73847811855,0.0,1836043.4279090373,0.0,91233.73847811855,0.0,248.07341935981594,240.92519199797673,237.6621234064707,236.27542620132013,235.38020881415704,234.23970346027141,232.32653199839177,229.04007573185248,223.58413237077303,214.98808551213241,202.35136788076662,185.46056026202444,165.860280653811,147.988804491994,243.7469413122499,238.83832986191598,236.80209826893554,235.81520414286467,234.88657429309524,233.445119319999,230.95851431720428,226.73948162101888,219.89050394775842,209.41525481138146,194.62042371353485,175.95763267050145,156.2517312256799,141.3510917149182,240.45287967613174,237.41966475402089,236.0232778663362,234.97647926712384,233.54889733956975,231.17817942083659,227.2251507351977,220.89584467126218,211.3308677936829,197.93283263162547,181.01242126400265,162.65919912755305,147.2147449907093,139.83315203570865
2026-07-12 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008320013837961923,0.0,,,False,0.021,0.012679986162038078,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.8932403753211,1831051.63115921,1831.05163115921,0.0,0.0,1831051.63115921,1831.05163115921,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9826.573309431085,273556656626.94827,75.98796017415229,50.704348396035606,139.76828801449614,246.36537859222773,252.73272603978393,230.72578184411944,141.2477506464639,1831051.63115921,1831.05163115921,9826.573309431085,9.826573309431085,0.0,0.0006995002871734711,-2.7117587356873902,-91.04483788545942,0.0,0.0,,,91044.83788545942,0.0,1831051.63115921,0.0,91044.83788545942,0.0,247.74882465114615,240.76319777465804,237.57562389050983,236.20365519946895,235.28846737243612,234.10075261452042,232.10922981837035,228.70609253926258,223.09287489773845,214.3132445795598,201.51253191094142,184.5642269034311,165.11855388412445,147.64283171609944,243.5168454121469,238.72660241276495,236.7299406380767,235.73790290425433,234.77572823111765,233.2727168747259,230.6898413435413,226.33360879565637,219.31022176867393,208.65075180967665,193.727686575923,175.09641073955706,155.67224212461278,141.2477506464639,240.29930106045776,237.3307213844543,235.9420225755169,234.86826130865052,233.3851410036167,230.92698103384097,226.85029865058328,220.36463912339963,210.6328231887959,197.10878647093054,180.18203728459653,162.01277336787132,146.91699227588404,139.82891789479007
2026-07-12 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.00834581526139667,0.0,,,False,0.021,0.012654184738603332,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97302295540717,1838395.1317980448,1838.3951317980448,0.0,0.0,1838395.1317980448,1838.3951317980448,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2483.072670596419,272453619547.86945,75.6815609855193,50.499897965031735,139.76828801449614,246.03582371585733,252.31340759444979,230.4485412633218,141.1504283098463,1838395.1317980448,1838.3951317980448,2483.072670596419,2.483072670596419,0.0,0.0006995002871734711,-2.726901264935451,-90.85517548836368,0.0,0.0,,,90855.17548836369,0.0,1838395.1317980448,0.0,90855.17548836369,0.0,247.42955533827185,240.60346885527522,237.48893027341109,236.12995143743314,235.19309801865867,233.95609757256636,231.8837128464369,228.3613512374982,222.5893023526707,213.62718590008015,200.6679498381943,183.67196288281838,164.3903963928011,147.30949825899083,243.2902806346661,238.6155776080101,236.65649573965683,235.65761820085737,234.65990262216016,233.0927872117448,230.41068170308486,225.9145731425829,218.71580692717205,207.87485710120862,192.83147015228224,174.24313219439966,155.10787565683756,141.1504283098463,240.12645406371493,237.23009608159384,235.8482840711751,234.74132424953982,233.19150845376072,230.62939736683532,226.40709299959363,219.73938993930793,209.81635965872883,196.1525667074393,179.22771078492434,161.27873385748268,146.58444826929298,139.8243748271058
2026-07-12 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008368020700530223,0.0,,,False,0.021,0.012631979299469779,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9786803291335,1838915.858597412,1838.915858597412,0.0,0.0,1838915.858597412,1838.915858597412,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-1962.3458712291904,271350270032.711,75.37507500908639,50.29538962329,139.76828801449614,245.75382654908157,251.90140950498636,230.16215251509487,141.05880757874445,1838915.858597412,1838.915858597412,1962.3458712291904,1.9623458712291904,0.0,0.0006995002871734711,-2.742012174850142,-90.66545948814493,0.0,0.0,,,90665.45948814493,0.0,1838915.858597412,0.0,90665.45948814493,0.0,247.11641106718878,240.44632905803618,237.4022029458159,236.05448252543553,235.0943888413632,233.8062706738011,231.65092564825292,228.00741873787152,222.07580729597288,212.933184075462,199.82147457581792,182.78735325651598,163.67795193782115,146.98907607525896,243.06835728844695,238.50578705233596,236.5822186201999,235.57501742283202,234.5402310973519,232.90723480165576,230.12408804298565,225.4869555569025,218.11357512463368,207.095307810512,191.93974043340603,173.40390836231876,154.56103406838358,141.05880757874445,239.9764546511479,237.13945660081723,235.7612208317359,234.62306925170395,233.01266991635396,230.3574335497012,226.0064205043652,219.180387984185,209.0950580908864,195.3186627414809,178.40745894577657,160.6582362435614,146.30884296848637,139.82065765128505
2026-07-12 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008389811871914264,0.0,,,False,0.021,0.012610188128085738,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9289703395129,1834340.3567755634,1834.3403567755634,0.0,0.0,1834340.3567755634,1834.3403567755634,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6537.847693077754,270249665818.64566,75.06935161629046,50.0913901293489,139.76828801449614,245.47854157951505,251.49758947509716,229.86853507435916,140.97255534822676,1834340.3567755634,1834.3403567755634,6537.847693077754,6.5378476930777545,0.0,0.0006995002871734711,-2.7570915438348123,-90.47621390802536,0.0,0.0,,,90476.21390802535,0.0,1834340.3567755634,0.0,90476.21390802535,0.0,246.809768936474,240.29192155146131,237.3155502819772,235.9774175850878,234.99264835897654,233.6518214130903,231.41179560793833,227.64575669267015,221.55450005686447,212.2339497231975,198.97604485103574,181.91280606624835,162.98227295555617,146.68132393333434,242.85099770322157,238.39718855241568,236.50710353191982,235.4901332857393,234.41680553197637,232.7162543462434,229.83041982330238,225.05134674942806,217.5043676235452,206.31310019482942,191.0533641211911,172.57907201302797,154.03135502929408,140.97255534822676,239.82928612831842,237.04909734571388,235.67301835972555,234.50274170893337,232.8310138675459,230.08225990965158,225.6029878040739,218.62069294339088,208.37728137035128,194.49443314345874,177.6027464396054,160.05467572683236,146.04357399804172,139.81715833867102
2026-07-12 04:00:00+00:00,11.475,35606.255795850484,35606.23649999999,2.837623469531536e-10,35606.23649999971,0.0,35606.2557958502,35.606236499999994,35.60625579585049,35606.23649999999,139.89119818621984,0,,,True,optimized,9,0.0,0.0,1832641.0065530112,13,step_turn,0.002625,0.002625,1.3010426069826053e-18,0.008411282735250415,0.0,,,False,0.021,0.012588717264749584,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,146.7112417331199,139.76828801449614,139.87812183948043,1829660.0620035809,1829.6600620035808,2.8547254871078156e-10,2.8547254871078156e-13,1829660.0620035806,1829.6600620035806,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-11218.142465060344,269099505818.7277,74.74986272742436,49.87820535780612,,,251.07973425628975,229.54787563704457,140.88028605911606,1829660.0620035806,1829.6600620035806,11218.142465060344,11.218142465060344,0.0,0.0006995002871734711,-2.7721379512344373,-90.27844439774972,0.0,0.0,0.0,3009.675783007653,3005.173204715713,0.0,1829660.0620035806,-87273.27119303402,3005.173204715713,0.0,246.48786596727916,240.11916519596403,237.20822523962548,235.87815959255374,234.8673886238183,233.4724209810801,231.14627679214453,227.25680443619203,221.0065834674416,211.51177049486796,198.11531169052495,181.03346079336467,162.28992203280404,146.37414517705827,242.61683682197213,238.2689065814002,236.4104856779884,235.3824069948524,234.26918040576604,232.49959755259408,229.50978539384482,224.58845442833007,216.8698062193532,205.51110055053084,190.1566870640054,171.75447819386838,153.50606562672317,140.88028605911606,239.68426532725758,236.95842900061194,235.5828848698327,234.37907948529715,232.64456757627426,229.8009336523879,225.1926820187319,218.05495642894434,207.65682735017967,193.6736837756048,176.80872009842568,159.4655484314053,145.78820648185228,139.81386406767425
2026-07-12 04:10:00+00:00,89.283,277039.87392746174,277039.79202,131391.9440521073,145647.84796789268,0.0,145647.92987535443,277.03979202,277.0398739274617,277039.79202,139.8849424575659,0,,,True,optimized,9,0.0,0.0,1605044.4840362326,4,step_turn,0.002625,0.002625,0.0,0.008404865590552564,0.0,,,False,0.021,0.012595134409447437,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,190.6147777992078,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,131391.9440521073,131.3919440521073,1709486.2604165338,1709.4862604165337,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,268016256831.33032,74.4489602309251,49.677422694595144,,,250.6845629885796,229.2369319076473,140.79368202566818,1709486.2604165338,1709.4862604165337,0.0,0.0,0.0,0.0006995002871734711,-2.787153317758772,-90.0921991460087,0.0,0.0,0.0,3003.5057721707417,0.0,0.0,1709486.2604165338,-95928.71857908182,-5836.519433073117,0.0,246.18455239112654,239.95530528237785,237.10543684245047,235.78272893991036,234.74738051384128,233.30144566175792,230.8943866485721,226.88914978723773,220.49014460537765,210.83264099739498,197.3073954170193,180.2092592394841,161.64152701216258,146.08646944108094,242.39796213154108,238.14781698176844,236.3188596528102,235.2808962134875,234.1314172672302,232.2989857969605,229.21441185250242,224.16326545311128,216.28765647790078,204.77528113025244,189.33289848062313,170.99468241490578,153.01923834920103,140.79368202566818,239.70488088598444,236.95002164121053,235.56996371361197,234.37632448519113,232.66403467240235,229.85633116085054,225.3001629019023,218.2302917360408,207.90793540285352,193.98750447411476,177.13742267995025,159.72609021516777,145.90312330826617,139.81442310124254
2026-07-12 04:20:00+00:00,220.844,685265.6873111564,685265.6813599999,661303.5522590053,23962.129100994673,0.0,23962.135052151163,685.2656813599999,685.2656873111564,685265.6813599999,142.97231317580753,0,,,True,optimized,9,0.0,0.0,1251954.6203168062,18,step_turn,0.00525,0.00525,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,204.80682106022425,,140.0,1840878.204468641,1840.878204468641,661303.5522590053,661.3035522590053,1179574.6522096358,1179.5746522096358,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,267253352012.0984,74.23704222558288,49.53601655144249,,,250.3900144686795,229.01362877698156,140.71507242387537,1179574.6522096358,1179.5746522096358,0.0,0.0,2.3283064365386963e-10,0.0006995002871735099,-2.802146857395163,-89.96123781834578,0.0,0.0,0.0,2999.366870358266,0.0,0.0,1179574.6522096358,-91933.37984358682,-1972.1420252410462,0.0,245.95919201771133,239.82805628634273,237.02262444962696,235.7068670049158,234.6565704868702,233.17816497860278,230.7189468581915,226.63838367558785,220.1413838530271,210.37463794154056,196.75915582708947,179.6415839973573,161.18149451458228,145.8660806901307,242.24769026154146,238.0586956946481,236.24986193825467,235.20839347900167,234.04031151976844,232.1746274767518,229.03920757736657,223.9173590752434,215.9544127299339,204.35322097328094,188.85368097095966,170.53892745080984,152.70669729479962,140.71507242387537,240.67225601869995,237.3807285093756,235.86871217968124,234.77618161875387,233.33405114350762,230.97716837614112,227.08833826361854,220.914340591211,211.64282025208692,198.69330493203879,182.28858922483556,164.23628640990313,148.4335917222334,139.86055912857745
2026-07-12 04:30:00+00:00,355.265,1102367.0707900082,1102365.9790999999,1087074.9205673197,15291.058532680152,0.0,15292.150222688448,1102.3659790999998,1102.3670707900083,1102365.9790999999,145.63784517606862,0,,,True,optimized,9,0.0,0.0,891881.4918334949,4,step_turn,0.007875,0.007875,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,211.49500067708254,,140.0,1840878.2044686412,1840.8782044686411,1087074.9205673197,1087.0749205673196,753803.2839013215,753.8032839013215,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,266744748100.60864,74.09576336128018,49.44174565984093,,,250.17948680933964,228.8701172766414,140.6423358215931,753803.2839013215,753.8032839013215,0.0,0.0,0.0,0.0006995002871735099,-2.8171258273160933,-89.87381952558192,0.0,0.0,0.0,2996.4969636852184,0.0,0.0,753803.2839013215,-93869.90191492205,-3996.0823893401393,0.0,245.7938217240292,239.7288410080056,236.95529609801355,235.64651059305027,234.58911808025545,233.09311062966012,230.60475425969628,226.48113048264545,219.92647794745218,210.0926143220578,196.41664437555787,179.27566066554402,160.86743627487158,145.69543077792162,242.12628217902218,237.98320987316396,236.19077538635588,235.1487772871015,233.96995423690737,232.0840862950808,228.9170805018499,223.75023134394561,215.72983421928214,204.0669936545734,188.5219459917193,170.21114270236623,152.4653670824127,140.6423358215931,240.9568449189773,237.49713241898573,235.94973254668355,234.899617821407,233.55908091798813,231.36837795601832,227.7222298996488,221.86855847237712,212.96324872173363,200.33514468647635,184.0452038795159,165.71367194977034,149.18938568937625,139.8761526261617
2026-07-12 04:40:00+00:00,472.395,1465813.849956263,1465813.3413,1306949.740710273,158863.60058972705,0.0,158864.10924599017,1465.8133413,1465.813849956263,1465813.3413,145.67345709232262,0,,,True,optimized,9,0.0,0.0,578603.7295448757,13,step_turn,0.007875,0.007875,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,231.58111122100092,,140.0,1840878.2044686412,1840.8782044686411,1306949.740710273,1306.9497407102729,533928.4637583683,533.9284637583683,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,266367226745.26895,73.99089631813027,49.371771218114255,,,250.01851434893314,228.76752563477123,140.5762852458359,533928.4637583683,533.9284637583683,0.0,0.0,0.0,0.0006995002871735099,-2.8320939883996323,-89.8089665012324,0.0,0.0,0.0,2994.401698765898,0.0,0.0,533928.4637583683,-95273.79514111695,-5464.828639884538,0.0,245.6636137877378,239.64619077739317,236.89638222302327,235.59357911673467,234.5323575377451,233.0255373558807,230.51884308632745,226.3676531857851,219.77534444279482,209.89638553242645,196.1776689217055,179.0162373858481,160.63721187995282,145.56049739561715,242.02940004174806,237.91876264526485,236.1384871180689,235.09703518364526,233.91203665893778,232.0140250241719,228.82767119869865,223.6327743519422,215.5757683663477,203.872313884623,188.295042866148,169.98220095361802,152.28887219423476,140.5762852458359,241.24976866892854,237.60611952975043,236.00151805656046,234.96703873344686,233.69022411931994,231.61141900710876,228.1355555404341,222.51780058463592,213.9025751227638,201.56747051849203,185.463073619785,167.04964994114223,150.05494518044398,139.9158878700386
2026-07-12 04:50:00+00:00,569.685,1767699.4796637716,1767698.3738999998,1581900.6576933027,185797.71620669705,0.0,185798.82197046885,1767.6983738999998,1767.6994796637716,1767698.3738999998,150.19490422720315,0,,,True,optimized,9,0.0,0.0,317029.0179122444,5,step_turn,0.0105,0.0105,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.10442178622628,,140.0,1840878.2044686412,1840.8782044686411,1581900.6576933027,1581.9006576933027,258977.54677533847,258.97754677533845,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,266142308826.12708,73.92841911836864,49.33008217031956,,,249.92197331702883,228.70172265419677,140.5305199554748,258977.54677533847,258.97754677533845,0.0,0.0,0.0,0.0006995002871735099,-2.8470557079709256,-89.77031742776049,0.0,0.0,0.0,2993.142292104807,0.0,0.0,258977.54677533847,-115885.65179445525,-26115.334366694762,0.0,245.58132244492327,239.58639246404695,236.84797093457195,235.54824408582851,234.48559013407464,232.97425511069358,230.45980921434546,226.29691571202787,219.68856827901195,209.79035813692124,196.0534148006305,178.88355179649898,160.5181764009287,145.4848633398168,241.9629511831478,237.86780851997008,236.09343721251204,235.05244956195753,233.8648537062804,231.96161442222223,228.76690308905043,223.5598855289841,215.48707946416752,203.7661953855391,188.17541806733604,169.8628009791963,152.19449157580556,140.5305199554748,241.81701792012117,237.82741597405985,236.09341608389641,235.05478799600823,233.84749426503907,231.9048872406089,228.64672220361345,223.34640883237938,215.14938920207842,203.28604263109182,187.57283090494167,169.22893514715398,151.70596337998649,140.32014738066906
2026-07-12 05:00:00+00:00,649.69,2015949.5097667475,2015949.0886000001,2015949.5097667475,0.0,0.0,0.0,2015.9490886,2015.9495097667475,2015949.0886000001,146.48756039451814,0,,,True,optimized,9,0.0,0.0,103251.9517948355,4,step_turn,0.008268463611602786,0.008268463611602786,0.0,0.0,0.008268463611602786,6.562488639549997,1.0,False,0.021,0.0,0.0,147.097394229095,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,256.448541242925,,140.0,1840878.2044686412,1840.8782044686411,1708220.4877572577,1708.2204877572576,132657.71671138355,132.65771671138356,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,266571805211.19467,74.0477236697763,49.40969030200177,256.448541242925,147.097394229095,250.2334862520281,228.76469897363597,140.69329365587103,132657.71671138355,132.65771671138356,0.0,0.0,0.0,0.0006995002871735099,-2.862029763845184,-89.84433524555163,307729.0220094898,2018741.9437707702,1600769.311685565,944819.5389567704,938329.3604029292,2018741.9437707702,132657.71671138355,-1170256.9186133926,-1080412.583367841,0.0,245.77412139847837,239.6938429892624,236.88085453119078,235.54467107974145,234.47405176093523,232.9722232483573,230.48126219696954,226.35760933760943,219.80774875081272,209.98847740926303,196.34414069239534,179.25826090701534,160.9252922202588,145.81900412952984,242.05966356041577,237.8949448654347,236.0844415382604,235.03336507719467,233.85033597883037,231.96202829428887,228.79342338977918,223.626601986147,215.61035113074317,203.96020456244725,188.44212285473182,170.17607499022643,152.48516211872047,140.69329365587103,246.5759163064586,240.28427107694017,237.1906487580102,235.68700514158735,234.55510652546636,233.0533638717881,230.60107041944357,226.5535560086567,220.1272164459089,210.491214195893,197.09228867970603,180.286929809387,162.18524804245712,147.097394229095
2026-07-12 05:10:00+00:00,715.718,2220831.141950081,2220830.01092,1840878.2044686412,379951.8064513586,0.0,379952.9374814399,2220.83001092,2220.831141950081,2220830.01092,140.59013041518128,0,,,True,optimized,9,320387.4758128943,0.0028084705574726344,0.0,0,none,0.009714404582977298,0.009714404582977298,0.007992462654189512,0.0,0.0,,,False,0.021,0.01300753734581049,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,244.86902731983832,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,240.2308079890483,True,1840878.2044686412,1840.8782044686411,-,0.0,266519698576.94638,74.03324960470732,49.4000322188491,,,250.2115098875651,228.74486392518324,140.68224241614112,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-2.877002326227234,-89.83537429230142,0.0,0.0,0.0,2995.464355108168,2990.9838784830645,0.0,0.0,-86844.39041381836,2990.9838784830645,0.0,245.7525898192962,239.67291786511666,236.8602099766729,235.52415979682817,234.4536472619617,232.95196854203638,230.46125593895542,226.33801437084193,219.7888070600017,209.9705150726257,196.32753919658447,179.24336347339013,160.9122231984643,145.80744169333522,242.0385024669239,237.8741991649236,236.06387641840865,235.01290479214214,233.82999368942893,231.94187434487418,228.77358547636456,223.60727940789826,215.59182808164567,203.94284346904854,188.42630947236583,170.1620833597955,152.47293485321788,140.68224241614112,246.5759163064586,240.28427107694017,237.1906487580102,235.68700514158735,234.55510652546636,233.0533638717881,230.60107041944357,226.5535560086567,220.1272164459089,210.491214195893,197.09228867970603,180.286929809387,162.18524804245712,147.097394229095
2026-07-12 05:20:00+00:00,770.668,2391336.461241666,2391336.56392,2264986.3515615566,126350.21235844353,0.10267833387479186,126350.10968010989,2391.33656392,2391.3364612416663,2391336.56392,139.98902111937815,0,,,True,optimized,9,213299.68554865112,0.0013958650779538843,0.0,0,none,0.009779963493347168,0.009779963493347168,0.007994082543881693,0.0,0.001785880949465475,0.6975548299805894,1.0,False,0.021,0.013005917456118309,0.021,140.072600366573,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,250.90906471754568,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,239.59405579466784,True,1840878.2044686412,1840.8782044686411,-,0.0,266975047966.86176,74.15973554635049,49.4844322637717,250.90906471754568,143.650979650773,250.26639143075857,228.77765641050857,140.93632855813382,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-2.891987858577762,-89.91319410316643,424108.14709291514,424108.14709291514,339127.595875346,848789.934056692,848828.8439621244,424108.14709291514,0.0,334807.50276604283,424720.6968692093,0.0,245.94247299867578,239.7898873113835,236.90732263187024,235.53773088777876,234.46032239664254,232.96811152413437,230.5001036093289,226.41454682043448,219.92122085702144,210.1778563587425,196.62186504056714,179.6148300009539,161.30971069246607,146.1298003496714,242.20441880041915,237.9541038987154,236.09077620168608,235.0206791029889,233.83958882899344,231.96729586520536,228.82853294095656,223.70845068828703,215.75875823394713,204.19326324296273,188.7649822270715,170.5625559201991,152.85899519161248,140.93632855813382,244.13282796639393,238.98908391480393,236.5826880614568,235.3190703819978,234.16062012574125,232.45683563978827,229.63017018039753,224.99676233513694,217.73620322306093,207.03936326171123,192.5169189484949,174.92301153656632,157.00764777821445,143.650979650773
2026-07-12 05:30:00+00:00,816.844,2534618.2078682627,2534617.92136,2412207.5465045455,122410.37485545455,0.0,122410.66136371705,2534.61792136,2534.6182078682627,2534617.92136,140.08504634108306,0,,,True,optimized,9,360587.21593355335,0.0025391590965129635,0.0,0,none,0.010388388633728029,0.010388388633728029,0.00799012691548047,0.0,0.002398261718247559,0.511193687242951,1.0,False,0.021,0.013009873084519532,0.021,140.10816029374462,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,250.77758511800153,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,234.05017126066514,True,1840878.2044686412,1840.8782044686411,-,0.0,267209576500.45566,74.22488236123769,49.52790266081041,250.77758511800153,143.08419823402156,250.2721874766641,228.79942519137603,141.06919257152416,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-2.906980099945548,-89.95344820671711,571329.3420359044,571329.3420359044,457148.4562036935,480814.2104781128,480834.33752988814,571329.3420359044,0.0,-180448.45271273341,-90495.0045060163,0.0,246.0226074244544,239.83998296229055,236.92052463879935,235.53494939874028,234.45556222121843,232.9700637853155,230.5163125013924,226.453892574551,219.99446166953646,210.29589926782444,196.79071472331268,179.82639861397126,161.5305547906818,146.2979633782178,242.28723051768378,237.98755354134244,236.09588621372725,235.01648366273784,233.83763035526647,231.97562082529453,228.85539290939812,223.7640130489104,215.85476861935783,204.33993732843143,188.96389570550957,170.79540918847889,153.07703648295117,141.06919257152416,243.76549798749048,238.73451718363765,236.447516766508,235.24856822890405,234.11193514837305,232.40645255902618,229.56284149660175,224.89676026128492,217.5827447913598,206.80568595881905,192.17448124277783,174.45509835947857,156.43697964170988,143.08419823402156
2026-07-12 05:40:00+00:00,856.022,2656183.784661317,2656184.9046799997,2530193.6498810984,125991.25479890127,1.1200186829082668,125990.13478021848,2656.18490468,2656.1837846613166,2656184.9046799997,140.14207699902528,0,,,True,optimized,9,471493.3553182396,0.003146533274459686,0.0,0,none,0.010889468193054199,0.010889468193054199,0.007989715273917224,0.0,0.002899752919136975,0.5303394065553562,1.0,False,0.021,0.013010284726082778,0.021,140.20506516597501,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,250.80252688321946,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,229.952152817277,True,1840878.2044686412,1840.8782044686411,-,0.0,267448216447.287,74.2911712353575,49.572135117642375,250.80252688321946,143.36820369426948,250.27899864245785,228.8262095770789,141.19057833346682,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-2.9219791737742313,-89.99444297209601,689315.4454124571,689315.4454124571,551395.1750407703,487707.1903082888,487727.6876909783,689315.4454124571,0.0,-291582.20069357485,-201587.75772147885,0.0,246.0953796856033,239.88791771483747,236.93177399078837,235.53131234812045,234.45085389720893,232.97278620261244,230.53407788331086,226.4958422619457,220.07168640015044,210.4195222031473,196.9665161045183,180.04516774287538,161.75647159881382,146.46592168297838,242.36358313036754,238.0152219186836,236.0978895403778,235.01116763330774,233.83559588195132,231.9844668992344,228.88327511385054,223.82112568285208,215.9528113590676,204.48878490763076,189.16420827532164,171.02718674063667,153.2893224434198,141.19057833346682,243.961650078637,238.8035938518536,236.46245451496247,235.25723787599446,234.13635160199954,232.46309190596958,229.67201623223087,225.0851883044062,217.881041375268,207.23851151813642,192.73968375209495,175.0920958331145,156.99952291686216,143.36820369426948
2026-07-12 05:50:00+00:00,889.564,2760262.891250837,2760263.7181599997,2630488.357613394,129775.36054660566,0.8269091625697911,129774.53363744298,2760.26371816,2760.262891250837,2760263.7181599997,140.2499453072353,0,,,True,optimized,9,565594.2464089143,0.004831005613933726,0.0,0,none,0.011325119018554687,0.011325119018554687,0.00798919355252615,0.0,0.003335925466028537,0.5406327183624171,1.0,False,0.021,0.013010806447473851,0.021,140.33329414100442,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,250.81963136082027,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,226.68379228197324,True,1840878.2044686412,1840.8782044686411,-,0.0,267727505272.06696,74.36875146446305,49.623901936440994,250.81963136082027,143.8900668499581,250.28690267197265,228.8594986784341,141.3302892889141,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-2.9369862434299203,-90.04241793413388,789610.153144753,789610.153144753,631303.728112188,555499.8050863954,555523.7925674143,789610.153144753,0.0,-324128.7785114725,-234086.36057733864,0.0,246.17655985080728,239.9467098017714,236.94802188149714,235.53001930807872,234.44811297971333,232.97838032219838,230.55666991342903,226.54581457641788,220.1616701185855,210.5622731387265,197.16887043679418,180.29711019772972,162.01780571885067,146.66267834880313,242.45155518564903,238.04883935156602,236.10230627286725,235.00741655579827,233.83561677815004,231.9967528209463,228.91696824708157,223.8876939183099,216.0654547515043,204.65870564539404,189.39230672250366,171.29114166697704,153.53181967339384,141.3302892889141,244.27918219875212,238.97093238571836,236.5243603919353,235.28638447829996,234.17319872336873,232.53424404469368,229.80471776243402,225.31358227416965,218.2454093395804,207.77542102127867,193.45861948709438,175.93713937703396,157.80989182229192,143.8900668499581
2026-07-12 06:00:00+00:00,918.518,2850105.658521739,2850106.24292,2716553.631003403,133552.611916597,0.5843982612714171,133552.02751833585,2850.10624292,2850.105658521739,2850106.24292,140.38300800284085,0,,,True,optimized,9,646982.5620095563,0.004721699416973134,0.0,0,none,0.011706225872039799,0.011706225872039799,0.00798863223900436,0.0,0.0037175936330354382,0.5447959302245522,1.0,False,0.021,0.013011367760995641,0.021,140.47533374625138,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,250.8316986021972,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,224.02403351914145,True,1840878.2044686412,1840.8782044686411,-,0.0,268048231934.70102,74.45784220408362,49.683349352718906,250.8316986021972,144.46930453286927,250.2954054851675,228.8985978431788,141.49537772946545,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-2.9520024959857607,-90.09751533504057,875675.4265347618,875675.4265347618,699726.4955921425,624614.4043580268,624641.95305848,875675.4265347618,0.0,-341130.98881132226,-251033.47347628168,0.0,246.2658547127706,240.0180672777391,236.97072577522067,235.5316987328094,234.44747644656667,232.98672217372388,230.58377596904413,226.60330347613183,220.26370318684243,210.72329475650767,197.3969872632092,180.5819731606597,162.315577452314,146.8912063364291,242.55403535055217,238.09165109365952,236.1107707163178,235.0058429025658,233.83786109997178,232.0124880305226,228.95644811468028,223.9637536162918,216.19294408544465,204.85043099870938,189.64986837093863,171.5905152208898,153.80985132292346,141.49537772946545,244.60650152307025,239.16701306572915,236.60154000962677,235.3205097857807,234.20974846655443,232.60204377785763,229.93137595485462,225.53298157070347,218.59794159495016,208.29929299007867,194.1679915049215,176.78500232950654,158.6473514208254,144.46930453286927
2026-07-12 06:10:00+00:00,943.697,2928236.3599459324,2928235.1691799997,2791199.956230157,137035.21294984268,0.0,137036.40371577512,2928.23516918,2928.2363599459322,2928235.1691799997,140.56088721733113,0,,,True,optimized,9,715450.4675472055,0.00584103357037139,0.0,0,none,0.012041370391845701,0.012041370391845701,0.007988024659928117,0.0,0.004053345731917584,0.577039221322508,1.0,False,0.021,0.013011975340071884,0.021,140.62349169233963,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,250.87244470649,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,221.82408390970193,True,1840878.2044686412,1840.8782044686411,-,0.0,268405639882.69778,74.55712218963828,49.74959572865503,250.87244470649,145.0542208781813,250.30585354629542,228.9425386650771,141.68568363779053,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-2.9670289826742473,-90.15892013091928,950321.7517615161,950321.7517615161,758929.6955206394,685808.1310609218,685838.8334588612,950321.7517615161,0.0,-354641.8384335742,-264482.91830265487,0.0,246.3613020010044,240.10116564987004,237.00007055358998,235.53643469625504,234.44879364470506,232.9974047164122,230.61465240707267,226.6670796447951,220.37587878955904,210.89983055079614,197.6472353689636,180.89557994396407,162.64596585623113,147.14947859211296,242.6691168005408,238.14392585824245,236.12356935340088,235.00645271874615,233.8420798992439,232.03114806759896,229.00081409407736,224.04786896479678,216.3331342124592,205.0610056203941,189.93326128479666,171.92158521451776,154.1207781012314,141.68568363779053,244.90451749580208,239.36878955333884,236.68437767735213,235.35570437025174,234.24377332084305,232.66393306791804,230.04780216891024,225.73615309259864,218.92643839671064,208.7904650535717,194.8379764389906,177.5940737286124,159.46048673770323,145.0542208781813
2026-07-12 06:20:00+00:00,965.739,2996631.241995386,2996630.17266,2855782.0485904356,140848.1240695645,0.0,140849.1934049502,2996.63017266,2996.631241995386,2996630.17266,140.71134884029786,0,,,True,optimized,9,774860.1771375902,0.006224598062011571,0.0,0,none,0.012337692260742189,0.012337692260742189,0.00798727395399844,0.0,0.0043504183067437485,0.5790207067590529,1.0,False,0.021,0.01301272604600156,0.021,140.77564141886992,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,250.88487425305448,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,219.9783585375102,True,1840878.2044686412,1840.8782044686411,-,0.0,268794870031.4002,74.66524167538894,49.82174042185825,250.88487425305448,145.6382592179577,250.31671615408928,228.99048098570756,141.89977618250387,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-2.982066615493354,-90.22579691464057,1014903.8441217944,1014903.8441217944,810053.1551410082,738909.2730268184,738942.7114186791,1014903.8441217944,0.0,-366186.92961775593,-275961.13270311535,0.0,246.46107403416076,240.19471491043748,237.03593666699464,235.54421298514484,234.45190560901892,233.010059118471,230.64863222351377,226.73603442490102,220.49646003817963,211.0893334647366,197.9161881344983,181.2338519632748,163.00498023301307,147.43487836516317,242.79434359057464,238.20527851133716,236.14073759821204,235.00917627684464,233.84801703229292,232.0522296407719,229.04920192648547,224.1386461693652,216.4839063485714,205.287437012643,190.23866316183836,172.280153504438,154.461069724089,141.89977618250387,245.1772248281259,239.5716528888676,236.77156536910252,235.3918987524686,234.27572329124257,232.72079014898532,230.15541972086027,225.92523954071595,219.23387327152236,209.25260531003048,195.47225852564264,178.36656948908615,160.2478445772606,145.6382592179577
2026-07-12 06:30:00+00:00,985.149,3056857.05279996,3056858.23806,2912134.0686471425,144724.1694128574,1.185260039754212,144722.9841528174,3056.85823806,3056.85705279996,3056858.23806,140.86516704734305,0,,,True,optimized,9,826344.5972349339,0.006550884632795359,0.0,0,none,0.012601490020751952,0.012601490020751952,0.007986507842147281,0.0,0.004614982178604671,0.5802366118893758,1.0,False,0.021,0.01301349215785272,0.021,140.93068291566982,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,250.89695276597865,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,218.4081783486695,True,1840878.2044686412,1840.8782044686411,-,0.0,269211681518.1983,74.78102264394397,49.89899737879972,250.89695276597865,146.22004091965425,250.32781173695216,229.04172883456857,142.1361295408418,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-2.9971161850304715,-90.2974172227047,1071255.8641785015,1071255.8641785015,854556.5157923145,784947.4183988322,784983.2285528643,1071255.8641785015,0.0,-376570.052848342,-286272.6356256373,0.0,246.56362422682747,240.29744899492894,237.0781164758988,235.5550100776697,234.45668587990608,233.0243844664337,230.6851651981578,226.80924811774543,220.62399863235123,211.28966606548846,198.2009444822699,181.59328911706586,163.38911163061363,147.7449572305568,242.92771445150927,238.27515522076783,236.1622579160176,235.01395489610758,233.85546367152216,232.07531691784587,229.10089252120386,224.23491921751318,216.6434771582629,205.5271861506599,190.56279305822915,172.66254706751383,154.8275125850059,142.1361295408418,245.42762067285193,239.7735097583736,236.8624809590926,235.42929848506077,234.30614851512428,232.7735497923054,230.25574117294235,226.1025874466443,219.52367854967505,209.69031321882068,196.07627006272344,179.1076401131995,161.0123127037654,146.22004091965425
2026-07-12 06:40:00+00:00,1002.33,3110170.851921009,3110169.8502,2961514.6280637262,148655.22213627398,0.0,148656.2238572829,3110.1698502000004,3110.1708519210088,3110169.8502,141.02152118091252,0,,,True,optimized,9,871186.6937202262,0.0068318518192768875,0.0,0,none,0.012837650299072266,0.012837650299072266,0.007985695335980769,0.0,0.0048519549630914975,0.5817345938603751,1.0,False,0.021,0.013014304664019233,0.021,141.08799990447642,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,250.90954633081253,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,217.05714940227108,True,1840878.2044686412,1840.8782044686411,-,0.0,269652501482.9121,74.90347263414225,49.98070436172011,250.90954633081253,146.79991394745588,250.33912231827972,229.09570575365183,142.393309552193,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.0121783795422696,-90.3731670707886,1120636.4235950848,1120636.4235950848,893453.5680571679,825035.2333364235,825073.1082604654,1120636.4235950848,0.0,-385936.48240540794,-295563.3153346194,0.0,246.66786616555666,240.4082106728363,237.12637229068642,235.56880701983246,234.4630404782213,233.04013885004161,230.72380023338192,226.88596181925783,220.75729445384093,211.49904908369692,198.49907465236046,181.97093346919817,163.79534843095536,148.0775368290666,243.0674611992707,238.3529711600422,236.1880946412935,235.02075132566824,233.86425625348937,232.10007085654246,229.1552932264006,224.3357224123843,216.81036328992155,205.77812982315035,190.90288696540466,173.0656351447834,155.21730475909524,142.393309552193,245.65875490824214,239.97374377052464,236.95685911003983,235.46817143810392,234.3355485969777,232.82299105851467,230.35001183017485,226.27014608213105,219.7987487670952,210.1075584491936,196.65487584414143,179.82225422556212,161.7574280420501,146.79991394745588
2026-07-12 06:50:00+00:00,1017.608,3157575.8326143436,3157576.5675199996,3004936.2227680855,152640.34475191403,0.7349056559614837,152639.60984625807,3157.5765675199996,3157.5758326143437,3157576.5675199996,141.17994938417334,0,,,True,optimized,9,910408.6017186999,0.007076438590109691,0.0,0,none,0.013050258636474611,0.013050258636474611,0.007984876394565053,0.0,0.005065382241909559,0.5828683741234215,1.0,False,0.021,0.013015123605434949,0.021,141.2472435236776,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,250.92199069240314,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.88261666626647,True,1840878.2044686412,1840.8782044686411,-,0.0,270114299081.86615,75.03174974496282,50.066299596851785,250.92199069240314,147.3786792593355,250.35060645706238,229.15193184999987,142.67000554815988,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.027253800465201,-90.45252553758843,1164058.0182994443,1164058.0182994443,927560.440780021,860075.5112275893,860115.1904609893,1164058.0182994443,0.0,-394395.3533760435,-303942.8278384551,0.0,246.77298036232497,240.5259659565695,237.18045690078324,235.58559013616602,234.47090219658443,233.05712791059892,230.76416529870693,226.96554490802762,220.89534625499087,211.71599216907563,198.8085328651536,182.36427586026994,164.2211038362428,148.43069398827404,243.2121506869714,238.43814967027728,236.21820230374811,235.0295466169366,233.87426850249273,232.1262143189142,229.21191296059075,224.44025152901096,216.98332469193193,206.03848516551085,191.2566098356286,173.4867480773163,155.62801519035614,142.67000554815988,245.8738964154301,240.17210031790495,237.0545582987355,235.50875754538828,234.3643400420005,232.86973997122303,230.43922375369544,226.42947498048153,220.06141601269684,210.50757542108218,197.21209978935656,180.5146446373637,162.48643358717396,147.3786792593355
2026-07-12 07:00:00+00:00,1031.248,3199900.015,3199900.6691199997,3043229.624082286,156671.04503771383,0.6541199996136129,156670.39091771445,3199.9006691199997,3199.900015,3199900.6691199997,141.3401853134917,0,,,True,optimized,9,944810.5587582128,0.007291314116386583,0.0,0,none,0.01324259948730469,0.01324259948730469,0.007984036166521014,0.0,0.0052585633207836765,0.5839167284933069,1.0,False,0.021,0.013015963833478987,0.021,141.40820781386455,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,250.9345231855557,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.85246867988195,True,1840878.2044686412,1840.8782044686411,-,0.0,270594483299.51785,75.16513424986607,50.155302833571746,250.9345231855557,147.95720488510352,250.36224115437545,229.21000488781291,142.96502658177474,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.0423429750090207,-90.5350472629178,1202351.4196136445,1202351.4196136445,957545.8174843756,890800.8158197579,890842.0766824225,1202351.4196136445,0.0,-402044.3901941397,-311509.3429312219,0.0,246.87832118888952,240.64979651607558,237.2401224167997,235.60534992812987,234.48022534533143,233.07519552115073,230.80595153590653,227.0474692049883,221.03731205379628,211.93923737538086,199.1275842421191,182.77117409695217,164.6641451057631,148.8027299322131,243.36059167680946,238.5301361701065,236.25252867799574,235.04033574528722,233.88540408492756,232.153519753106,229.2703417511604,224.54783147045552,217.16131656102556,206.30674385048786,191.62197521735354,173.9235957233652,156.0575266289413,142.96502658177474,246.07519997962964,240.36855161292456,237.15547782790279,235.55126540413463,234.3928675870092,232.91429668687337,230.52415896754957,226.5818032254571,220.3135249979722,210.8929381135592,197.75116785371387,181.188259698725,163.20206297772512,147.95720488510352
