timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 07:10:00+00:00,1043.47,3237823.75543561,3237824.8018,3077075.023698056,160749.7781019439,1.0463643898256123,160748.73173755407,3237.8248018,3237.82375543561,3237824.8018,141.50207521842813,0,,,True,optimized,9,975070.3039836884,0.007481752917399529,0.0,0,none,0.013417476654052737,0.013417476654052737,0.007983227507358599,0.0,0.005434249146694138,0.584352798999646,1.0,False,0.021,0.013016772492641403,0.021,141.5707772324353,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,250.9465939533751,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,213.94145471513178,True,1840878.2044686412,1840.8782044686411,-,0.0,271090824289.31577,75.30300674703216,50.24730076475083,250.9465939533751,148.5362792833947,250.37397959890328,229.26958574712904,143.27729109993834,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.057446366496508,-90.6203489249222,1236196.819229415,1236196.819229415,983957.7104283235,917812.6810904411,917855.3319214432,1236196.819229415,0.0,-408961.83623289387,-318341.4873079717,0.0,246.98337199305067,240.778883996912,237.30512441158277,235.6280798272157,234.49098153785832,233.09421662372037,230.84890115505212,227.1312892336514,221.18247867791163,212.16771535233906,199.45474745148587,183.18978748846078,165.1225344402705,149.19213966917465,243.51178179191209,238.62840495901963,236.29101587522572,235.0531240676666,233.89759085296174,232.18179974303467,229.33023507146768,224.65789138797393,217.34345213315183,206.5816206335724,191.99728150027298,174.37420096981003,156.50398558090922,143.27729109993834,246.26444434586705,240.56309768545697,237.25953766327297,235.59586916763527,234.4214208405294,232.95706733002817,230.60544142733542,226.72810774914876,220.55654430041875,211.26570107600122,198.27466870870666,181.84588633023097,163.90656338324766,148.5362792833947
2026-07-12 07:20:00+00:00,1054.453,3271903.8428353015,3271904.3918199996,3107030.5413011396,164873.85051885992,0.5489846980199218,164873.30153416214,3271.9043918199995,3271.9038428353015,3271904.3918199996,141.66549441827476,0,,,True,optimized,9,1001713.8747450443,0.0076517303318311535,0.0,0,none,0.013576972961425784,0.013576972961425784,0.007982369954208006,0.0,0.0055946030072177785,0.5853390689069045,1.0,False,0.021,0.013017630045791996,0.021,141.73482040694935,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,250.95931866781018,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,213.13094316457227,True,1840878.2044686412,1840.8782044686411,-,0.0,271601386453.42438,75.44482957039565,50.34193462292852,250.95931866781018,149.11643089624403,250.38583913121823,229.3303856289558,143.60581120275756,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.072564382792708,-90.70809777720089,1266152.3368324982,1266152.3368324982,1007244.4715932627,941601.1635320816,941645.0379582209,1266152.3368324982,0.0,-415215.39665147814,-324507.2988742773,0.0,247.0877287677625,240.91249504212792,237.3752219924883,235.65377421616387,234.50315580680436,233.11409118056798,230.8927973752221,227.21662575487596,221.33023614676793,212.4005081211025,199.78874518404618,183.61851896004197,165.59457391640004,149.59757833729336,243.6648714470474,238.73245769425478,236.33360059866547,235.06792415808434,233.9107760315768,232.2108992451372,229.39130097644065,224.76994413147088,217.5289717123273,206.86201006247884,192.3810575233924,174.83684131825743,156.96575559978103,143.60581120275756,246.4429599152347,240.7557048462303,237.36662898774034,235.642698129207,234.4502344564318,232.99837170616877,230.68354989144837,226.8691305344666,220.79158692995483,211.6274165073915,198.78455358904912,182.48960990332984,164.60159478196783,149.11643089624403
2026-07-12 07:30:00+00:00,1064.348,3302611.259836251,3302607.9831199995,3133566.390579938,169041.59254006157,0.0,169044.86925631273,3302.6079831199995,3302.611259836251,3302607.9831199995,141.83034856332708,0,,,True,optimized,9,1021950.4760922621,0.006783149060088096,0.0,0,none,0.013723071098327638,0.013723071098327638,0.007981526277772568,0.0,0.0057415448205550695,0.5861639833153163,1.0,False,0.021,0.013018473722227433,0.021,141.90027008302053,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,250.97200311453355,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,212.40500833943787,True,1840878.2044686412,1840.8782044686411,-,0.0,272124479595.0206,75.59013322083905,50.438891126280005,250.97200311453355,149.69810582902522,250.39780372779933,229.39215812480268,143.94968056467533,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.0876973833296755,-90.79800322180309,1292688.186111297,1292688.186111297,1027785.2593177141,962574.9531598719,962619.905882173,1292688.186111297,0.0,-420866.2834509271,-330068.280229124,0.0,247.19107201824616,241.0499729463548,237.4501785380807,235.68242716342127,234.51674381798432,233.1347399033557,230.93745744090666,227.30315435033125,221.48005987558693,212.6368231843079,200.12846977171728,184.055974911097,166.0787674622311,150.01783829776178,243.81914142429895,238.84182283680434,236.38021415937916,235.08475349175492,233.9249226708786,232.24069002759327,229.45329093060724,224.88357157333982,217.71722051613986,207.14695545039055,192.7720234179584,175.31000669144726,157.44138307811505,143.94968056467533,246.61203603765986,240.94635385375707,237.4766354777452,235.69185469191623,234.47951084443037,233.03848333976276,230.75888594589625,227.00548765762613,221.01957303060772,211.97937077660634,199.28244040321445,183.12116313089336,165.28853990977993,149.69810582902522
2026-07-12 07:40:00+00:00,1073.283,3330333.655249642,3330332.7520199995,3157080.486381841,173252.26563815866,0.0,173253.16886780155,3330.3327520199996,3330.333655249642,3330332.7520199995,141.99657522317233,0,,,True,optimized,9,1045897.5227251503,0.007942584116634455,0.0,0,none,0.01385735321044922,0.01385735321044922,0.007980674289802293,0.0,0.0058766789206469265,0.5866585614757014,1.0,False,0.021,0.013019325710197708,0.021,142.06706735944613,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,250.98446228927503,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,211.7512312073058,True,1840878.2044686412,1840.8782044686411,-,0.0,272658618817.635,75.73850522712084,50.5378950458679,250.98446228927503,150.28163325555877,250.4098478909401,229.45469210017004,144.30806629227925,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.1028456849860913,-90.8898099384958,1316202.2819131995,1316202.2819131995,1045900.6038837277,981075.9442708334,981121.8476291797,1316202.2819131995,0.0,-425970.2442225155,-335080.4342840197,0.0,247.29313963564954,241.1907285337044,237.52976273974315,235.71403155169247,234.53174962638337,233.15610067218284,230.98272716727257,227.39059650614098,221.63149680357535,212.87597329005732,200.47295626927323,184.50093369733605,166.5737909172184,150.45183090717939,243.97398086882615,238.9560561650789,236.43078316649922,235.10363282079692,233.94000691059378,232.2710664251536,229.5159928425044,224.9984134705639,217.90763182873408,207.4356253368112,193.1690609792194,175.79236769499926,157.92957186452676,144.30806629227925,246.7725723331209,241.1350438737957,237.58943053884076,235.74341372056173,234.50940718500055,233.0776321629125,230.83177736680258,227.13767808325346,221.2412442686854,212.32259795742937,199.7696270682647,183.74193067178518,165.96849283027092,150.28163325555877
2026-07-12 07:50:00+00:00,1081.364,3355408.0531234485,3355407.61016,3177905.733577763,177501.87658223696,0.0,177502.3195456853,3355.4076101600003,3355.4080531234486,3355407.61016,142.16409420015822,0,,,True,optimized,9,1050374.7702190187,0.005932561174505651,0.0,0,none,0.013981081008911132,0.013981081008911132,0.007979791692780002,0.0,0.00600128931613113,0.5874814636890733,1.0,False,0.021,0.01302020830722,0.021,142.2351164468968,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,250.9973293546292,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,211.15988800513037,True,1840878.2044686412,1840.8782044686411,-,0.0,273202490059.02673,75.88958057195187,50.63870281726758,250.9973293546292,150.86716105457296,250.42198280019392,229.51780533353934,144.68019696765586,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.1180095669816414,-90.9832919733012,1337027.529109122,1337027.529109122,1061858.0779758578,997388.6199421046,997435.3609595073,1337027.529109122,0.0,-430575.4601229159,-339592.1681496147,0.0,247.39372843852095,241.33422949179297,237.61374765271202,235.74857773434798,234.54818343911924,233.17812552149914,231.02847588928555,227.47871140123365,221.784152526765,213.11735750870827,200.82135687495298,184.95231497137587,167.07846155981431,150.89856546483284,244.12886469808856,239.0747382592858,236.4852293766382,235.12458440866007,233.95601538482623,232.30194135662643,229.5792246984929,225.11415724567726,218.09971145805864,207.72729147192877,193.5711854761765,176.28274447297449,158.4291566308541,144.68019696765586,246.92532663157814,241.32172049994364,237.70486496039825,235.7974176240785,234.54007309190604,233.11600426770258,230.90248374296928,227.26608878094183,221.457170832188,212.65788631088162,200.24709222531217,184.35293567610356,166.64222179972785,150.86716105457296
2026-07-12 08:00:00+00:00,1088.682,3378117.78235647,3378114.9250799995,3196324.802181845,181790.12289815443,0.0,181792.98017462483,3378.1149250799995,3378.11778235647,3378114.9250799995,142.3328224772563,0,,,True,optimized,9,1080138.845128099,0.008182653975850114,0.0,0,none,0.014095436096191407,0.014095436096191407,0.007978916420157313,0.0,0.006116519676034094,0.5882629893708895,1.0,False,0.021,0.013021083579842689,0.021,142.40434367395338,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,251.0102457895648,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,210.6225308368621,True,1840878.2044686412,1840.8782044686411,-,0.0,273754923835.07175,76.04303439863104,50.741097673937155,251.0102457895648,151.4547795068509,250.43420202566043,229.58134046373775,145.0653536608846,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.13318927501653,-91.07824820933243,1355446.5977132039,1355446.5977132039,1075885.8140735151,1011753.7301663392,1011801.2082843549,1355446.5977132039,0.0,-434723.63763818145,-343645.389428849,0.0,247.49268012691715,241.47999540832814,237.70191052184327,235.78605283155983,234.56605994260522,233.20077853747296,231.07459289945612,227.56729010982423,221.9376822101071,213.36044786489586,201.17292298139378,185.40915829864872,167.5917171008586,151.35713517806636,244.28334584405178,239.19747230985453,236.54346963620216,235.1476306914227,233.9729432928732,232.33324348263005,229.64282988149833,225.2305304873004,218.29302630809607,208.02131264192528,193.9775249032593,176.78008373933145,158.93908314778756,145.0653536608846,247.07105053738857,241.5063406128971,237.8227847221343,235.85389044599663,234.57163609522453,233.15376557129463,230.9712283264639,227.39104774707445,221.66783010690045,212.9858973864807,200.71565403992938,184.95502717083502,167.310351586981,151.4547795068509
2026-07-12 08:10:00+00:00,1095.314,3398696.3370577423,3398693.6231600004,3212579.3326703543,186114.29048964614,0.0,186117.00438738777,3398.6936231600002,3398.6963370577423,3398693.6231600004,142.50268723052562,0,,,True,optimized,9,1091785.5884859816,0.007191404596676287,0.0,0,none,0.014201399803161624,0.014201399803161624,0.007978050213525201,0.0,0.006223349589636423,0.5886560361571753,1.0,False,0.021,0.0130219497864748,0.021,142.57467683381728,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,251.0228580618176,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,210.1322916324334,True,1840878.2044686412,1840.8782044686411,-,0.0,274314873271.52255,76.19857590875627,50.84488557535417,251.0228580618176,152.04452331390024,250.44647998414084,229.6451614759139,145.4628644559371,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.148385024782966,-91.17449859861247,1371701.1282017133,1371701.1282017133,1088178.9763138574,1024375.4341553153,1024423.5593499553,1371701.1282017133,0.0,-438452.0674503705,-347277.568851758,0.0,247.58986332504355,241.62759183284592,237.794033350683,235.82644045197338,234.58539706058244,233.22403396418866,231.12098466842718,227.65615108651087,222.09178353202785,213.60477904144264,201.52699128083225,185.87060670079742,168.11259970105803,151.82670684790074,244.4370418603471,239.32388393612746,236.60541641034726,235.17279345241943,233.990792835802,232.36491503871713,229.70667361771297,225.34729526195284,218.48719575668227,208.31712247598773,194.38730448654044,177.28344187003012,159.45839423478117,145.4628644559371,247.21027505760748,241.68887582593192,237.94303576871567,235.91284036205977,234.60420258814167,233.19106099521738,231.0382020409453,227.51283004701273,221.87362443026328,213.30717810432813,201.17598533732328,185.5488955118623,167.9733745001375,152.04452331390024
2026-07-12 08:20:00+00:00,1101.327,3417352.9747945936,3417351.60138,3226877.8655584725,190473.73582152743,0.0,190475.10923612094,3417.35160138,3417.3529747945936,3417351.60138,142.67359209892655,0,,,True,optimized,9,1106420.8836720749,0.008384381387095054,0.0,0,none,0.014299713134765626,0.014299713134765626,0.007977159383044163,0.0,0.006322553751721463,0.5893112174985902,1.0,False,0.021,0.013022840616955838,0.021,142.7460018793098,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,251.03579120163943,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,209.68388466107956,True,1840878.2044686412,1840.8782044686411,-,0.0,274881395297.1121,76.3559431380867,50.94989172111466,251.03579120163943,152.63630785639404,250.45882652918695,229.70915012002794,145.8720964178749,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.163597004940509,-91.27188094525945,1385999.6610898315,1385999.6610898315,1098905.206166576,1035426.5657545511,1035475.2569278746,1385999.6610898315,0.0,-441796.28510721633,-350524.40416195686,0.0,247.68518051756655,241.77662296394,237.88990198419742,235.86971996813793,234.60621456463267,233.24787429520185,231.16757204373582,227.74513567938502,222.24618961925682,213.8499379655048,201.8829695182722,186.3358893313507,168.64023832648982,152.30650793979189,244.5896214421989,239.45361865612335,236.67097773195636,235.2000928173776,234.00957166760327,232.39690961152857,229.77063950709004,225.46424254449465,218.6818831266708,208.61421730711817,194.7998309251953,177.7919671805969,159.98621404075163,145.8720964178749,247.34343302385173,241.8692576041784,238.06544958009346,235.9742526325257,234.63785821182793,233.22801093116016,231.10355867811052,227.63165055497024,222.07486107555061,213.62214150587377,201.62858196134812,186.1350268948611,168.6315915616197,152.63630785639404
2026-07-12 08:30:00+00:00,1106.778,3434263.926937829,3434265.72732,3239401.8401642162,194863.88715578383,1.800382171291858,194862.08677361254,3434.26572732,3434.2639269378287,3434265.72732,142.84545468481704,0,,,True,optimized,9,1117047.2622082569,0.00847364475578823,0.0,0,none,0.014391197204589845,0.014391197204589845,0.007976294017636418,0.0,0.006414903186953426,0.5893685769346746,1.0,False,0.021,0.013023705982363583,0.021,142.9182595784079,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,251.04819510612163,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,209.27210408773612,True,1840878.2044686412,1840.8782044686411,-,0.0,275453638136.4577,76.51489948234936,51.05595823271442,251.04819510612163,153.2300914041293,250.4712062819544,229.77320435734794,146.29245197821345,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.1788253797289863,-91.370248730863,1398523.635695575,1398523.635695575,1108211.7631360537,1045059.1304140297,1045108.3143068315,1398523.635695575,0.0,-444785.57011960656,-353415.3213887436,0.0,247.77855270919153,241.92673000572978,237.98930672241258,235.91586674078047,234.62853322472654,233.272289172551,231.21428861753273,227.83410556002744,222.40066505811288,214.09555796805049,202.24032876044078,186.80431244253157,169.17384024610328,152.79582163145622,244.74080377562018,239.586340765305,236.74005765210862,235.2295466853953,234.02929185934374,232.42919069996228,229.83462732654783,225.58118874044337,218.87679038593046,208.9121487032438,195.21448284233955,178.30488943904842,160.5217392219704,146.29245197821345,247.4710326348678,242.0474490299328,238.18987281548533,236.03809781319583,234.67268216170078,233.26473034518742,231.16744514394617,227.7477135858765,222.27183141429484,213.93118197070643,202.07392195375434,186.71389910687552,169.28531689718392,153.2300914041293
2026-07-12 08:40:00+00:00,1111.716,3449589.7109519322,3449588.0450399993,3250306.086191885,199281.95884811413,0.0,199283.62476004707,3449.588045039999,3449.5897109519324,3449588.0450399993,143.01815311994048,0,,,True,optimized,9,1126194.1152815316,0.008556292581251967,0.0,0,none,0.014476272583007814,0.014476272583007814,0.007975384823605066,0.0,0.006500887759402748,0.5902981246094043,1.0,False,0.021,0.013024615176394935,0.021,143.09128220369058,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,251.0615044065638,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.89376952645372,True,1840878.2044686412,1840.8782044686411,-,0.0,276030825881.5857,76.67522941155158,51.162941293846075,251.0615044065638,153.82564350259955,250.48366312646343,229.8372348409607,146.7233616216121,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.1940702911461756,-91.46946850313459,1409427.881723244,1409427.881723244,1116222.3787251222,1053399.4338303166,1053449.0437164526,1409427.881723244,0.0,-447448.3065099261,-355978.83800679154,0.0,247.8699330379314,242.0775845046099,238.09204097057926,235.96485114728122,234.6523738344505,233.2972737335781,231.26107836515158,227.92293897417636,222.5549999872611,214.3413099479791,202.59859119819168,187.27524425853625,169.71267506228978,153.2939740901491,244.89034396931953,239.72173178209735,236.81255592183518,235.2611701582701,234.0499685604203,232.4617299520187,229.89855028367683,225.6979713017462,219.07165141617585,209.2105137976069,195.63069816705962,178.82150547480424,161.06422582826912,146.7233616216121,247.59332300550454,242.22337197621567,238.3161194528411,236.10434813089418,234.70872780756577,233.30130633747748,231.2299663792032,227.86115559171597,222.46472064161165,214.23453781606028,202.51227298772818,187.28573718201983,169.9346099954946,153.82564350259955
2026-07-12 08:50:00+00:00,1116.184,3463453.542447064,3463451.9809599994,3259727.491425124,203724.48953487538,0.0,203726.05102193984,3463.451980959999,3463.453542447064,3463451.9809599994,143.1915906449473,0,,,True,optimized,9,1124271.2053223373,0.006323585266551669,0.0,0,none,0.014555640220642088,0.014555640220642088,0.007974495059944178,0.0,0.00658114516069791,0.5905445911460845,1.0,False,0.021,0.013025504940055823,0.021,143.26502494704468,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,251.0742077176095,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.5447770298672,True,1840878.2044686412,1840.8782044686411,-,0.0,276612252024.8348,76.83673667356521,51.270709951707936,251.0742077176095,154.42288179269616,250.49615898054904,229.90116496175045,147.16428223146494,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.209331860931584,-91.56941871245043,1418849.286956483,1418849.286956483,1123049.1944891259,1060563.0156896,1060612.9907942577,1418849.286956483,0.0,-449805.7148746756,-358236.2961622252,0.0,247.95928451315214,242.22888930456787,238.19790260376203,236.01663936464465,234.67775715538562,233.32282814689844,231.30789491724752,228.01152965769958,222.7090084695843,214.58690008388442,202.9573272724851,187.74811196041478,170.25607255338164,153.80033457042254,245.03804089318285,239.85948947403313,236.88836862329725,235.29497507519218,234.07161949787877,232.49450630808573,229.96233381547285,225.8144468674089,219.2662292009528,209.50895132329063,196.04796909366362,179.34117369858978,161.61298478937056,147.16428223146494,247.71082563813223,242.3969963169278,238.44404311785703,236.17297021022534,234.74605647640874,233.33783371507678,231.2912420161867,227.97213786553033,222.65375444283535,214.5325108824367,202.94399604217784,187.85089285047576,170.5796814239432,154.42288179269616
2026-07-12 09:00:00+00:00,1120.22,3475976.285607136,3475975.4467999996,3267782.33898429,208193.10781570943,0.0,208193.94662284572,3475.9754467999996,3475.9762856071357,3475975.4467999996,143.36566479434902,0,,,True,optimized,9,1140336.494747426,0.007540690416596418,0.0,0,none,0.014629680633544927,0.014629680633544927,0.007973613978489434,0.0,0.006656066655055493,0.5907662807689746,1.0,False,0.021,0.013026386021510567,0.021,143.43934312875936,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,251.08692526131802,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.22258890345904,True,1840878.2044686412,1840.8782044686411,-,0.0,277197267349.5966,76.9992409304435,51.379143872525276,251.08692526131802,155.02158251949245,250.50868884102093,229.9649280668429,147.6146949976698,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.2246101922106734,-91.66998767453448,1426904.134515649,1426904.134515649,1128785.7706809838,1066645.2444632272,1066695.5289442693,1426904.134515649,0.0,-451878.5932459142,-360208.6055713797,0.0,248.0465772012341,242.38037223368923,238.3066936864116,236.0711931172506,234.70470303821824,233.34895656281464,231.354699923825,228.09978442783486,222.86252476966456,214.8320643090719,203.3161481049301,188.2223924210292,170.80341313512767,154.3143082576702,245.18371725073234,239.99932853649213,236.96738882360958,235.33097000463547,234.09426430396954,232.5275048705835,230.02591394226923,225.93048871317905,219.46031195995488,209.80713616227763,196.4658351535137,179.86330656983728,162.16737576154603,147.6146949976698,247.82362247123046,242.56827814485956,238.57347344801633,236.24391037169264,234.7847081434167,233.3743784431922,231.3513577446308,228.0807700838194,222.83907788600365,214.82528454849555,203.36929247415756,188.4095261788081,171.22054934956853,155.02158251949245
2026-07-12 09:10:00+00:00,1123.854,3487250.0777280494,3487251.5307599995,3274574.1041618143,212677.4265981852,1.4530319501645863,212675.97356623504,3487.2515307599997,3487.2500777280493,3487251.5307599995,143.540236512475,0,,,True,optimized,9,1146287.2756418982,0.007596061095414669,0.0,0,none,0.014698724269866946,0.014698724269866946,0.00797269838264858,0.0,0.0067260258872183665,0.591081464814323,1.0,False,0.021,0.013027301617351422,0.021,143.61410180617779,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,251.09977030583525,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.92500630646612,True,1840878.2044686412,1840.8782044686411,-,0.0,277785273218.43646,77.16257589401013,51.488132097488226,251.09977030583525,155.62150275579188,250.52125589682188,230.0284664564725,148.07409884779912,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.2399053709441255,-91.77107240071233,1433695.8996931731,1433695.8996931731,1133515.8809497082,1071730.311437363,1071780.8538004518,1433695.8996931731,0.0,-453686.11829343357,-361915.0458927213,0.0,248.13180090899823,242.53178327190923,238.4182192999669,236.12846927802636,234.7332296866517,233.37566616853258,231.40146196609052,228.18762123150228,223.0154002862915,215.0765637324494,203.67469915143315,188.69760429577676,171.35411945362694,154.83532948007687,245.3272228489181,240.14097644227957,237.04950602803007,235.36915945058917,234.11792351637715,232.56071603024316,230.08923556374597,226.04598406719867,219.65370901323854,210.10477331090928,196.8838751274922,180.3873609932478,162.72679766678868,148.07409884779912,247.932048837539,242.73713106573115,238.7042421179418,236.31710577010864,234.82471378949225,233.41101682099693,231.41039369992004,228.18715060651112,223.02081906404015,215.11301807215673,203.7883323743876,188.96176234970648,171.85720017787006,155.62150275579188
2026-07-12 09:20:00+00:00,1127.114,3497364.5528154997,3497367.1151599996,3280188.20662813,217178.90853186976,2.562344499863684,217176.34618737013,3497.3671151599997,3497.3645528155,3497367.1151599996,143.71516700621484,0,,,True,optimized,9,1151196.5616127537,0.007647576005537287,0.0,0,none,0.01476314163208008,0.01476314163208008,0.007971798749305465,0.0,0.006791342882774614,0.5912727897001844,1.0,False,0.021,0.013028201250694536,0.021,143.78915936332868,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,251.11252868652207,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.649842994204,True,1840878.2044686412,1840.8782044686411,-,0.0,278375714626.5189,77.32658739625525,51.59757175518841,251.11252868652207,156.22238498350023,250.53385177283405,230.09173049948114,148.5420087346371,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.2552174671776326,-91.87257740104411,1439310.0021594884,1439310.0021594884,1137309.211400809,1075890.8383716424,1075941.5908718084,1439310.0021594884,0.0,-455240.98868872423,-363368.41128768015,0.0,248.21495345872856,242.68289459380313,238.532287886518,236.18841993391814,234.76335327392056,233.40296653947408,231.44815575922746,228.2749679884458,223.16750168783992,215.3201818989884,204.0326565025775,189.17330359138347,171.90765201061112,155.36285876337888,245.46843333158205,240.28417421712416,237.13460629144978,235.4095437087374,234.14261804222997,232.59413449631217,230.15225158294487,226.16083260750528,219.84624849303339,210.4015946375857,197.3017028812951,180.9128337054524,163.29068474951976,148.5420087346371,248.03634331446142,242.90351662216918,238.83617774727884,236.39248659220706,234.86609585898196,233.44780766299044,231.46842466758164,228.29136628384657,223.19908807674022,215.39584528951883,204.20125341714282,189.50769106681915,172.48959005744874,156.22238498350023
2026-07-12 09:30:00+00:00,1130.026,3506403.6476150975,3506402.87644,3284713.5904208897,221689.28601911012,0.0,221690.05719420756,3506.40287644,3506.4036476150973,3506402.87644,143.89034053904095,0,,,True,optimized,9,1155144.6615137095,0.007695575418704094,0.0,0,none,0.014823283195495609,0.014823283195495609,0.007970918721467692,0.0,0.006852364474027917,0.5911435739350281,1.0,False,0.021,0.01302908127853231,0.021,143.96441900885708,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,251.12499534676908,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.3950761758135,True,1840878.2044686412,1840.8782044686411,-,0.0,278968077695.5845,77.4911326932179,51.707367597121824,251.12499534676908,156.8240313682946,250.5464569216382,230.15467813637957,149.0179562870743,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.2705465362205324,-91.97441425739898,1443835.3859522487,1443835.3859522487,1140238.0126814565,1079195.277605141,1079246.1960333185,1443835.3859522487,0.0,-456563.6041763291,-364589.1899189301,0.0,248.29603553240543,242.83349820115126,238.64871246753364,236.25099315634318,234.7950879701767,233.43086935063477,231.49476162635858,228.3617619857018,223.31871006419775,215.5627236071861,204.38972543023294,189.64908221107575,172.46350828737698,155.89638333263713,245.60724421450706,240.42867664031235,237.22257334912308,235.45211903275714,234.16836888834987,232.62775891742362,230.21492226530142,226.27494566380997,220.03777614102808,210.6973572467444,197.7189654071684,181.4392593889809,163.85850551647536,149.0179562870743,248.13669132966461,243.06740658628163,238.96913442797512,236.46998666752506,234.90887581203665,233.48481068360837,231.5255251361202,228.39350970662437,223.37400458201637,215.67391613129095,204.60821918168972,190.04744103306825,173.11772766393932,156.8240313682946
2026-07-12 09:40:00+00:00,1132.61,3514419.4479715903,3514420.8734,3288210.909887539,226209.9635124607,1.4254284095950425,226208.53808405134,3514.4208734,3514.41944797159,3514420.8734,144.065605110234,0,,,True,optimized,9,1158183.189038557,0.007740286114124386,0.0,0,none,0.01487928915023804,0.01487928915023804,0.007970025703758715,0.0,0.0069092634464793246,0.5909843361732783,1.0,False,0.021,0.013029974296241286,0.021,144.1396883169707,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,251.13744125781147,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.15963176434173,True,1840878.2044686412,1840.8782044686411,-,0.0,279561881498.5756,77.65607819404879,51.81743048236469,251.13744125781147,157.42611270403654,250.55906756153115,230.21727305302784,149.50148572584402,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.285892619590777,-92.07650022146503,1447332.7054188978,1447332.7054188978,1142351.6867043516,1081698.4622246819,1081749.5052067148,1447332.7054188978,0.0,-457659.70043364796,-365583.20021218294,0.0,248.37505643148907,242.9834025545717,238.76730918182545,236.31613240124753,234.828445209018,233.45938748169542,231.54126431773796,228.44794806127774,223.46891813395763,215.80401070637845,204.7456344801921,190.124560436193,173.0212144625299,156.43540991574457,245.74356662957442,240.57425017116296,237.31328841704925,235.49687734272013,234.19519653293642,232.6615910289135,230.27721396760495,226.3882442288632,220.22815228157614,210.99183908780964,198.135336999459,181.9662038660955,164.42975625617873,149.50148572584402,248.2332425196764,243.22872918301124,239.10293836211625,236.54951892783234,234.95305719931605,233.52206837273832,231.58174691061112,228.49363717616893,223.5456318379634,215.94729623347726,205.0092767762933,190.58099574172863,173.74146606549198,157.42611270403654
2026-07-12 09:50:00+00:00,1134.883,2624847.068439634,3521473.85602,2624847.068439634,896626.7875803658,896626.7875803658,0.0,3521.47385602,2624.847068439634,3521473.85602,141.56634038932157,0,,,True,optimized,9,683266.6106556221,0.0022555879059398707,0.0,0,none,0.007875,0.007875,0.0052099281469316265,0.0,0.0026650718530683735,59.44093243846885,1.0,False,0.021,0.015790071853068376,0.021,141.35595837737526,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,310.0,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,258.18432409519244,True,1840878.2044686412,1840.8782044686411,-,0.0,280018689606.16113,77.78296933504475,51.90210090392468,310.0,153.86634438519542,253.398964498216,230.24398754183633,149.8367926224087,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.3012519723603293,-92.15611661731455,783968.8639709929,977238.3691808302,734037.8757203035,853463.1543952402,853502.962593165,977238.3691808302,0.0,-215891.52320497972,-123735.40658766517,0.0,248.79504260251295,243.07873893127336,238.83964016393858,236.35265243381556,234.84428078093782,233.47262866207177,231.5672635706589,228.50145924019975,223.56657529475288,215.96425385108145,204.9842976489112,190.4443990123094,173.39565799120672,156.79441277404567,245.83363231111178,240.6698555625427,237.3708411526332,235.522585871177,234.20849514601852,232.6799277913664,230.3157271262789,226.46289303712012,220.3573738734758,211.19470188180054,198.4242869239659,182.33302018703432,164.82737191646095,149.8367926224087,247.20217973716743,242.0334111950495,238.26927614224937,236.05513876240738,234.60694699806243,233.14724937213205,231.02892352840246,227.61010577311242,222.15549385040427,213.8644558528091,202.10057629700682,186.89516495008115,169.68554671058146,153.86634438519542
2026-07-12 10:00:00+00:00,1136.862,3527611.428772706,3527614.5742800003,3269354.410737374,258260.16354262643,3.1455072942189872,258257.01803533197,3527.6145742800004,3527.611428772706,3527614.5742800003,143.54438331621964,0,,,True,optimized,9,1123354.306216401,0.007445101673724294,0.0,0,none,0.014177707672119143,0.014177707672119143,0.007770821463972814,0.0,0.006406886208146329,2.4591026147671187,1.0,False,0.021,0.013229178536027187,0.021,143.72523018172424,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,255.85806711298312,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,210.09573948042083,True,1840878.2044686412,1840.8782044686411,-,0.0,280543357566.61816,77.92871043517171,51.99934930353329,255.85806711298312,156.6949915934588,253.63363355295948,230.29431985292723,150.17203283054283,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.3166263395813105,-92.24620332588918,1428476.206268733,1428476.206268733,1123334.0231082977,966647.7607333206,966692.8040876079,1428476.206268733,0.0,-554029.6055070142,-461783.402181125,0.0,249.22501641504167,243.25056384898514,238.92210751632737,236.39342710711162,234.86271870142716,233.48894998337514,231.59827274421482,228.56335290740623,223.67772676202375,216.14503526110204,205.252054315089,190.80167751987807,173.81207752950297,157.19111440561423,245.99904652379666,240.7677000429185,237.4263160313449,235.54660189977787,234.22165505366732,232.69973417379467,230.3574370701143,226.5428964725714,220.49470643226772,211.40881539492716,198.72715105942953,182.71417900673774,165.23510943783964,150.17203283054283,252.2959925478166,243.07808008346828,238.86361867901726,236.37865199286946,234.83890861462194,233.42993634445793,231.4819648100573,228.36130756196434,223.35459913648396,215.6670788932152,204.60763388805165,190.03578545721004,173.06436296294797,156.6949915934588
2026-07-12 10:10:00+00:00,1138.559,3532878.25190494,3532880.2634599996,3291043.829919072,241836.4335409277,2.0115550593473017,241834.42198586836,3532.8802634599997,3532.87825190494,3532880.2634599996,144.15021242957602,0,,,True,optimized,9,1166379.1075741039,0.007762559177096952,0.0,0,none,0.014466289043426516,0.014466289043426516,0.007754873356530902,0.0,0.006711415686895614,0.8814519830099528,1.0,False,0.021,0.0132451266434691,0.021,144.2429478576722,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,254.51508553596943,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.7860146863117,True,1840878.2044686412,1840.8782044686411,-,0.0,281130112675.1393,78.09169796531647,52.10810569722683,254.51508553596943,158.2441453829834,253.66559111661857,230.35172519248954,150.61823228095716,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.3320175121130484,-92.34703519042634,1450165.6254504307,1450165.6254504307,1140174.2774700206,1070221.800126688,1070272.2160589567,1450165.6254504307,0.0,-472240.4445819004,-379893.40939147404,0.0,249.40961476824762,243.4521552318587,239.0435606755336,236.45426673237583,234.8928210917754,233.5140500074141,231.63973577658825,228.64137561479816,223.81492434880863,216.3666123681547,205.5801454031549,191.24148217142,174.32991000808232,157.69431372679765,246.26236346586617,240.9320965413927,237.5096058539471,235.58634927695098,234.24465711869405,232.72904227233195,230.4127719787322,226.64495962771394,220.66746949077702,211.67721744468474,199.10780547911563,183.19718654431648,165.76023070397875,150.61823228095716,249.5607999613472,244.0891721669069,239.27982998726753,236.60902470817553,234.97031585253177,233.54117960350328,231.6376286044014,228.62096230579203,223.78452224256182,216.3417123810774,205.5945164866431,191.35634185809462,174.62994124742062,158.2441453829834
2026-07-12 10:20:00+00:00,1139.986,3537308.4116912894,3537308.1588399997,3294392.2324705375,242915.92636946216,0.0,242916.1792207521,3537.3081588399996,3537.3084116912896,3537308.1588399997,144.4088866124117,0,,,True,optimized,9,1159157.1093136696,0.009062344797873687,0.0,0,none,0.014547168731689455,0.014547168731689455,0.007752712054255616,0.0,0.006794456677433839,0.6490456603582686,1.0,False,0.021,0.013247287945744386,0.021,144.47183898303894,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,254.31463677697684,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.42986960274337,True,1840878.2044686412,1840.8782044686411,-,0.0,281723210519.6406,78.25644736656685,52.21803773145821,254.31463677697684,159.00936200050913,253.68167425174317,230.41000096364309,151.0978682061643,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.3474256717146407,-92.448957609555,1453514.028001896,1453514.028001896,1142214.300304078,1080894.4039022287,1080945.365111793,1453514.028001896,0.0,-465017.62049965817,-372568.6628901032,0.0,249.55399577496095,243.62284976232505,239.17327025053604,236.5239162892705,234.92771307108978,233.54175325530048,231.68295064345665,228.72134575455667,223.95516438920959,216.59332212613114,205.9167065841993,191.6945393602624,174.86697665038076,158.22260659861212,246.43955832322754,241.0941874270207,237.60757364048763,235.63346080274417,234.27168683307613,232.76078191554762,230.47038222451135,226.75029636496865,220.84565198446847,211.95457187295193,199.50260153022882,183.70111445143849,166.31362764044871,151.0978682061643,249.54107780489863,243.91900130836805,239.5382478418442,236.73919959945894,235.04103172783564,233.59343583288128,231.70585126897814,228.7366564023778,223.98111474493487,216.6560845574603,206.06044990842136,191.9866387508726,175.3866786992301,159.00936200050913
2026-07-12 10:30:00+00:00,1141.152,3540924.328941553,3540926.1868800004,3294214.428783292,246711.75809670845,1.8579384475015104,246709.90015826095,3540.9261868800004,3540.924328941553,3540926.1868800004,144.57101734206358,0,,,True,optimized,9,1156841.092848912,0.009109486130962867,0.0,0,none,0.014589706420898439,0.014589706420898439,0.0077516274941953735,0.0,0.006838078926703065,0.5890546375036365,1.0,False,0.021,0.013248372505804629,0.021,144.6436298046925,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,254.2707288892468,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.24417996270932,True,1840878.2044686412,1840.8782044686411,-,0.0,282317051596.5116,78.42140322125321,52.328107525499455,254.2707288892468,159.61598954074583,253.69397342610458,230.4680640027818,151.58798977266557,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.362850840265414,-92.5510113046381,1453336.2243146508,1453336.2243146508,1141484.8467234133,1082235.1125753827,1082286.1394229243,1453336.2243146508,0.0,-463601.0961963646,-371050.0848917265,0.0,249.6910650239321,243.7901754858108,239.30129630370857,236.5969139983548,234.96515229269224,233.57059259038033,231.72639760721574,228.80100093456525,224.09476711342606,216.8192992032465,206.25286000738106,192.14832648960152,175.40720755260702,158.7579620368171,246.61086053088096,241.25061684908385,237.70767673064597,235.68446683287885,234.30063885006885,232.79323818337716,230.52800639052086,226.85526915883744,221.02333632636788,212.23163306106034,199.89794824537148,184.20753653791405,166.87295575200858,151.58798977266557,249.65648108089596,244.0754432666633,239.6343740155087,236.83938221483254,235.094807023575,233.63340672892602,231.75946212940977,228.82937369224308,224.14031755557556,216.9116671918049,206.43920963455975,192.49712098165088,175.99497848427384,159.61598954074583
2026-07-12 10:40:00+00:00,1142.063,3543754.544303433,3543752.9652200006,3293062.2389017884,250690.72631821223,0.0,250692.30540164444,3543.7529652200005,3543.7545443034332,3543752.9652200006,144.73600354608516,0,,,True,optimized,9,1160466.8330147704,0.007905418950252886,0.0,0,none,0.014622110366821294,0.014622110366821294,0.007750767726463772,0.0,0.006871342640357522,0.5834224741327887,1.0,False,0.021,0.013249232273536228,0.021,144.80363463481078,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,254.27739590023737,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.10342871904754,True,1840878.2044686412,1840.8782044686411,-,0.0,282910268283.81726,78.58618563439369,52.43806158751487,254.27739590023737,160.19251633684542,253.70584548428795,230.52569254729866,152.08384044366915,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.378293000434722,-92.6529610158466,1452184.0344331474,1452184.0344331474,1139969.8852428223,1081296.465003016,1081347.43985862,1452184.0344331474,0.0,-463489.55559037393,-370836.59457452735,0.0,249.82381932730502,243.95680014426665,239.43086263652128,236.67174836861335,235.00427746767366,233.60018229029444,231.7697665303734,228.87994108845183,224.23309835856284,217.04352259605267,206.5870290247471,192.6005584538322,175.94755977633505,159.29677476490085,246.77938326459488,241.40765152437783,237.80935854613818,235.73746052650034,234.33091363226674,232.8260165995833,230.5852332244256,226.9592657379303,221.19952663058393,212.50681688917805,200.29145447585645,184.71309547796406,167.43393306999116,152.08384044366915,249.78583746869396,244.245268883728,239.77132118693262,236.91895870093475,235.1442167795941,233.6704173630393,231.80956590811638,228.91671281443868,224.29089439005716,217.1539901377415,206.7987888927938,192.9821758607277,176.57320271715884,160.19251633684542
2026-07-12 10:50:00+00:00,1142.727,3545815.135851232,3545813.31738,3291033.7160759126,254779.60130408732,0.0,254781.4197753193,3545.8133173799997,3545.815135851232,3545813.31738,144.89410621654451,0,,,True,optimized,9,1156350.031610719,0.006686868899827215,0.0,0,none,0.014650028228759767,0.014650028228759767,0.0077499777834802355,0.0,0.006900050445279532,0.5815393013654955,1.0,False,0.021,0.013250022216519766,0.021,144.96034513114816,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,254.28738478565344,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.982628613044,True,1840878.2044686412,1840.8782044686411,-,0.0,283502391306.9898,78.75066425194161,52.547812936396134,254.28738478565344,160.76214256935157,253.71760854888475,230.582827207066,152.58424544803233,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.393752121387399,-92.75472571606423,1450155.5116072714,1450155.5116072714,1137772.7756526368,1079575.5486535328,1079626.4310036416,1450155.5116072714,0.0,-463283.80631969403,-370529.0806036298,0.0,249.95297291425084,244.12286909236897,239.56212727933732,236.74876179068113,235.0448762559403,233.63039769684534,231.81298153711936,228.95806921312425,224.37000164779516,217.26573565384317,206.91881068867184,193.05064141819057,176.48723089591542,159.83808381845384,246.94563670981177,241.56545454054356,237.9132593239761,235.79233939081772,234.36224572181177,232.85901787528525,230.6419676515808,227.06214614912312,221.37399325352874,212.77975224317137,200.6825521011424,185.2169808869909,167.99551131369606,152.58424544803233,249.91697386411894,244.414929546669,239.91038492531897,237.00504309734276,235.19184403449768,233.7067788536644,231.8583452510946,229.00163121456225,224.43755658539962,217.39047385134845,207.1504116567172,193.45759889627254,177.14170485985304,160.76214256935157
2026-07-12 11:00:00+00:00,1143.146,3547115.3753135595,3547113.4492399995,3288258.7033435404,258854.7458964591,0.0,258856.67197001912,3547.1134492399997,3547.1153753135595,3547113.4492399995,145.04969829057976,0,,,True,optimized,9,1155564.4293976764,0.00795277824947641,0.0,0,none,0.014674471378326418,0.014674471378326418,0.007749196071200453,0.0,0.006925275307125965,0.5802512418482593,1.0,False,0.021,0.013250803928799548,0.021,145.11511876893013,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,254.297859790733,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.87717858200068,True,1840878.2044686412,1840.8782044686411,-,0.0,284093064577.0226,78.91474016028405,52.65729557023607,254.297859790733,161.32869019584172,253.72930202456274,230.63944483609322,153.0886768680837,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.409228162061917,-92.8562440471079,1447380.4988748992,1447380.4988748992,1134995.3759523865,1077260.9349362126,1077311.6941017343,1447380.4988748992,0.0,-462925.0488202728,-370068.8047731649,0.0,250.07862673192142,244.28828597970727,239.69497139790005,236.8279196279118,235.08699012293422,233.6612183028532,231.85602021205764,229.0353481488864,224.5054070145139,217.48581725960963,207.24800919852274,193.4982807996127,177.02581650711147,160.38140338770108,247.10961087083612,241.7239141713054,238.01930163901682,235.84916244809892,234.39462984233856,232.89220906910623,230.69818038602583,227.16385605097344,221.5466390651142,213.0502769931385,201.0709874278737,185.71882519905975,168.55721165318755,153.0886768680837,250.04425368685298,244.58308819288237,240.04998529968194,237.09273722853027,235.2412455053296,233.74304206543795,231.90629095467153,229.08470377453358,224.5811342333008,217.62240250839048,207.4959845425004,193.92604193752447,177.7038653779718,161.32869019584172
2026-07-12 11:10:00+00:00,1143.324,3547667.456074152,3547665.7725600004,3284773.2900925,262892.4824675005,0.0,262894.16598165245,3547.6657725600003,3547.667456074152,3547665.7725600004,145.2033606305786,0,,,True,optimized,9,1152169.6425491462,0.007972848140054587,0.0,0,none,0.014695569992065434,0.014695569992065434,0.007748401037598171,0.0,0.006947168954467262,0.5793970910393114,1.0,False,0.021,0.01325159896240183,0.021,145.26796781789864,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,254.30869911560205,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.78635617177105,True,1840878.2044686412,1840.8782044686411,-,0.0,284681962992.0205,79.07832305333903,52.76644923065914,254.30869911560205,161.892477258854,253.7409501825692,230.69553163685032,153.59672026736823,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.4247210720602537,-92.95745999002227,1443895.0856238585,1443895.0856238585,1131666.667158881,1074404.2103484399,1074454.818319897,1443895.0856238585,0.0,-462397.7272939838,-369440.26730396156,0.0,250.20083644619223,244.45289178665064,239.82925011925303,236.90915180611006,235.13061052771897,233.69265724447905,231.89887820497677,229.1117545233081,224.63926308704293,217.703674076414,207.57447022835768,193.9432404049444,177.56298738317372,160.92633327499132,247.27119794118695,241.8828640750533,238.12737736274084,235.9078981487761,234.4280811785905,232.92559540114826,230.75385729428544,227.26435964020385,221.71739392705857,213.3182701085322,201.45656737814556,186.2183443871565,169.11865941913675,153.59672026736823,250.16744380167384,244.74894474960837,240.18983647376,237.18177269247394,235.2917811453506,233.77968687840595,231.95352483741542,229.16604853359345,224.7217739840603,217.84997552635994,207.83577625866832,194.3878350070133,178.26004011892118,161.892477258854
