timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 11:20:00+00:00,1143.262,3547474.9515109924,3547473.39028,3280595.2137392894,266878.1765407105,0.0,266879.73777170293,3547.47339028,3547.4749515109925,3547473.39028,145.35500462347656,0,,,True,optimized,9,1148458.0176600793,0.006733032709273569,0.0,0,none,0.014713414192199707,0.014713414192199707,0.007747614554867369,0.0,0.006965799637332338,0.5782695979808352,1.0,False,0.021,0.013252385445132632,0.021,145.41872980505062,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,254.31921978055004,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.70966749057965,True,1840878.2044686412,1840.8782044686411,-,0.0,285268774804.4118,79.24132633455883,52.87521613454397,254.31921978055004,162.4532820143482,253.75253784683716,230.7510796102586,154.10798187403833,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.4402307920296327,-93.05831981627168,1439717.0092706482,1439717.0092706482,1127802.3238534417,1071027.5772219743,1071078.007135099,1439717.0092706482,0.0,-461697.321951821,-368639.0021355493,0.0,250.31964894864544,244.6165311107722,239.96481083538572,236.99238131549018,235.17572142633435,233.7247203622078,231.9415566862684,229.18727035012856,224.77152518817547,217.91922253945503,207.89805333514542,194.38530230990625,178.09843541768157,161.47249293481775,247.43029782400143,242.04212999048227,238.2373689019336,235.96850730295913,234.46260138942648,232.95918470416058,230.80899152452093,227.36362717894016,221.88619643658313,213.58362328763033,201.83911660571115,186.71527693435033,169.6795045313959,154.10798187403833,250.28662079828553,244.91237310102773,240.3296983586646,237.27202525188466,235.34338928395235,233.8166370827721,232.0001302226995,229.2457104500576,224.85952206036552,218.07324033056744,208.16982294987906,194.8429738319331,178.810137909297,162.4532820143482
2026-07-12 11:30:00+00:00,1142.958,3546530.468855086,3546530.0965199997,3280193.4504810446,266336.6460389551,0.0,266337.0183740412,3546.5300965199995,3546.530468855086,3546530.0965199997,144.87753861003353,0,,,True,optimized,9,1132824.5804587542,0.005489145705870215,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007013063723073317,0.0,0.006111936276926684,11.99615742728966,1.0,False,0.021,0.013986936276926685,0.021,144.80604798719312,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,265.7486952741268,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.6969254199592,True,1840878.2044686412,1840.8782044686411,-,0.0,285842255641.5074,79.40062656708538,52.98151211184201,265.7486952741268,162.115285949313,254.38832055065072,230.79964608183698,154.58919187557606,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.4557569679007325,-93.15705522659917,1439315.2460124034,1439315.2460124034,1116173.948590948,1048909.0826807371,1048958.450385901,1439315.2460124034,0.0,-483513.8508531016,-390356.7956265024,0.0,250.59260520520547,244.76841832773772,240.0892897026392,237.0686440620861,235.21663551386152,233.75336707245995,231.97987534240215,229.25592185354918,224.892734379647,218.11764707175317,208.1967039904697,194.793970029092,178.5940282536285,161.97858811339768,247.57758386144405,242.19047972380343,238.34052996111342,236.02542774899052,234.49460949878784,232.98982219616323,230.85944773500879,227.4551853324019,222.04274034498474,213.83056883308757,202.1960186319619,187.17991508509334,170.20524443145473,154.58919187557606,250.2872515062775,244.77715766033322,240.22869441614213,237.20626216800116,235.29509072729903,233.7686643880722,231.93883212812256,229.15813272090668,224.730956616567,217.88765185688948,207.9143735058892,194.5181149105138,178.4445545237011,162.115285949313
2026-07-12 11:40:00+00:00,1142.412,3544837.6661255625,3544835.8912799996,3264682.1956172604,280153.6956627392,0.0,280155.47050830233,3544.8358912799995,3544.8376661255625,3544835.8912799996,145.43207469685657,0,,,True,optimized,9,1130139.1178176713,0.006684793887419783,0.0,0,none,0.01454644775390625,0.01454644775390625,0.0077040279697013075,0.0,0.006842419784204943,1.0624783786686578,1.0,False,0.021,0.013295972030298694,0.021,145.51493781436986,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,255.45079892931938,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.39895000198135,True,1840878.2044686412,1840.8782044686411,-,0.0,286425275075.4328,79.56257640984245,53.089576089754,255.45079892931938,163.1519214551464,254.4501492031748,230.85173042681302,155.06913367822068,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.471299837970549,-93.25722041890185,1423803.991148619,1423803.991148619,1113473.016386184,1064906.1943651089,1064956.2769612602,1423803.991148619,0.0,-452104.9346062606,-358847.71418735874,0.0,250.8374775768297,244.94885884150636,240.21838950178,237.14790439560522,235.25951919871315,233.78318289304906,232.0189762300475,229.32536231639585,225.01510240321565,218.317997852619,208.49853769623132,195.2076433680504,179.09693155879086,162.49429290016556,247.80249693345957,242.33958748424138,238.44345902671765,236.08225770766956,234.52655019892046,233.020296447575,230.90955699991045,227.54612937510478,222.19831042586077,214.07609935618305,202.5510547597346,187.64239592486234,170.72896079831054,155.06913367822068,252.10379657557596,245.18439931345065,240.48876169451992,237.36539380080882,235.3911937459751,233.8494500499837,232.04817677174523,229.33874439082052,225.02984703450693,218.3562275582687,208.59714872657926,195.42520195326364,179.50826296338613,163.1519214551464
2026-07-12 11:50:00+00:00,1141.62,3542377.2692843173,3542378.3628,3263554.5945375618,278823.768262438,1.0935156824998558,278822.6747467553,3542.3783627999996,3542.377269284317,3542378.3628,145.68440404768694,0,,,True,optimized,9,1134917.761708262,0.006743613703324677,0.0,0,none,0.014620347976684572,0.014620347976684572,0.007699897929706401,0.0,0.006920450046978171,0.6524816659689066,1.0,False,0.021,0.0133001020702936,0.021,145.74870072153928,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,255.1026308691437,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.07560567048068,True,1840878.2044686412,1840.8782044686411,-,0.0,287004531649.2923,79.72348101369231,53.19694261299573,255.1026308691437,163.89617176682845,254.46670546649142,230.9046504695835,155.57539154639915,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.4868593016201777,-93.35678189777204,1422676.3900689208,1422676.3900689208,1112189.0403424415,1058734.6242574987,1058784.4049969339,1422676.3900689208,0.0,-457248.766969759,-363891.985071987,0.0,250.968733734123,245.13111410110898,240.3587644026659,237.23396029123296,235.30675358391457,233.81562908496377,232.05994074837864,229.39680082639407,225.14043368591675,218.5231779908443,208.80813335771063,195.63316729379457,179.61662226111972,163.03139006329712,247.99005604055947,242.510051869251,238.55543500524735,236.14522951145662,234.56223302041698,233.05312608240712,230.96173772806043,227.6398317934963,222.35829455331913,214.32881992760377,202.91735583385275,188.1214335915749,171.27494479762024,155.57539154639915,250.96573242687782,245.5901051471762,240.70503261789912,237.49914085524014,235.46942971849933,233.90433201852392,232.11209305373285,229.44228903610244,225.2053228600963,218.63910760851664,209.0212655320065,196.0074420073584,180.22156697223792,163.89617176682845
2026-07-12 12:00:00+00:00,1140.577,3539140.767626328,3539141.99638,3257344.108423337,281797.88795666303,1.2287536719813943,281796.65920299105,3539.14199638,3539.140767626328,3539141.99638,145.83800612146229,0,,,True,optimized,9,1125793.3349863458,0.008025468478020636,0.0,0,none,0.014635428428649906,0.014635428428649906,0.007698785373641027,0.0,0.0069366430550088795,0.5805626246576026,1.0,False,0.021,0.013301214626358974,0.021,145.90339181525553,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,255.04726809114902,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.00983486238226,True,1840878.2044686412,1840.8782044686411,-,0.0,287579860184.38776,79.88329449566326,53.30358106531985,255.04726809114902,164.47681108942675,254.47848936990616,230.95730802915392,156.08898405124128,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.5024352467149527,-93.4556705686497,1416465.9039546957,1416465.9039546957,1106803.4391448142,1052287.1180589758,1052336.5623944148,1416465.9039546957,0.0,-457585.01212893066,-364129.34156028094,0.0,251.087369269566,245.2976020908137,240.5007002425626,237.32349008240047,235.35629545091706,233.8492527886596,232.1011718931846,229.46783748615104,225.26485206748163,218.72707300520668,209.11635637834615,196.0578749499969,180.1372231780231,163.5726781442316,248.15173800636518,242.67480763644028,238.672371085321,236.21134601370113,234.5997873304887,233.0867359691711,231.01391878811293,227.73300096262494,222.5173810768532,214.58050611584028,203.28296029193538,188.60103547775017,171.82417767221287,156.08898405124128,251.03578011685084,245.59050652013525,240.87763081955012,237.60609996097185,235.53117348121913,233.9463386343508,232.15974966119228,229.5200603135968,225.33891657488724,218.85663473831886,209.34934271693538,196.45931006474027,180.7765315702779,164.47681108942675
2026-07-12 12:10:00+00:00,1139.276,3535108.356405636,3535105.0714399996,3255742.2963026618,279362.77513733786,0.0,279366.06010297406,3535.10507144,3535.1083564056357,3535105.0714399996,145.34618315326725,0,,,True,optimized,9,1114274.5049455038,0.005498898153431924,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007008583476940943,0.0,0.006116416523059058,11.336632804624372,1.0,False,0.021,0.013991416523059057,0.021,145.27257482480434,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,265.81512217453053,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.69303691760524,True,1840878.2044686412,1840.8782044686411,-,0.0,288141744426.2802,80.03937345174451,53.40772758732538,265.81512217453053,164.1708991264105,255.07815782650337,231.00351079021323,156.57371279741722,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.518027314372671,-93.55240594630794,1414864.0918340206,1414864.0918340206,1095112.3987898424,1029977.7747449056,1030026.1424337347,1414864.0918340206,0.0,-478390.3553465938,-384837.94940028584,0.0,251.35008864569375,245.451336802106,240.62969314069542,237.40592227834605,235.40170199739447,233.87959672716005,232.1383626310998,229.5325860505688,225.37914827674027,218.91524018596147,209.40157829664471,196.45158485684968,180.62048805971224,164.075860201393,248.30051709119303,242.82588748664676,238.78153605381138,236.27398453103285,234.6349710043322,233.1176454983231,231.06184877983404,227.81914431367517,222.66525393725217,214.8152839291772,203.62488529455507,189.0506060012811,172.34039171912374,156.57371279741722,251.0286005816212,245.45764842241644,240.7600944224116,237.54537353394846,235.48583753212588,233.9020239319791,232.10428476210208,229.44192249407138,225.22517559565895,218.69307273258732,209.12427386918225,196.1721449925705,180.4508059236341,164.1708991264105
2026-07-12 12:20:00+00:00,1137.709,3530244.876582299,3530242.7644599997,3236259.175627974,293983.5888320259,0.0,293985.70095432526,3530.2427644599998,3530.2448765822987,3530242.7644599997,145.8891280636811,0,,,True,optimized,9,1099308.91350019,0.007944511368591143,0.0,0,none,0.014447433471679691,0.014447433471679691,0.007658147721851436,0.0,0.006789285749828255,1.0539124566391536,1.0,False,0.021,0.013341852278148564,0.021,145.97072336041975,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,256.1320702831425,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.80088635134715,True,1840878.2044686412,1840.8782044686411,-,0.0,288710947507.9715,80.19748541888097,53.513230672931265,256.1320702831425,165.15553116847087,255.13822275274006,231.05280763012365,157.05613372565156,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.533635681256885,-93.65020130528579,1395380.9711593324,1395380.9711593324,1088577.4581283024,1042273.1064446038,1042322.0041240928,1395380.9711593324,0.0,-446709.1683405255,-353058.9670352397,0.0,251.58640566346946,245.63120571726853,240.76245540777123,237.49075993687887,235.4489412592152,233.91105390834988,232.17621616467926,229.59787319438144,225.49415341523869,219.10459955482176,209.6888734827347,196.84875307713676,181.10912386911505,164.58657399923237,248.5212112114642,242.97705483179936,238.88978317629173,236.3362916512575,234.670038877657,233.1483303932014,231.10932720966267,227.9044897910695,222.81184669660064,215.04816878353606,203.96424882216493,189.49709429203097,172.8534977885093,157.05613372565156,252.74257266508513,245.84198906646387,241.014705151772,237.7042934821356,235.58434847407088,233.98026872662743,232.20409867953185,229.60396202871993,225.4935527974831,219.1161430779925,209.7450695776707,197.00438138768536,181.43954653085362,165.15553116847087
2026-07-12 12:30:00+00:00,1135.867,3524530.0460309274,3524527.14898,3231876.4089449295,292650.7400350706,0.0,292653.63708599797,3524.52714898,3524.530046030927,3524527.14898,146.09622392322154,0,,,True,optimized,9,1107880.19318967,0.006743584064274364,0.0,0,none,0.014506072998046876,0.014506072998046876,0.007654181528271361,0.0,0.006851891469775515,0.6129834426936611,1.0,False,0.021,0.013345818471728641,0.021,146.18810844328146,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,255.75120619543372,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.54016226507468,True,1840878.2044686412,1840.8782044686411,-,0.0,289274970017.235,80.35415833812083,53.61777352765661,255.75120619543372,165.86387674743253,255.15249831131084,231.10284106062736,157.56180406201923,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.5492602056622817,-93.7471464323821,1390998.2044762883,1390998.2044762883,1084834.9555997537,1033736.1893079819,1033784.66187153,1390998.2044762883,0.0,-450960.68903714034,-357213.54260475823,0.0,251.7146252497793,245.812560083247,240.90555753160984,237.58193748614718,235.5003764096782,233.94509649498823,232.2158147382948,229.66486500554203,225.6115675980862,219.29786566693517,209.98251505590528,197.25576899802036,181.6119902186374,165.1158774269237,248.70746685679848,243.1477176993798,239.00632785868444,236.4044187203005,234.70878509854816,233.18130730407336,231.1586608901972,227.99213309606313,222.9620432921715,215.28694830331222,204.31296156696695,189.95754486644964,173.38576183762459,157.56180406201923,251.67286417898202,246.2324714421848,241.22517723619444,237.83898122691596,235.66449119680553,234.03510203807323,232.26389875117542,229.69811021039249,225.6528668182387,219.37424680366783,210.13465002409689,197.54348498483571,182.10715231137578,165.86387674743253
2026-07-12 12:40:00+00:00,1133.736,3517917.1363328337,3517914.7838399997,3229557.653608569,288357.13023143075,0.0,288359.48272426496,3517.9147838399995,3517.9171363328337,3517914.7838399997,145.66268154845017,0,,,True,optimized,9,1093578.0998154916,0.005484325849171441,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007023834912790552,0.0,0.006101165087209449,10.415892323268196,1.0,False,0.021,0.01397616508720945,0.021,145.59327333160942,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,265.56839063457903,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.7062628780394,True,1840878.2044686412,1840.8782044686411,-,0.0,289825304398.2438,80.50702899951216,53.719779256682024,265.56839063457903,165.6426720793703,255.70165815492842,231.14722526665432,158.04442236257202,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.5649005196297225,-93.84188380464468,1388679.4491399275,1388679.4491399275,1073659.452090641,1011018.4834664952,1011065.8521526265,1388679.4491399275,0.0,-471455.4807919457,-377613.596987301,0.0,251.96572197421136,245.9690932385985,241.038862166526,237.6678016434559,235.54843326395354,233.9764401296211,232.252030836065,229.7265382561961,225.72039270310034,219.4777801119829,210.2566388705532,197.6365069405584,182.08326126322154,165.6130418741418,248.85978243896827,243.30328099585415,239.1191179392764,236.47005002671787,234.74583572938764,233.21220105057017,231.20453708328262,228.07396665547554,223.10293698379223,215.51171844052615,204.64211448677824,190.39331542548817,173.8911378997812,158.04442236257202,251.62428650033476,245.972544861278,241.17273626968358,237.79465965278865,235.6296258170461,233.99951090648415,232.2188992191487,229.63563243706804,225.56377817275828,219.24850550930367,209.96410861590357,197.32864942968786,181.86676391797383,165.6426720793703
2026-07-12 12:50:00+00:00,1131.302,3510363.891182335,3510362.227879999,3207846.460843403,302515.7670365963,0.0,302517.4303389322,3510.3622278799994,3510.363891182335,3510362.227879999,146.17369082016424,0,,,True,optimized,9,1080306.8073470076,0.006676110619589792,0.0,0,none,0.014318138122558596,0.014318138122558596,0.007617142441738255,0.0,0.0067009956808203415,1.0213403893594375,1.0,False,0.021,0.013382857558261747,0.021,146.2504835164179,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,256.72299854428786,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,209.34745232679902,True,1840878.2044686412,1840.8782044686411,-,0.0,290380793322.49164,80.6613314784699,53.82274039201865,256.72299854428786,166.56479381062968,255.75814845138126,231.19428309705856,158.52478532233215,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.5805567405448855,-93.93732549097575,1366968.2563747617,1366968.2563747617,1064474.0916002246,1019704.4783942498,1019752.1992374153,1366968.2563747617,0.0,-441153.3826283221,-347216.05713734636,0.0,252.19231491112504,246.14776440646833,241.17359450503426,237.75608269862488,235.5983707494578,234.00887896510085,232.28883666248132,229.78857545659307,225.82960349876095,219.6583574977649,210.5320392108999,198.019600461635,182.5585372131704,166.1163048059568,249.07513363576408,243.45568450337967,239.23082926021763,236.5357767962979,234.78288510129195,233.2429231958041,231.24996038049272,228.15495272100915,223.2424541301902,215.7344503875974,204.9685189455857,190.82580610655856,174.39327158946753,158.52478532233215,253.197081367731,246.32228759215997,241.39761728804115,237.9563816863217,235.72728189688596,234.07403506169194,232.30964917728787,229.78080534828985,225.80445136219217,219.62968171374285,210.52666016421887,198.08814763182954,182.7780829417033,166.56479381062968
2026-07-12 13:00:00+00:00,1128.549,3501820.286494039,3501819.8340599993,3200949.3544397475,300870.4796202518,0.0,300870.93205429125,3501.8198340599993,3501.820286494039,3501819.8340599993,146.36315039661878,0,,,True,optimized,9,1080300.106144825,0.006716253777916428,0.0,0,none,0.01435953426361084,0.01435953426361084,0.00761345508983393,0.0,0.00674607917377691,0.6013301808445135,1.0,False,0.021,0.013386544910166071,0.021,146.44563663099254,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,256.3594786322258,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,209.15928886681343,True,1840878.2044686412,1840.8782044686411,-,0.0,290930128172.4623,80.81392449235064,53.92456085569313,256.3594786322258,167.2316839533392,255.77163617100453,231.24193903629904,159.02506739075218,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.596228698309113,-94.03174658536558,1360071.1499711066,1360071.1499711066,1058811.4837651502,1009542.6193225741,1009589.829869769,1360071.1499711066,0.0,-444513.0666867031,-350481.3201013375,0.0,252.319633804655,246.32765974826754,241.31736321657854,237.84988495777284,235.65223133132938,234.04375268649534,232.32720448077185,229.85200045529464,225.94067023560973,219.84193284125269,210.81238741288286,198.41054335469386,183.04544578583037,166.63521259490386,249.26055566752595,243.625099010601,239.34946029105586,236.6068371647729,234.82343352974263,233.27577100712548,231.29697826883637,228.2377683432955,223.38477625287186,215.96180252568888,205.30237277711234,191.26964803108987,174.91135406848247,159.02506739075218,252.2296339923338,246.69230517775978,241.5971908633963,238.08532163084428,235.8070900877457,234.12723424002445,232.36517579050246,229.8665578703014,225.9495113025421,219.86573473161224,210.88483497662244,198.58655903824004,183.39980777533998,167.2316839533392
2026-07-12 13:10:00+00:00,1125.457,3492226.442975036,3492225.54358,3189553.3335333616,302672.21004663827,0.0,302673.10944167455,3492.22554358,3492.2264429750358,3492225.54358,146.48563615721696,0,,,True,optimized,9,1069889.4220735666,0.006711681242205895,0.0,0,none,0.014343372344970705,0.014343372344970705,0.00761255579447174,0.0,0.006730816550498965,0.5362599639548478,1.0,False,0.021,0.013387444205528261,0.021,146.55992099163373,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,256.3078961349594,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,209.2309328647583,True,1840878.2044686412,1840.8782044686411,-,0.0,291473378011.8184,80.96482722550512,54.02525344881239,256.3078961349594,167.7496669087642,255.7806856516492,231.28921977582417,159.52906013130007,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.61191621896833,-94.12512395530156,1348675.1290647201,1348675.1290647201,1049495.276465079,999494.8341972338,999541.5228822018,1348675.1290647201,0.0,-443258.7301378199,-349133.6061825183,0.0,252.43426104697792,246.49325469279216,241.46194643667832,237.94625092444647,235.70791049980627,234.07962011585525,232.36573349023044,229.9148547851632,226.05048886699197,220.02360530647886,211.09030645525425,198.79898351265047,183.5307860396634,167.155059260328,249.42124616092212,243.78973566763418,239.47176995691316,236.6803147837294,234.86556691194258,233.3092923775155,231.34387456040824,228.319800690309,223.52571780794605,216.1872659791982,205.63412138381676,191.71190165065764,175.4296855691591,159.52906013130007,252.28742547041716,246.70371415251475,241.7596429614293,238.18854970368855,235.86826815603308,234.1672842749296,232.40595241425308,229.9301549412211,226.05893673510658,220.0460785380542,211.16034589445542,198.97167721926874,183.8814989958826,167.7496669087642
2026-07-12 13:20:00+00:00,1122.004,3481510.093433485,3481511.0917599997,3176787.8293657494,304723.26239425037,0.9983265148475766,304722.2640677355,3481.5110917599995,3481.510093433485,3481511.0917599997,146.5923368465693,0,,,True,optimized,9,1058402.763449251,0.006697053769510991,0.0,0,none,0.014312790870666505,0.014312790870666505,0.007611969282858105,0.0,0.0067008215878084,0.5293612939419177,1.0,False,0.021,0.013388030717141897,0.021,146.65253772002103,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,256.3100469455911,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,209.36774734638956,True,1840878.2044686412,1840.8782044686411,-,0.0,292010719743.72687,81.11408881770191,54.12485096078071,256.3100469455911,168.2273911796408,255.78921000724745,231.33587342364197,160.0321863373255,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.627619133609243,-94.21748784547779,1335909.6248971082,1335909.6248971082,1039109.051697407,989740.8590811351,989787.0410262232,1335909.6248971082,0.0,-440340.0717163627,-346122.58387088496,0.0,252.54425641389918,246.6555651660956,241.60476803496445,238.04356855596242,235.76470850153657,234.11601033210056,232.4040601687203,229.97672236614886,226.1584368956293,220.20238471972502,211.3642628244449,199.18267823888584,184.01153213685112,167.67218847919676,249.57722950680372,243.95066621831964,239.59412520851518,236.75524039801496,234.90862013553394,233.34302700122905,231.39021989084588,228.4004617433354,223.66435012577926,216.40936791001857,205.96153729332923,192.14941574645636,175.94420952782667,160.0321863373255,252.3797249294004,246.84019614470049,241.87106695446207,238.2825353128493,235.92395878860424,234.20309757501207,232.44253540774147,229.98783137014186,226.15903169465713,220.21178743430204,211.41421986754938,199.32692291729987,184.32596804207972,168.2273911796408
2026-07-12 13:30:00+00:00,1118.163,3469590.7603743067,3469592.69922,3162843.8602491203,306748.83897087956,1.9388456931337714,306746.9001251864,3469.5926992199998,3469.5907603743067,3469592.69922,146.68109825423494,0,,,True,optimized,9,1046015.1570018695,0.0066775588522104586,0.0,0,none,0.014274518966674803,0.014274518966674803,0.007611422836185853,0.0,0.00666309613048895,0.5256052363581603,1.0,False,0.021,0.013388577163814148,0.021,146.73413924634653,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,256.3148152436056,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,209.53992908406912,True,1840878.2044686412,1840.8782044686411,-,0.0,292541780692.54016,81.26160574792782,54.22328431531932,256.3148152436056,168.688328860916,255.7975019217049,231.38181658547268,160.5330641600322,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.6433372625838034,-94.30877384736317,1321965.655780479,1321965.655780479,1027828.8612600421,979364.7122019096,979410.3552028523,1321965.655780479,0.0,-436864.07442499,-342555.3005776268,0.0,252.65046148382447,246.81538879828818,241.7470033148334,238.14131089687464,235.82228166337083,234.1527576156685,232.44206935705103,230.03749060516267,226.26435695187723,220.3780199124552,211.63385473845403,199.56101689391798,184.4868182213692,168.18548993314798,249.72944816124902,244.11013155771457,239.71641578433156,236.83095304147827,234.95235291513663,233.37682101515446,231.43589109306117,228.47960484206888,223.80044768901857,216.62774436969462,206.28404952568536,192.58134809460665,176.45378168108823,160.5330641600322,252.4738113128055,246.97668974446495,241.9957544062053,238.36851182316332,235.97754599755166,234.2373863689084,232.4772018816566,230.04257824591826,226.25444841343452,220.3702553880759,211.65758416656226,199.66813684494855,184.75374194107738,168.688328860916
2026-07-12 13:40:00+00:00,1113.905,3456379.88978346,3456380.3807,3147824.1014902075,308556.2792097926,0.490916539914906,308555.7882932527,3456.3803807,3456.3798897834604,3456380.3807,146.7593047195976,0,,,True,optimized,9,1032647.5766012653,0.00665387043153989,0.0,0,none,0.014229397773742677,0.014229397773742677,0.007610863731819744,0.0,0.006618534041922933,0.5229200553663986,1.0,False,0.021,0.013389136268180257,0.021,146.80604059849244,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,256.3204219770713,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,209.7441768077432,True,1840878.2044686412,1840.8782044686411,-,0.0,293066106580.0223,81.40725182778397,54.320469310924125,256.3204219770713,169.13618248909512,255.80562506355332,231.42700331600298,161.0309739824422,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.6590704132079246,-94.39890374472479,1306945.8970215663,1306945.8970215663,1015733.4251903045,968230.3179329052,968275.382881586,1306945.8970215663,0.0,-433069.4178847051,-338670.5141399803,0.0,252.75300455363464,246.97265634886372,241.8885517043838,238.2394696499064,235.88046387564557,234.18976261651935,232.47970430243365,230.0971064055306,226.36817429958307,220.55038811503184,211.8988792537892,199.93367932433003,184.9561736347588,168.69433754446078,249.87796121866975,244.26804097176242,239.83874157651192,236.90730759352638,234.99660550593538,233.41060124194289,231.48083437537136,228.55716706543595,223.93391217153928,216.84223174226526,206.60139201399704,193.00729142936336,176.95782719211292,161.0309739824422,252.56346810355754,247.10907497819383,242.11771756668043,238.45484757048288,236.02940345244943,234.2706619587591,232.51043938644597,230.09491034249746,226.3459140565946,220.52261546890506,211.89213724825666,199.99772998587045,185.16797328264317,169.13618248909512
2026-07-12 13:50:00+00:00,1109.195,3441765.3552441634,3441765.5333,3137897.7501917863,303867.78310821345,0.178055836353451,303867.60505237733,3441.7655333,3441.7653552441634,3441765.5333,146.32636941701824,0,,,True,optimized,9,1018411.8266312736,0.0053753200354636895,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007125131405659877,0.0,0.005999868594340124,8.007527849618981,1.0,False,0.021,0.013874868594340124,0.021,146.2630185168737,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,263.8131529131723,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.79331302123217,True,1840878.2044686412,1840.8782044686411,-,0.0,293577406196.9567,81.54927949915465,54.41523985766011,263.8131529131723,168.99507312863463,256.22205941531286,231.4674563137725,161.50386345773558,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.674818230809877,-94.48690561171689,1297019.545723145,1297019.545723145,1001352.4417327937,946608.9329023013,946652.9338357974,1297019.545723145,0.0,-444853.51749906444,-350366.61188734754,0.0,252.9534697382076,247.12007186279664,242.02083325899196,238.3312631307509,235.93464395894324,234.22383155172156,232.51415086984375,230.1520511950271,226.46456751369368,220.7111802361391,212.14681110440569,200.28297210096562,185.39676404152476,169.17275518715562,250.01675048378556,244.4167933930815,239.9546273857186,236.9797944358391,235.03838463710443,233.4420501864351,231.52249997204166,228.6294584889032,224.0589550647109,217.04389948694745,206.90051719386824,193.40962956958975,177.4350180761228,161.50386345773558,252.56255813456073,247.0395282987347,242.06405116247478,238.4165820023954,235.9993484508471,234.24144608446562,232.47643351770387,230.0510814200451,226.2868701904511,220.44241188497338,211.78580714980026,199.86487489595157,185.01858224668817,168.99507312863463
2026-07-12 14:00:00+00:00,1103.992,3425617.9918635143,3425620.9364799997,3114910.029624941,310710.90685505886,2.944616485387087,310707.9622385737,3425.6209364799997,3425.6179918635144,3425620.9364799997,146.2659156553606,0,,,True,optimized,9,995589.7403707898,0.005305484513547598,0.0,0,none,0.013125000000000001,0.013125000000000001,0.00718191984591055,0.0,0.005943080154089451,7.038180313254202,1.0,False,0.021,0.013818080154089451,0.021,146.2712960554077,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,263.26023972856706,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.8415153706567,True,1840878.2044686412,1840.8782044686411,-,0.0,294082798837.1385,81.68966634364958,54.50891553282203,263.26023972856706,169.2498131405547,256.6028296129605,231.5061387259908,161.95336596497205,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.6905805374828873,-94.57384003806244,1274031.8251562994,1274031.8251562994,983868.7083054972,936851.4397944941,936894.9070076669,1274031.8251562994,0.0,-431710.75818669493,-337136.9181486325,0.0,253.21968202616299,247.27456553862365,242.146897697239,238.4185044527837,235.98590208156418,234.2557614279235,232.54633237206468,230.20374522020919,226.55583305985644,220.863991170483,212.38295617858049,200.61613015249986,185.81744917012642,169.6300206975578,250.18932009289696,244.5577371167555,240.06394946905385,237.04789007127087,235.0772880432921,233.47111678876587,231.56127311847624,228.69736803506487,224.177073090183,217.23496486076243,207.18437759165377,193.7917867942503,177.88850508639769,161.95336596497205,253.60605836861623,247.12897999238945,242.12137339036732,238.4509798193935,236.01587416020703,234.25038773488617,232.4887877757918,230.07786921357584,226.33995720658427,220.53481880521295,211.92960377791337,200.06553578368323,185.26501864694322,169.2498131405547
2026-07-12 14:10:00+00:00,1098.252,3407810.4764582114,3407810.0608799993,3091293.841537097,316516.2193429023,0.0,316516.6349211144,3407.810060879999,3407.8104764582113,3407810.0608799993,146.66724390288155,0,,,True,optimized,9,977806.0206629012,0.006493138808242108,0.0,0,none,0.013859476089477539,0.013859476089477539,0.007558629791485477,0.0,0.006300846297992062,0.8559410228241404,1.0,False,0.021,0.013441370208514524,0.021,146.75359931569372,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,257.4587706357846,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,211.43302023110306,True,1840878.2044686412,1840.8782044686411,-,0.0,294584788945.9249,81.8291080405347,54.60196054105219,257.4587706357846,170.0348428800538,256.6435339621796,231.5467464307694,162.41141390877877,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.706357221368625,-94.66010331442367,1250415.6370684558,1250415.6370684558,970008.9876644183,931267.1529869731,931310.2846251536,1250415.6370684558,0.0,-413765.45575772587,-319105.35244330217,0.0,253.39950891491475,247.44392781644484,242.27973150987464,238.5098901843168,236.0401104366906,234.28957448887513,232.57977322826383,230.25658286933322,226.64861392638198,221.01920093029443,212.62297876401172,200.9553162258244,186.24689085385796,170.09883807451757,250.38626923875964,244.70749893230825,240.17644241311405,237.11843376125967,235.11780460797647,233.50116925564438,231.60074046315953,228.76600554699306,224.2962693193688,217.42781955686326,207.4711837931327,194.1785476646969,178.3486391767554,162.41141390877877,253.84139628448565,247.52544346239515,242.3477783846729,238.6056547228269,236.11206613123434,234.31751229135176,232.5600354755822,230.18601154623317,226.51951519708368,220.8233485087246,212.36337657350765,200.66428074975346,186.00539846450985,170.0348428800538
2026-07-12 14:20:00+00:00,1091.92,3388160.179884371,3388162.2448,3080424.4297208507,307737.8150791493,2.06491562910378,307735.7501635202,3388.1622448,3388.160179884371,3388162.2448,146.5254271010598,0,,,True,optimized,9,969676.8629757811,0.005262444725799103,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007224030385782846,0.0,0.005900969614217155,5.690166293716516,1.0,False,0.021,0.013775969614217155,0.021,146.43891020966205,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,262.33370025589613,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.87698327912878,True,1840878.2044686412,1840.8782044686411,-,0.0,295073457171.1965,81.96484921422125,54.69253630787782,262.33370025589613,170.17790146984123,256.93363485600344,231.58484879028464,162.86603589024193,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.722147917650022,-94.74417768838106,1239546.2252522095,1239546.2252522095,957235.9346296779,909149.1826206447,909191.2198076234,1239546.2252522095,0.0,-425099.1831329671,-330355.00544458604,0.0,253.57765971106116,247.6002578707107,242.41178577242601,238.60065305583376,236.09401702099555,234.32299770964053,232.6122959391349,230.30762514056454,226.73833924949108,221.16965328823642,212.85616455449366,201.28557297368738,186.6661221017852,170.55820444573848,250.54589797701814,244.85910578848558,240.28994416325807,237.1897740821538,235.15890142982286,233.53118878716404,231.63938809723808,228.8328813475933,224.41253663677367,217.61634530848568,207.75222243716362,194.55860093477287,178.80253657124592,162.86603589024193,253.17277542489924,247.55876916049317,242.4015008920876,238.63387972770715,236.12577319627394,234.32011157365812,232.55772576821386,230.1855673182358,226.52765470293136,220.84736571306638,212.4111780031812,200.7434656303257,186.11956824067082,170.17790146984123
2026-07-12 14:30:00+00:00,1084.934,3366485.101010733,3366485.10596,3054442.9329420226,312042.1730179773,0.0049492670223116875,312042.1680687105,3366.48510596,3366.4851010107327,3366485.10596,146.44450555863108,0,,,True,optimized,9,945539.7144985732,0.005195037832638064,0.0,0,none,0.013125000000000001,0.013125000000000001,0.00728054522517448,0.0,0.005844454774825521,4.65622948345117,1.0,False,0.021,0.013719454774825522,0.021,146.4548969210021,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,261.5898643394546,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.92421673220912,True,1840878.2044686412,1840.8782044686411,-,0.0,295553890771.2537,82.09830299201492,54.78158576819377,261.5898643394546,170.48088265391718,257.17873474865945,231.62168917653798,163.3066419786061,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.7379523836188344,-94.82679581287366,1213564.7284733811,1213564.7284733811,937543.49828251,895508.1535127123,895549.4625749586,1213564.7284733811,0.0,-412842.0617112962,-318015.2658984226,0.0,253.7877849197843,247.7520570996817,242.53887675037012,238.6891644221095,236.14654275667107,234.35533279947398,232.6434357550677,230.356448881996,226.8244450887845,221.31445463857673,213.081071920605,201.60466247073674,187.07189513149288,171.0038336159497,250.70928479554235,245.00206087933077,240.40023369766854,237.25909241869172,235.19866563768505,233.5599393584246,231.6762193663438,228.89680889133578,224.5240776115176,217.79766956349903,208.0230273673509,194.92539936135793,179.24136722886158,163.3066419786061,253.8614917976029,247.57360279016652,242.4792264595316,238.6878809277236,236.15497942203467,234.3370621699318,232.57540125214692,230.21708711484746,226.5869556273018,220.9496115517146,212.57094531571275,200.96903181664788,186.4024149174604,170.48088265391718
2026-07-12 14:40:00+00:00,1077.223,3342558.7521654433,3342558.3356199996,3030536.54929589,312021.7863241094,0.0,312022.2028695531,3342.5583356199995,3342.5587521654434,3342558.3356199996,146.4693490991525,0,,,True,optimized,9,925961.478457129,0.005145387701717101,0.0,0,none,0.013125000000000001,0.013125000000000001,0.0073243000709970404,0.0,0.005800699929002961,3.6914071408816085,1.0,False,0.021,0.01367569992900296,0.021,146.4961888585747,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,260.87014188954106,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.96049904161464,True,1840878.2044686412,1840.8782044686411,-,0.0,296024632467.29346,82.22906457424818,54.86883881205989,260.87014188954106,170.85289054197565,257.3687036059011,231.6577831391999,163.74182124488448,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.7537703400395874,-94.90773852451917,1189658.344827249,1189658.344827249,919362.1603377785,879436.7605682529,879477.2319240756,1189658.344827249,0.0,-405088.85142769245,-310181.1129031733,0.0,253.97757822892783,247.90691920630977,242.6649289982671,238.77717142346106,236.19902477371497,234.38750451418116,232.67402543482015,230.40412629369683,226.9085739268623,221.45617824346294,213.30157933300362,201.91805762033852,187.4712556663197,171.44370601741878,250.88135018681922,245.14407297774014,240.50920829816846,237.32816238287975,235.23828842479298,233.58830838478607,231.71218484618552,228.95914933874772,224.6330292232372,217.97510640519494,208.28847574719032,195.28559061465572,179.6732838738819,163.74182124488448,253.92281287566593,247.76517829140624,242.57229537146094,238.75780180586182,236.19605786626641,234.36191062086294,232.60000252612357,230.25742277573153,226.6597667723326,221.07309508054004,212.76300853264718,201.240590430739,186.74525351259658,170.85289054197565
2026-07-12 14:50:00+00:00,1068.703,3316122.8787377374,3316121.2868199996,3005098.6210982334,311022.6657217662,0.0,311024.25763950427,3316.1212868199996,3316.122878737737,3316121.2868199996,146.5090491387445,0,,,True,optimized,9,904584.6488287053,0.005091453454922644,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007372017700810093,0.0,0.005752982299189908,2.7162252705851984,1.0,False,0.021,0.01362798229918991,0.021,146.5329325162027,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,260.0849288764863,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.99978405282832,True,1840878.2044686412,1840.8782044686411,-,0.0,296484830887.05286,82.35689746862579,54.95413763569118,260.0849288764863,171.22578348427214,257.5032352782213,231.6932002683063,164.17316990770055,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.769601483110302,-94.98685842428894,1164220.416629592,1164220.416629592,900037.8715588358,861944.6647400698,861984.2246899547,1164220.416629592,0.0,-397223.0503639262,-302236.1919396373,0.0,254.1430454714794,248.05890434816067,242.79091096845698,238.86515452675545,236.25168869339385,234.41969120101155,232.70420476756055,230.45080389232695,226.99092812281438,221.59513239808044,213.51815222535498,202.22642483983608,187.86508496615656,171.87886726772498,251.04600988057658,245.28648312554859,240.6179123830108,237.397319230165,235.27805333065734,233.61649760059044,231.74746559268513,229.02013212473454,224.73973819412527,218.14919325062473,208.549369482301,195.64029400107742,180.0997110881617,164.17316990770055,253.96665436075935,247.88534070292837,242.68419259412218,238.82889704694816,236.23868191056775,234.38775792570172,232.6248141795654,230.29727987595538,226.73146308197755,221.19488140663492,212.9528699676304,201.50990540999493,187.08666494959087,171.22578348427214
2026-07-12 15:00:00+00:00,1059.273,3286863.2120435466,3286860.5626199995,2975912.8406071477,310947.72201285185,0.0,310950.37143639894,3286.8605626199997,3286.863212043547,3286860.5626199995,146.57464213589475,0,,,True,optimized,9,874437.8237768231,0.006211716703712353,0.0,0,none,0.013279809951782226,0.013279809951782226,0.007501084506184921,0.0,0.005778725445597305,0.5376215146256413,1.0,False,0.021,0.01349891549381508,0.021,146.65210285818,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,258.04085679284697,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.2873297034409,True,1840878.2044686412,1840.8782044686411,-,0.0,296934360481.1117,82.4817668003088,55.03745896821708,258.04085679284697,171.66801909754707,257.5170084580939,231.7284642485447,164.603524627752,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.785445502447973,-95.06411602602488,1135034.6361385065,1135034.6361385065,878742.5113847745,844241.47732322,844280.106124088,1135034.6361385065,0.0,-385818.64604044333,-290754.5300144185,0.0,254.26785575031553,248.20829784686143,242.91723437616383,238.9540686511866,236.30517113725173,234.45232864022915,232.73435644504795,230.49694350018586,227.0721892726655,221.73236997864066,213.73236913861743,202.53198536199076,188.25623938028357,172.31255772073212,251.20373275976308,245.42835217289502,240.72733385995267,237.46724982761575,235.31838569891568,233.64484282357066,231.78241486724494,229.08024692187746,224.84495822501634,218.32108448752783,208.80738899289997,195.99177313407162,180.523385991422,164.603524627752,254.01114483428697,248.02769971474976,242.81059884420796,238.9184030645578,236.2924182390547,234.42184273727716,232.65771147090078,230.3479170771659,226.8196570526776,221.34211115188182,213.1803428737,201.83088773644425,187.49235348122858,171.66801909754707
2026-07-12 15:10:00+00:00,1048.817,3254416.8187793405,3254416.22198,2948341.030414039,306075.1915659611,0.0,306075.7883653017,3254.41622198,3254.4168187793407,3254416.22198,146.6367550829305,0,,,True,optimized,9,849526.1391450962,0.0061380199281572,0.0,0,none,0.013160788536071779,0.013160788536071779,0.007500186992759679,0.0,0.0056606015433121,0.4867300202980118,1.0,False,0.021,0.013499813007240322,0.021,146.60825207175282,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,258.00373847839194,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.91321984710595,True,1840878.2044686412,1840.8782044686411,-,0.0,297370885861.6538,82.6030238504594,55.11836994019501,258.00373847839194,171.98351371193982,257.5227235099124,231.7627344711124,165.02988082650657,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.801302027291386,-95.13914906047809,1107462.8259453976,1107462.8259453976,857181.2181622528,822643.9334467753,822681.4499640019,1107462.8259453976,0.0,-379920.5250418738,-284781.3759813957,0.0,254.36579023990765,248.35120126469022,243.04226456852328,239.04270104315532,236.35871540499338,234.48489766839617,232.76402518390492,230.54197788651544,227.15149783149167,221.86654504220036,213.94219630573818,202.83185690987924,188.64098569450823,172.74050828287628,251.34686431938403,245.56838322103235,240.83638900469518,237.5374014413922,235.35892840800156,233.67305537743815,231.81669221353673,229.13897868738624,224.94786998344895,218.48951424100213,209.06069145457775,196.33755586499703,180.94134732102063,165.02988082650657,253.85267215118847,248.11854181676557,242.8984969668952,238.98077777689798,236.32918914964912,234.4427352078309,232.67618215158018,230.3776874569227,226.87503627037282,221.43869956211864,213.33360792333414,202.05149077818155,187.77602621046006,171.98351371193982
2026-07-12 15:20:00+00:00,1037.196,3218355.967549802,3218356.9562399997,2915845.5196672743,302511.4365727254,0.9886901979334652,302510.4478825275,3218.35695624,3218.355967549802,3218356.9562399997,146.57522598563645,0,,,True,optimized,9,827822.816966118,0.004881687976729589,0.0,0,none,0.013009192943572999,0.013009192943572999,0.007499834843657116,0.0,0.005509358099915883,0.47062588595719035,1.0,False,0.021,0.013500165156342885,0.021,146.51389182570608,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,257.9933493958696,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.7276301413164,True,1840878.2044686412,1840.8782044686411,-,0.0,297793593098.11786,82.72044252725496,55.196719687744476,257.9933493958696,172.22608505518082,257.5274044130494,231.79556783107697,165.44658199661959,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.8171706618097905,-95.21180711042321,1074967.3151986331,1074967.3151986331,831855.3880861646,799687.5388588677,799723.8678838403,1074967.3151986331,0.0,-370455.254425216,-275243.4473147928,0.0,254.457236273118,248.487130490613,243.16382641216734,239.12948810685387,236.41122766612574,234.51666585895188,232.7926265729235,230.5852510515978,227.2279052529387,221.9961808073801,214.14537802329593,203.12278356008724,189.0149931607026,173.15757528782723,251.47874079295642,245.70370905019251,240.9431735917433,237.60635404924184,235.39874992150817,233.70047969180484,231.84968569626042,229.19552792368535,225.04724781483898,218.65257121992772,209.30641514445475,196.67364201485802,181.34850898667375,165.44658199661959,253.89307488656368,248.16452132237686,242.96142695161944,239.02480135742738,236.35349626169332,234.45494414866664,232.68655494637926,230.39694537366813,226.91439780940652,221.51033705994527,213.44970912192815,202.22022666826965,187.99402775433373,172.22608505518082
