timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 15:30:00+00:00,1024.244,3178169.1453245613,3178167.6773599996,2883971.113020674,294196.56433932576,0.0,294198.0323038873,3178.1676773599997,3178.169145324561,3178167.6773599996,145.11697710664265,0,,,True,optimized,9,787007.7934289281,0.003661147035967572,0.0,0,none,0.0105,0.0105,0.006316701022842385,0.0,0.0041832989771576155,21.409780247040032,1.0,False,0.021,0.014683298977157616,0.021,145.00239124355545,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,278.93718466008943,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.3241681647628,True,1840878.2044686412,1840.8782044686411,-,0.0,298189080627.0937,82.83030017419269,55.27002420061117,278.93718466008943,171.27738818028638,258.6237290180782,231.81888790262664,165.80781810746802,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.833050688881537,-95.28016243048155,1043092.9085520328,1043092.9085520328,792924.2509709282,754391.8663968359,754426.044056865,1043092.9085520328,0.0,-383947.02692564926,-288666.86449516774,0.0,254.74029930865174,248.60047338791446,243.26459514849753,239.20060550764762,236.4531245379576,234.5409976801873,232.81446852036382,230.6199015756377,227.29122687495337,222.1054524125342,214.31804488949547,203.37094873178066,189.33440519517208,173.51345966847518,251.59042380246208,245.81817863973004,241.0335069434188,237.66392902501872,235.43101860955974,233.7219749948189,231.87605076055175,229.24245250273816,225.13155496040966,218.79245955137827,209.51844903793304,196.96452202383597,181.7013941862438,165.80781810746802,253.5550302839111,247.8020791223804,242.653167810507,238.8011569130178,236.198255117539,234.33298413488856,232.55903058364976,230.22546669444156,226.65852250292215,221.12614112074542,212.8955951080824,201.47488362865795,187.0881984807285,171.27738818028638
2026-07-12 15:40:00+00:00,1009.761,3133225.2274835217,3133227.7973399996,2832214.7804925013,301013.01684749825,2.5698564779013395,301010.4469910206,3133.2277973399996,3133.225227483522,3133227.7973399996,144.906348760168,0,,,True,optimized,9,734508.0840996647,0.0034908364680417345,0.0,0,none,0.0105,0.0105,0.0064561574690379505,0.0,0.00404384253096205,18.431183823072672,1.0,False,0.021,0.01454384253096205,0.021,144.8360650841749,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,277.0549128411509,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.49054609322926,True,1840878.2044686412,1840.8782044686411,-,0.0,298567584990.2649,82.93544027507357,55.34018084507486,277.0549128411509,171.1534396229741,259.62864833996576,231.8387173542956,166.12108505186447,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.84894159483667,-95.34543573079758,991336.5760238599,991336.5760238599,754917.0237242222,726153.4043659789,726186.041016137,991336.5760238599,0.0,-360495.9707385205,-265150.5350077229,0.0,255.1585793788141,248.70505127412864,243.3497825018384,239.25954082516856,236.48662731747967,234.55949296732337,232.83121380867863,230.64830172022147,227.3452101281862,222.20021356205237,214.46887975916667,203.5883021108915,189.61406983729518,173.82410356708817,251.70190889171312,245.91519899728604,241.1088977259208,237.71076055055912,235.4560914744342,233.7380871469288,231.89685875115435,229.28166262255098,225.20390566867192,218.91388967448194,209.70336534987555,197.2184598398272,182.00893417058475,166.12108505186447,254.30687649976903,247.7410283172517,242.58949927829923,238.74514753793503,236.1535249598577,234.29754221466433,232.52851513418696,230.19528580651271,226.62428774412734,221.08319127704448,212.83854686950326,201.39795859588943,186.98706071294976,171.1534396229741
2026-07-12 15:50:00+00:00,993.503,3082779.8359159967,3082780.19882,2787336.9338609017,295443.2649590983,0.3629040033556521,295442.90205509483,3082.78019882,3082.7798359159965,3082780.19882,144.8068139548304,0,,,True,optimized,9,697759.8545152162,0.0033785490891955717,0.0,0,none,0.0105,0.0105,0.0065542585888415834,0.0,0.003945741411158417,15.42924791477725,1.0,False,0.021,0.014445741411158418,0.021,144.75249042890493,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,275.057896254743,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.60554024715097,True,1840878.2044686412,1840.8782044686411,-,0.0,298929100020.68524,83.035861116857,55.40718847807804,275.057896254743,171.2793810169671,260.4658221458483,231.85707733926355,166.416852647257,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.864842884937105,-95.4077406026072,946458.7293922607,946458.7293922607,721936.2445574139,697901.6388672843,697932.791303189,946458.7293922607,0.0,-343933.6786916788,-248525.9380890716,0.0,255.55626478249758,248.81466167792968,243.43041692536949,239.31477564813355,236.5175678848952,234.57615536498633,232.84628218238723,230.67457996429567,227.39600187170763,222.2900401114142,214.61236236032994,203.7954163552987,189.8807601291196,174.120344287715,251.85965174110902,246.00638342336157,241.17882660991003,237.75357308311405,235.47841896956245,233.75212083728988,231.91553182458856,229.3179417007782,225.27174999033193,219.02840327079264,209.87817633735236,197.45871544139445,182.29980111513802,166.416852647257,254.78410314675156,247.79611032487836,242.60979889118641,238.75283995951924,236.15178759608307,234.29205412307863,232.52512271068744,230.19970945652074,226.642683041923,221.12235108992047,212.90485152632326,201.4943753160282,187.1080190251294,171.2793810169671
2026-07-12 16:00:00+00:00,975.176,3025914.2106494685,3025912.61744,2738219.300758248,287693.316681752,0.0,287694.9098912205,3025.9126174400003,3025.9142106494683,3025912.61744,144.71942926614432,0,,,True,optimized,9,656600.9625522476,0.003253425301524556,0.0,0,none,0.0105,0.0105,0.006664210434100823,0.0,0.0038357895658991774,12.356049205822728,1.0,False,0.021,0.014335789565899178,0.021,144.6580299638746,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,272.821871351671,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.73242462514142,True,1840878.2044686412,1840.8782044686411,-,0.0,299271555788.1552,83.130987718932,55.47066343335105,272.821871351671,171.42815881813493,261.13237139952645,231.8742646267069,166.7033239489756,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.8807540051822937,-95.46672147113462,897341.0962896068,897341.0962896068,685738.6249598034,666196.843486822,666226.3339210857,897341.0962896068,0.0,-326581.48383965564,-231114.762368521,0.0,255.90328873002426,248.92495420698347,243.5086778384318,239.36797498134513,236.54714995567414,234.5918038222905,232.8603011384327,230.69939680794914,227.44452274714038,222.37635190062701,214.75066634797585,203.99545238793092,190.13872909023502,174.4073234598506,252.0173372027594,246.09631775959699,241.24616909162583,237.7946084889232,235.49953501630043,233.76512767697477,231.93297275483397,229.35238696094208,225.3367267061975,219.13855517259634,210.04674377791045,197.69077276337092,182.5811255217692,166.7033239489756,254.827964044693,247.86609327070292,242.64037325540951,238.7689639397097,236.15607971627318,234.29038256580003,232.52421899234096,230.20629248217185,226.6638628910436,221.1659186902905,212.9783974879841,201.602254942729,187.24594219230949,171.42815881813493
2026-07-12 16:10:00+00:00,954.413,2961486.665524872,2961486.2742199996,2683319.6537579987,278166.62046200084,0.0,278167.01176687353,2961.4862742199994,2961.486665524872,2961486.2742199996,144.61541199507232,0,,,True,optimized,9,610146.8853614178,0.003105766846804881,0.0,0,none,0.0105,0.0105,0.0067937778933781084,0.0,0.003706222106621892,9.142843449792565,1.0,False,0.021,0.014206222106621893,0.021,144.5362643387252,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,270.275214849319,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.8792462348658,True,1840878.2044686412,1840.8782044686411,-,0.0,299592864107.86957,83.22024002996378,55.530218661091524,270.275214849319,171.55232002246666,261.6215460747224,231.8901959752871,166.9805447745922,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.896674341463497,-95.52201768722057,842441.4492893573,842441.4492893573,645172.8577192709,631008.23576977,631035.883877813,842441.4492893573,0.0,-306927.5830987649,-211405.56541154432,0.0,256.1954441375079,249.0315482127072,243.5843685627441,239.41911124258476,236.5753725059576,234.60644183418285,232.87325715178648,230.7227083684102,227.49068664876935,222.45900618718113,214.88357702060947,204.18811519038812,190.38761537187852,174.6846686715925,252.16682386006494,246.18425414889776,241.3110585902539,237.8339765190509,235.51953383369394,233.77716525871506,231.9492010253862,229.38498524307835,225.39879421049974,219.24427758482412,210.20897964986372,197.91454050045982,182.85285231316507,166.9805447745922,254.83628579482738,247.9101616627688,242.6645707629411,238.7805472652032,236.1575242194194,234.2864591389965,232.5205992055469,230.20871027891954,226.67838046992532,221.19917580778815,213.03689976889584,201.68993910696088,187.35963700555394,171.55232002246666
2026-07-12 16:20:00+00:00,930.759,2888088.819179095,2888089.33146,2620261.974672195,267827.356787805,0.5122809051536024,267826.8445068997,2888.08933146,2888.088819179095,2888089.33146,144.5787482314825,0,,,True,optimized,9,547068.4836212412,0.00476429954140304,0.0,0,none,0.011023089408874516,0.011023089408874516,0.007248573204627143,0.0,0.003774516204247373,0.5385296723544002,1.0,False,0.021,0.013751426795372858,0.021,144.65764688946035,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,262.1600757470768,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,228.22578808141265,True,1840878.2044686412,1840.8782044686411,-,0.0,299892690093.3369,83.30352502592692,55.58579208932674,262.1600757470768,171.86021559447983,261.6582822575664,231.9062033441407,167.25539037401833,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.9126032530427644,-95.57346947560309,779383.770203554,779383.770203554,601061.4815564966,595257.7193603222,595283.4452545134,779383.770203554,0.0,-279673.7944246436,-184100.32494904054,0.0,256.3887284868749,249.1372765073763,243.65994738396145,239.47020186701272,236.6036152476753,234.6210355845349,232.88601356055855,230.74559557522497,227.5361209543381,222.54053229527867,215.01488956190408,204.3787371693971,190.63425420880807,174.96008615867444,252.3115504873979,246.2717698436467,241.3755677637031,237.8731337062914,235.53939305633222,233.78899404525055,231.9650445933996,229.4169174547195,225.45979067992104,219.3483948843413,210.36899721424112,198.13555384259777,183.12165768233888,167.25539037401833,254.94911930971534,248.01568014001154,242.74476108539875,238.83206986331322,236.18564333026984,234.30279354618838,232.53842002667463,230.2413219156816,226.7398550226087,221.30484905105027,213.20148877806395,201.92152680354206,187.64884191225067,171.86021559447983
2026-07-12 16:30:00+00:00,903.641,2803943.9297488127,2803943.80454,2553791.103513536,250152.70102646388,0.0,250152.82623527688,2803.9438045399997,2803.9439297488125,2803943.80454,144.36993027203823,0,,,True,optimized,9,503821.5058046932,0.0036007765640807994,0.0,0,none,0.010709173679351808,0.010709173679351808,0.007246420214129368,0.0,0.0034627534652224403,0.24340512139099246,1.0,False,0.021,0.013753579785870634,0.021,144.30733551392083,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,261.9016873789574,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.6631609224675,True,1840878.2044686412,1840.8782044686411,-,0.0,300164612116.9245,83.37905892136791,55.63619345477163,261.9016873789574,171.83456159144805,261.6501147230361,231.9200380764738,167.51964844094616,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.92853994591684,-95.62015724445709,712912.8990448946,712912.8990448946,549939.3280664792,548800.1860060059,548823.5298904328,712912.8990448946,0.0,-259709.52639891888,-164089.36915446178,0.0,256.51019636890976,249.2365917955065,243.73187421499387,239.5186545753449,236.63011844723624,234.6343553348813,232.89746322656688,230.76665769596002,227.57870555301471,222.6176299245769,215.13965188758962,204.56036489621334,190.86974342923787,175.22356025725682,252.44521555593442,246.35560282680035,241.43725967983434,237.91041189286827,235.55800112912505,233.7997340282383,231.97951195160883,229.44674007648197,225.51745625844808,219.44743677963208,210.5217581502505,198.347066490555,183.37946614255108,167.51964844094616,254.76209286647003,247.99380982257745,242.7239295653686,238.8127059630511,236.16655378783082,234.282900918809,232.51714688651032,230.2182328795685,226.7144446254921,221.27662419381556,213.17036178976903,201.88851976146267,187.61693266327575,171.83456159144805
2026-07-12 16:40:00+00:00,872.334,2706802.5559256934,2706800.0619599996,2471933.9058408784,234866.15611912124,0.0,234868.65008481522,2706.8000619599998,2706.8025559256935,2706800.0619599996,143.9087586289478,0,,,True,optimized,9,432392.7494126817,0.0032485762915308008,0.0,0,none,0.010308630466461183,0.010308630466461183,0.007246917197676629,0.0,0.0030617132687845543,0.14428351444968257,1.0,False,0.021,0.013753082802323372,0.021,143.82206719661826,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,261.7943982374858,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,233.99214378431958,True,1840878.2044686412,1840.8782044686411,-,0.0,300403811739.88727,83.44550326107979,55.68052964884731,261.7943982374858,171.62655290483085,261.63587910038484,231.9305232026902,167.75957721747676,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.9444834828875037,-95.66122182398136,631055.701372237,631055.701372237,486932.7618538767,494306.72780550015,494327.2600952623,631055.701372237,0.0,-232389.663100956,-136728.44127697463,0.0,256.6065741369372,249.32239455564897,243.795235721915,239.56074031357022,236.65231823527932,234.64463481568177,232.90609097343196,230.78406151877684,227.61571069949986,222.68604937423837,215.25144443747243,204.72388940410747,191.08224896529146,175.46149226755233,252.5527638498299,246.43032182544903,241.49182245278058,237.94273038553837,235.57330309697755,233.80785971433173,231.99103994841533,229.47228875364283,225.56843376683582,219.53620910457715,210.65960862142447,198.53861199862877,183.61336792014006,167.75957721747676,254.46909578117572,247.89708131630147,242.64487724705432,238.7512474575758,236.1192375026229,234.24228338501518,232.4751402904145,230.16689109539038,226.64541004909321,221.18087549049935,213.03950280319106,201.7186227267042,187.41523630921122,171.62655290483085
2026-07-12 16:50:00+00:00,835.903,2593756.896276888,2593756.85482,2376315.2645128598,217441.59030714026,0.0,217441.63176402822,2593.75685482,2593.756896276888,2593756.85482,143.29938749014534,0,,,True,optimized,9,350074.76626927283,0.0027931749352266087,0.0,0,none,0.009839394092559815,0.009839394092559815,0.0072477522155625276,0.0,0.0025916418769972877,0.03402550415876249,1.0,False,0.021,0.013752247784437474,0.021,143.23069159537508,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,261.6699046045436,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,238.2370715998909,True,1840878.2044686412,1840.8782044686411,-,0.0,300605186344.6727,83.50144065129798,55.71785488978662,261.6699046045436,171.28644877533767,261.61581440990085,231.9369205165129,167.96738251069323,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.960432779723027,-95.69578101314026,535437.0600442186,535437.0600442186,413324.3969543319,431302.84272766317,431320.12232224265,535437.0600442186,0.0,-199812.71873511618,-104116.93772197592,0.0,256.6871136714755,249.39276170191158,243.8475101114231,239.59454563632139,236.6688906797695,234.65095968520774,232.91111768770162,230.79687397693638,227.64575476145765,222.74364370948086,215.34702542184567,204.86470982035834,191.26578941814415,175.66699862999909,252.63968890058743,246.49261870762427,241.53673695929248,237.9682538592427,235.58406243048748,233.81246814649197,231.9987390586843,229.4923650744792,225.61087972031666,219.61185891721794,210.77832989555327,198.7043879339126,183.81614344631035,167.96738251069323,254.2681987108917,247.7466758252513,242.5244674977213,238.6600742781338,236.05192914829172,234.18665728820048,232.41765666008797,230.09412819750744,226.5432478015088,221.0340537170954,212.8336867507306,201.44672109708432,187.08848441845313,171.28644877533767
2026-07-12 17:00:00+00:00,793.14,2461067.8978487346,2461065.8315999997,1840878.2044686412,620187.6271313585,0.0,620189.6933800934,2461.0658316,2461.0678978487344,2461065.8315999997,142.6031130939591,0,,,True,optimized,9,255392.45517420454,0.0021958283684099,0.0,0,none,0.009291901588439944,0.009291901588439944,0.0072489155515378205,0.0,0.0,,,False,0.021,0.01375108444846218,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,261.5570564389974,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,243.73211116831266,True,1840878.2044686412,1840.8782044686411,-,0.0,300549685332.2776,83.48602370341044,55.70756765092534,,,261.59270273884465,231.91676907134752,167.95361116071683,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.976380485781621,-95.68623635156233,0.0,0.0,0.0,3189.3213571152883,3184.54902632632,0.0,0.0,-92501.68732523601,3184.54902632632,0.0,256.664493604951,249.37086919292813,243.8261706956514,239.5736304162119,236.64826726663384,234.63053754137806,232.89086907605807,230.7768362398801,227.6260313159074,222.724409196386,215.3285286359693,204.84725851378923,191.24969441552625,175.65245936824482,252.61747253580876,246.47101546467002,241.51562802310997,237.94750084684142,235.56354721867064,233.7921296340359,231.97858144773858,229.47245744886723,225.59135923195922,219.59293676450042,210.76028878166974,198.68755103732704,183.80079143580676,167.95361116071683,254.2681987108917,247.7466758252513,242.5244674977213,238.6600742781338,236.05192914829172,234.18665728820048,232.41765666008797,230.09412819750744,226.5432478015088,221.0340537170954,212.8336867507306,201.44672109708432,187.08848441845313,171.28644877533767
2026-07-12 17:10:00+00:00,742.469,2303837.13584572,2303836.7588600004,2099688.1300025084,204148.628857492,0.0,204149.0058432116,2303.8367588600004,2303.83713584572,2303836.7588600004,141.2861273542024,0,,,True,optimized,9,94974.46995781716,0.0009557229672442439,0.0,0,none,0.008457169532775883,0.008457169532775883,0.007250310069168215,0.0,0.0012068594636076681,1.8484156006435342,1.0,False,0.021,0.013749689930831786,0.021,141.41000366888156,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,263.4411183394882,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,253.4788900787246,True,1840878.2044686412,1840.8782044686411,-,0.0,300673534125.2792,83.52042614591087,55.73052330635048,263.4411183394882,169.97673391519726,261.6407194910619,231.91348804411922,168.09267136788105,0.0,0.0,0.0,0.0,0.0,0.0006995002871735099,-3.9923317310272726,-95.70747147391131,258809.92553386703,258809.92553386703,199702.47064548254,302111.5089153817,302122.1264765562,258809.92553386703,0.0,-52395.270531222166,43312.200942689145,0.0,256.7202809520711,249.41202493588574,243.85555612618518,239.59052835498923,236.65358784482598,234.62910118207645,232.88877881776668,230.7802874728205,227.6414959697186,222.75897827581667,215.38936356110537,204.93928020925878,191.3710164049002,175.78858591939965,252.67057906859623,246.50772062174968,241.5405885741655,237.95922109547357,235.5652861163351,233.78983166502164,231.9786047973816,229.4812115796701,225.6157685059664,219.64051780917916,210.83786693480607,198.797815046272,183.93661944617696,168.09267136788105,253.59086739117262,247.22281721206403,242.10449018841828,238.35528533882538,235.83678340369585,234.01144198408824,232.22881492943438,229.8383985769774,226.1639930960622,220.47013818051286,212.029136062635,200.3778893731694,185.80989411638097,169.97673391519726
2026-07-12 17:20:00+00:00,681.838,2115703.907975531,2115702.40372,2047555.9813661342,68146.42235386558,0.0,68147.92660939688,2115.70240372,2115.7039079755314,2115702.40372,141.20452491643707,0,,,True,optimized,9,17690.124030772848,0.00025494640442402447,0.0,9,step_turn,0.007867249488830566,0.007867249488830566,0.006819921900629996,0.0004295944064057496,0.0010473275882005697,0.31330036773277925,1.0,False,0.021,0.013750483692964256,0.021,141.12672161085126,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,261.95851453323576,139.76828801449614,139.99536372374973,1840451.4634736902,1840.4514634736902,1823575.4805544803,1823.5754805544802,16875.982919209797,16.875982919209797,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,D,0.0,300652846155.36633,83.51467948760175,55.726688744081,261.95851453323576,168.36471843710729,261.63270686788803,231.8858650210848,167.24275393572586,16875.982919209797,16.875982919209797,0.0,0.0,426.74099495098926,0.0007706237863320081,-4.008282295093078,-95.70338439483525,223980.50081165397,223980.50081165397,173309.4121242603,78100.37577640582,78099.41745930872,223980.50081165397,16875.982919209797,-241584.4677471805,-145881.08335234522,0.0,256.71977710456724,249.40191257369906,243.8402589470353,239.5693360159601,236.6267973207608,234.59911746016286,232.85874128389975,230.75346710978712,227.62140323376326,222.74955149726944,215.39468407662935,204.9623401379898,191.41125068109588,175.7930583126707,252.65531080159553,246.48702748556317,241.5163269953035,237.93054158580858,235.53322915198396,233.7565374529862,231.94646443426922,229.45273380922777,225.59376275442168,219.62813862015224,210.83813292534202,198.8122754249821,183.9630964520185,167.24275393572586,253.12561303208415,246.86032002649367,241.80903511155182,238.1350536174216,235.6753523172975,233.87652673711625,232.08562666555085,229.65242815276005,225.89863832127173,220.08592304308934,211.4898709083453,199.66814927355713,184.9645849736289,168.36471843710729
2026-07-12 17:30:00+00:00,608.612,1888486.2444201873,1888486.5192799997,1728150.034014677,160336.48526532273,0.2748598123434931,160336.21040551038,1888.4865192799996,1888.4862444201874,1888486.5192799997,141.9726540068282,0,,,True,optimized,9,0.0,0.0,178784.89766057231,9,step_turn,0.013125000000000001,0.013125000000000001,0.011340820312500001,0.0008358542216550915,0.0,,,False,0.021,0.008823325465844908,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,209.81392859926848,139.76828801449614,139.9696115732934,1838081.1348490275,1838.0811348490274,1728150.034014677,1728.150034014677,109931.10083435058,109.93110083435059,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-2797.0696196136996,300531388307.88275,83.48094119663409,55.70417625584483,,,261.57483540677794,231.84634334616774,166.32088635818485,109931.10083435058,109.93110083435059,2797.0696196136996,2.7970696196136995,0.0,0.0007706237863320081,-4.024229290840765,-95.68197448611956,0.0,0.0,0.0,3188.101632621474,3183.3295145009033,0.0,109931.10083435058,-92498.64497161865,3183.3295145009033,0.0,256.6736017226371,249.35814123748074,243.7977891798982,239.52797660266833,236.5861364174913,234.55882439653664,232.8186349601679,230.71349551367618,227.58162658022508,222.71016109808033,215.35606011546997,204.92512845817177,191.3763981667754,175.70390868164208,252.60271112668096,246.43689146554763,241.46896728155605,237.88567352477276,235.489942350887,233.71383960786355,231.90350169519957,229.4087638540728,225.54809345552272,219.58018022982884,210.7876667707141,198.75999019669896,183.91126961397836,166.32088635818485,252.34968835642158,246.23212658836852,241.3193119032478,237.79308516570512,235.43472647126913,233.66868237413436,231.84087407475536,229.30070400678366,225.364047236169,219.28783731514778,210.3608396256443,198.19643506177843,183.25937613846753,148.41139331306866
2026-07-12 17:40:00+00:00,519.6,1612286.5193269788,1612287.6239999998,1519475.5915880082,92812.03241199162,1.1046730210073292,92810.92773897061,1612.2876239999998,1612.2865193269788,1612287.6239999998,176.92980660627777,0,,,True,optimized,9,0.0,0.0,451185.9957028504,4,step_turn,0.0105,0.0105,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,246.61287053916328,,139.96536524521912,1837690.2862089798,1837.6902862089798,1519475.5915880082,1519.4755915880082,318214.6946209717,318.21469462097167,0.0,,False,1840878.2044686412,1840.8782044686411,-,-3187.918259661412,300284984882.4125,83.41249580067013,55.65850482059235,,,261.46438218211665,231.7958617996025,165.00177072206097,318214.6946209717,318.21469462097167,3187.918259661412,3.1879182596614117,0.0,0.0007706237863320081,-4.040169128446939,-95.63902563704431,0.0,0.0,0.0,3186.1144498698413,3181.3444742228894,0.0,318214.6946209717,-92457.68116282142,3181.3444742228894,0.0,256.5797269083448,249.28106467162013,243.72880060353313,239.46781805782376,236.53307477981292,234.5092882190184,232.76879001201274,230.6596474988686,227.51999378033167,222.63677208398016,215.26736015438013,204.81974860005852,191.25817129063532,175.4262916056337,252.5141896865753,246.3576384199263,241.3996103562049,237.82603548360572,235.4365613537768,233.6622459878758,231.8493466575095,229.34775372901126,225.4756657156675,219.49168964983556,210.6796915923736,198.63317638734713,183.77434882455347,165.00177072206097,251.79294531640667,245.7721857643254,240.96461035903266,237.54312274899638,235.2511480396394,233.50074023717124,231.63792254288296,229.01124321914452,224.93191150783045,218.65458761897256,209.48148396290028,197.07375736801177,181.9922468315474,144.5192132005232
2026-07-12 17:50:00+00:00,411.617,1277223.630766876,1277222.8539800001,1239392.3957264784,37830.458253521705,0.0,37831.235040397616,1277.22285398,1277.223630766876,1277222.8539800001,141.4872488196276,0,,,True,optimized,9,0.0,0.0,739763.5882493323,6,step_turn,0.007875,0.007875,0.0061006640625,0.0035557409995665367,0.0,,,False,0.021,0.011343594937933464,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.40404126314297,139.76828801449614,139.99429331881632,1840352.9392180964,1840.3529392180965,1239392.3957264784,1239.3923957264785,600960.5434916179,600.9605434916178,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,C,0.0,299868975443.617,83.29693762322695,55.581396525072094,,,261.28348731844045,231.73031382503075,163.60233788049865,600960.5434916179,600.9605434916178,0.0,0.0,525.2652505447622,0.0008581679947561352,-4.0560969760893215,-95.56708585429558,0.0,0.0,0.0,3183.3310738131986,3178.5646867948235,0.0,600960.5434916179,-92388.52116750076,3178.5646867948235,0.0,256.4288801384694,249.1622720249029,243.62706300872122,239.38475544934505,236.46453119723927,234.44729999315032,232.70482139723106,230.5852871390875,227.42642026065354,222.51463838302098,215.10839554661396,204.62108771234185,191.0288972052323,174.88969188034653,252.37487350373263,246.23703905530755,241.29984097596426,237.74610554254147,235.3687531776661,233.59688610488107,231.77691728026252,229.25861871970233,225.35942208506128,219.33778802596146,210.48065596631002,198.39127422656412,183.50724044306463,163.60233788049865,250.8757906259039,245.01887485552285,240.4009315379239,237.1546036000543,234.9640207047685,233.2250820464446,231.28454877485194,228.48805985671214,224.138405453901,217.48932080735486,207.87519187824958,195.05543896121733,179.71572358761173,142.23611748769463
2026-07-12 18:00:00+00:00,283.939,881046.4223045146,881045.6806600001,835754.7119280008,45290.96873199928,0.0,45291.71037651377,881.04568066,881.0464223045145,881045.6806600001,142.14635930373595,0,,,True,optimized,9,0.0,0.0,1081361.3348719003,13,step_turn,0.00525,0.00525,0.0026520703125000006,0.005787228731406461,0.0,,,False,0.021,0.01256070095609354,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.46093887258178,139.76828801449614,139.9838859492703,1839395.0042299419,1839.3950042299418,835754.7119280008,835.7547119280008,1003640.292301941,1003.6402923019409,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,C,0.0,299211423744.6895,83.11428437352487,55.45951782234949,,,261.0174682625204,231.6409885939015,162.22126945699242,1003640.292301941,1003.6402923019409,0.0,0.0,1483.2002386993263,0.0011053680345393562,-4.072005951245882,-95.45385093936235,0.0,0.0,0.0,3179.405767279968,3174.6450288196065,0.0,1003640.292301941,-92279.20591054275,3174.6450288196065,0.0,256.2053953620311,248.98782771233908,243.48284340600742,239.27244216560837,236.37554268242997,234.36724842769073,232.6185303084609,230.47757559946677,227.2811841586041,222.31506498052266,214.84056507270532,204.28227697246808,190.60801618390113,174.03308761768574,252.17229296071815,246.06595254496003,241.16412132492985,237.64205022893486,235.28245726096307,233.51178695889632,231.67662629520245,229.1262403772788,225.17672307997583,219.08693575870493,210.1507339803461,197.98942084832126,182.94587065481872,162.22126945699242,249.7081092364017,244.07876003929513,239.7190065537661,236.68418701323208,234.59590937529788,232.83712940381514,230.7550318897836,227.68865563589185,222.93077202253295,215.74445618329153,205.53112043202478,192.19629180869552,174.53641597936505,141.26805061739682
2026-07-12 18:10:00+00:00,146.41,454301.59241010476,454301.44539999997,338837.6714744083,115463.77392559167,0.0,115463.92093569646,454.3014454,454.3015924101048,454301.44539999997,141.97614242520143,0,,,True,optimized,9,0.0,0.0,1449312.3966669182,10,step_turn,0.002625,0.002625,0.0,0.00768391408589867,0.0,,,False,0.021,0.013316085914101331,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,222.57862459184906,139.76828801449614,139.9008482342849,1831751.888246666,1831.7518882466659,338837.6714744083,338.8376714744083,1492914.2167722576,1492.9142167722575,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9126.316221975256,298260402553.045,82.85011182029027,55.283243881778134,,,260.6608456980716,231.51523207981734,160.89206654120386,1492914.2167722576,1492.9142167722575,9126.316221975256,9.126316221975255,0.0,0.0011053680345393562,-4.087887662128928,-95.29026529827361,0.0,0.0,0.0,3173.915241215218,3169.1626629791717,0.0,1492914.2167722576,-92121.10263529443,3169.1626629791717,0.0,255.90173602158472,248.75114172236724,243.2927701169151,239.12840653129254,236.26227546975275,234.26218008784383,232.49814093461094,230.31801921075672,227.05725931699493,222.001552445165,214.41805358215314,203.74121425287478,189.90432129538266,172.92053361805273,251.89795344383103,245.8399554855263,240.99011969166637,237.51075904345774,235.17169021953958,233.39627669226192,231.53111781293157,228.92443353872514,224.89096326226436,218.69213468098576,209.63220101274473,197.33224976394237,182.03643776976668,160.89206654120386,248.334650527798,243.013363965043,238.96051156740918,236.13612230769917,234.10835414658328,232.25083600901033,229.90816743660977,226.41002885035584,221.04799402011759,213.12190129461928,202.09632010138841,187.57832714471664,168.28599322219466,140.77373715807374
2026-07-12 18:20:00+00:00,36.621,113632.87369722192,113632.76574,3.055902197957039e-10,113632.7657399997,0.0,113632.87369722161,113.63276574,113.63287369722192,113632.76574,141.8374805465632,0,,,True,optimized,9,0.0,0.0,1756879.1769571432,12,step_turn,0.002625,0.002625,1.3010426069826053e-18,0.007758959928403841,0.0,,,False,0.021,0.013241040071596159,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,163.22335939772745,139.76828801449614,139.8593134138846,1827928.8609665937,1827.9288609665937,3.116980423655042e-10,3.116980423655042e-13,1827928.8609665935,1827.9288609665934,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-12949.343502047472,297108487475.52374,82.53013540986771,55.069733802610386,,,260.24221532940334,231.34897439801355,159.63249072968688,1827928.8609665935,1827.9288609665934,12949.343502047472,12.949343502047471,0.0,0.0011053680345393562,-4.103736360430434,-95.09218980903883,0.0,0.0,0.0,3167.3309377631376,3162.588240231911,0.0,1827928.8609665935,-91929.60156880692,3162.588240231911,0.0,255.54885951519339,248.47647482245176,243.07532892697196,238.96441858284032,236.13109800546687,234.13534738818038,232.34612676845111,230.1107652832225,226.7634312172286,221.59084542999912,213.86759880038815,203.03750952603974,189.01207988615155,171.7189022541802,251.58791606412782,245.58768082088605,240.79736788293917,237.36393402953178,235.04351729729072,233.2563209547472,231.34879218658781,228.66804306737825,224.52807311097428,218.19425895780537,208.98167453863803,196.51672740138065,180.99831458372378,159.63249072968688,247.4931799365695,242.3709472234386,238.48893195035598,235.75605018132504,233.71577441837303,231.73752759812996,229.16322338549503,225.3207105370934,219.5106029315629,211.05756728161347,199.44197319538665,184.37403334099102,165.37691854949344,140.59917460496834
2026-07-12 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,8,step_turn,0.0,0.0,0.0,0.00776791521470731,0.0,,,False,0.021,0.01323208478529269,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,296001842309.12695,82.22273397475749,54.86461460441705,139.76828801449614,253.9418158432001,259.8415259038706,231.1861903473003,158.46189624531016,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0011053680345393562,-4.119553350591288,-94.90194096512414,0.0,0.0,,,91371.53477244938,0.0,1840878.2044686412,-3530.406192674767,91371.53477244938,0.0,255.21982716156788,248.22446824671437,242.88015087887334,238.8213491095093,236.01887272549277,234.02512030686785,232.20794694049113,229.91410259491883,226.4766165378763,221.18354431894198,213.3171272869957,202.3323616606148,188.13012001904292,170.57274383285022,251.31116512242662,245.36596323329078,240.6320306413257,237.24163580643258,234.93794467849358,233.13811712636024,231.18838117529313,228.43480578128634,224.19077320475031,217.72561078957418,208.36544208027283,195.74467379409495,180.0242134197472,158.46189624531016,247.38637539430766,242.2819978417342,238.4114225662472,235.68023628555022,233.63087204667542,231.63256759130684,229.0271259037119,225.14350412580634,219.28452876347814,210.77950384904025,199.12455624025247,184.0784469859003,165.21731763998122,140.59127939076578
2026-07-12 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.007795071998839718,0.0,,,False,0.021,0.013204928001160283,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9952409377209,1840440.1617674765,1840.4401617674764,0.0,0.0,1840440.1617674765,1840.4401617674764,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,294897578212.06647,81.91599394779624,54.65993674283993,139.76828801449614,253.54404712631575,259.44798862759285,231.0217269650097,157.35874711195314,1840440.1617674765,1840.4401617674764,0.0,0.0,438.04270116472617,0.001178375151400144,-4.135338699964749,-94.7120962407644,0.0,0.0,,,94712.0962407644,0.0,1840440.1617674765,0.0,94712.0962407644,0.0,254.8938514688035,247.9745079688017,242.68659450654417,238.67886320512306,235.90591646543547,233.91281477335266,232.06634399939068,229.71269819435767,226.1839160645929,220.76967842288525,212.76029191138835,201.62272100504654,187.25078082695052,169.46252230432572,251.03314016120692,245.14367071530563,240.46619644414824,237.11810018245615,234.82982492920127,233.0155828086123,231.02137432744567,228.19226796651222,223.84128595945813,217.24217449561363,207.73265806252778,194.95618222878255,179.0449784064955,157.35874711195314,247.0827612580497,242.0464065571521,238.23492224914395,235.53551502590565,233.48149509202824,231.44058789156054,228.75423234537968,224.7509987438891,218.73736478454563,210.05449142196161,198.21875232947758,183.01328752389355,164.13113579004747,140.52657519400188
2026-07-12 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007816822702601403,0.0,,,False,0.021,0.013183177297398598,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,293789869232.56244,81.60829700904512,54.454620364467964,139.76828801449614,253.22745521642696,259.0570078535537,230.85137673355655,156.32004126331805,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.001178375151400144,-4.151092311188081,-94.52166733998641,0.0,0.0,,,89218.23930191364,0.0,1840878.2044686412,-5303.428038072772,89218.23930191364,0.0,254.56976515307844,247.72579159941412,242.49419282142168,238.53671305331767,235.7920153135656,233.79805290115382,231.92057519645343,229.5052372617524,225.88324539136542,220.3462500216591,212.19302853380475,200.90320664302257,186.36813437512504,168.38569240545246,250.75721429387465,244.92341637818285,240.30172997717216,236.99471474344298,234.72044809491325,232.89031121868092,230.8500710960412,227.9438735148055,223.48461907378808,216.75084800084272,207.0922499762867,194.16286885952252,178.07624655654078,156.32004126331805,246.84057139337582,241.85864572461458,238.09228495990493,235.4149461732114,233.35313884636273,231.2735707061841,228.51735514370517,224.4133588694987,218.27161580946247,209.44384424316658,197.46394804988208,182.1500651196341,163.33125734771852,140.48179962053507
2026-07-12 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007838094840211498,0.0,,,False,0.021,0.013161905159788503,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,292684752951.26746,81.30132026424096,54.24978454860505,139.76828801449614,252.91952858578532,258.6709494730345,230.67693920498124,155.3420423577181,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.001178375151400144,-4.166814259203846,-94.33168809459356,0.0,0.0,,,93349.42373826329,0.0,1840878.2044686412,-982.26435633027,93349.42373826329,0.0,254.24904171814043,247.4794722489428,242.30376084530903,238.39547686955513,235.67767756987308,233.6814494619515,231.77154109469262,229.2930975527556,225.57665494233,219.9161473880423,211.61919375732776,200.17887779721102,185.4885037575489,167.3442951774391,250.48373344581034,244.70542739404524,240.13877511466828,236.8715961675914,234.60996609503871,232.76254264190135,230.67486068946377,227.6902232402771,223.12165386219078,216.252841265815,206.44586995103168,193.36691964516802,177.11941805243916,155.3420423577181,246.6045857434169,241.67541799238757,237.95249232560786,235.29579318157906,233.2254364318164,231.10706027435657,228.28157104448013,224.0782278652762,217.81097468137386,208.842161190958,196.7247841014872,181.3129032251051,162.5574466799266,140.43964094964454
2026-07-12 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007859234048590765,0.0,,,False,0.021,0.013140765951409237,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95862961060942,1837070.3120616658,1837.0703120616658,0.0,0.0,1837070.3120616658,1837.0703120616658,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3807.892406975385,291582510764.03046,80.99514187889734,54.04548145261171,139.76828801449614,252.61517748610703,258.28979640116904,230.4985142623446,154.42120239068953,1837070.3120616658,1837.0703120616658,3807.892406975385,3.807892406975385,0.0,0.001178375151400144,-4.182504626877952,-94.14220604463335,0.0,0.0,,,94142.20604463335,0.0,1837070.3120616658,0.0,94142.20604463335,0.0,253.9316909521336,247.23556632995195,242.11528264563697,238.2551267552868,235.56288414177138,233.56300599549562,231.61927617896436,229.07636455364465,225.26430617139164,219.47963512225428,211.03921159956337,199.45040582100737,184.61263752831152,166.33733887498792,250.21270373352317,244.4896826254648,239.97729060483934,236.7487000311493,234.498341974136,232.63225406114898,230.49574199239734,227.4313554264669,222.75249132380566,215.74835205479735,205.793882309312,192.56896269109563,176.1750736706201,154.42120239068953,246.37104150108277,241.4940344570533,237.81347605220543,235.17612152321567,233.0959494641331,230.9375703357504,228.04170666273305,223.73825092606333,217.34539737899422,208.23667213284676,195.9851666124404,180.4828851337452,161.80497125695325,140.39994623333286
2026-07-12 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007880260392581967,0.0,,,False,0.021,0.013119739607418034,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9066458104582,1832285.519827474,1832.285519827474,0.0,0.0,1832285.519827474,1832.285519827474,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8592.684641167289,290483139452.134,80.6897609589261,53.84171047989133,139.76828801449614,252.3140711694217,257.9134519895359,230.316068367448,153.55418072014226,1832285.519827474,1832.285519827474,8592.684641167289,8.592684641167288,0.0,0.001178375151400144,-4.198163496884045,-93.95322003656204,0.0,0.0,,,93953.22003656204,0.0,1832285.519827474,0.0,93953.22003656204,0.0,253.61766794873992,246.99404940273604,241.9287104649493,238.1156048419704,235.44757749934243,233.44266857407447,231.46373367580856,228.85500909770343,224.94620520733727,219.03678169443526,210.45326521955894,198.71819745958317,183.74117697673645,165.36384706419793,249.94411152531453,244.27614587566634,239.8172212513809,236.62596634970168,234.38551638911218,232.49938908181934,230.31266791254578,227.1672464435001,222.3771531474532,215.23748306533201,205.1365499795032,191.76956137392366,175.24372831875385,153.55418072014226,246.1397219346602,241.31429790272773,237.6750187044977,235.05567917871892,232.9643329582905,230.76461522657047,227.7971355212715,223.39263693221386,216.87394247583262,207.62634930817566,195.24423073961566,179.66012214038363,161.07345489125066,140.36257146629333
2026-07-12 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007904528562681146,0.0,,,False,0.021,0.013095471437318856,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99203435535628,1840145.0153881835,1840.1450153881835,0.0,0.0,1840145.0153881835,1840.1450153881835,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,289379052442.90106,80.38307012302808,53.63706544194577,139.76828801449614,251.96853192388795,257.54011057605464,230.12840473578717,152.73748016649893,1840145.0153881835,1840.1450153881835,0.0,0.0,733.1890804576688,0.001300573331476422,-4.213790734149538,-93.76342359295433,0.0,0.0,,,93763.42359295432,0.0,1840145.0153881835,0.0,93763.42359295432,0.0,253.30510237604068,246.7535034788484,241.74295413330964,237.97603260475654,235.33090041612414,233.3193774008806,231.30343091054374,228.62690747496802,224.61940202495347,218.58369285278198,209.85655551719844,197.9768636472189,182.86885558196576,164.4194425212574,249.6758047849581,244.06315674320183,239.65729854792266,236.50228945299511,234.27025866691636,232.36228124518001,230.12324360998758,226.89448023402133,221.9909835014872,214.71424641337381,204.46673937202652,190.96107619736915,174.31861603321627,152.73748016649893,245.8745551064683,241.1087876245425,237.51661121306924,234.91677753000812,232.8107776407735,230.56098570584416,227.5082112116151,222.9841374678363,216.3177265534461,206.9085519151296,194.37746403640097,178.70678687824082,160.2406283754396,140.32160048071572
2026-07-12 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007925691207884042,0.0,,,False,0.021,0.01307430879211596,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,288274294262.8539,80.07619285079275,53.4322960009635,139.76828801449614,251.6689375028011,257.1701428332953,229.93515350610343,151.96852235971556,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.001300573331476422,-4.229386320005846,-93.57351513784636,0.0,0.0,,,93188.0861945206,0.0,1840878.2044686412,-385.42894332576543,93188.0861945206,0.0,252.99501816011798,246.5147142264286,241.55856194349366,237.83678449893173,235.21316140484672,233.193497815333,231.13891350337855,228.39292440686964,224.28522202696288,218.12229709611418,209.2517412971173,197.22991301473678,181.99981401702297,163.5057705809923,249.40976046584512,243.85218937717792,239.49856642246394,236.37850430344713,234.1534566841127,232.22215739685433,229.9293092089578,226.61581790844107,221.59792630667124,214.18398277612712,203.79127015834717,190.15166009627058,173.40749657972722,151.96852235971556,245.64400367332937,240.9294448115395,237.37653029974626,234.7915120188227,232.67031931792127,230.3745616505255,227.24506639268236,222.61511975373548,215.8193464450696,206.27123836167624,193.61656336020357,177.88546449782794,159.5480971202464,140.2887947790228
