timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007946551215717607,0.0,,,False,0.021,0.013053448784282395,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95592653432757,1836821.510351054,1836.8215103510538,0.0,0.0,1836821.510351054,1836.8215103510538,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4056.6941175872926,287172201356.64325,79.77005593240091,53.22802057454786,139.76828801449614,251.37518909287684,256.8047195265865,229.7375154047841,151.24452635013492,1836821.510351054,1836.8215103510538,4056.6941175872926,4.056694117587292,0.0,0.001300573331476422,-4.244950330998765,-93.38406595751495,0.0,0.0,,,93384.06595751495,0.0,1836821.510351054,0.0,93384.06595751495,0.0,252.68814699861878,246.278244278575,241.37591955964064,237.69814675515596,235.09464780177234,233.0654224306257,230.97078516832272,228.15398847459315,223.94502964620997,217.65449042865433,208.64130969278352,196.48040726077787,181.13718890846988,162.62308563875783,249.1461408413006,243.64333615253244,239.34107350476,236.25465820990155,234.03519301729494,232.07916629488932,229.73112335363592,226.3316658121657,221.1985829033886,213.647523480841,203.1112370984967,189.34259591975996,172.5110279322793,151.24452635013492,245.4175180055656,240.75298395135624,237.23796357011216,234.6665365957874,232.52928331073787,230.18704246833332,226.9808949368965,222.24574520839366,215.32235032940116,205.63839447367914,192.86525841250293,177.08102960475927,158.87702139041605,140.25790726402488
2026-07-12 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007967291446127697,0.0,,,False,0.021,0.013032708553872304,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.90506342428654,1832139.870816752,1832.1398708167521,0.0,0.0,1832139.870816752,1832.1398708167521,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8738.333651889116,286072917434.1532,79.46469928726478,53.0242657996527,139.76828801449614,251.0846523404298,256.44379214452925,229.53554520310985,150.5628631726701,1832139.870816752,1832.1398708167521,8738.333651889116,8.738333651889116,0.0,0.001300573331476422,-4.260482847711796,-93.19510027819014,0.0,0.0,,,93195.10027819013,0.0,1832139.870816752,0.0,93195.10027819013,0.0,252.38447133738134,246.04408286640893,241.1949915323261,237.56007710214195,234.97532504582898,232.93513216494384,230.7990538038869,227.91014938153526,223.5989400398777,217.18048117035335,208.0256039137498,195.72886717224995,180.28150862211058,161.77046854237426,248.88493552423418,243.4365626385583,239.18476906873818,236.13069875855965,233.91542114654422,231.93327246017364,229.52867207059248,226.0420483202326,220.79304103520548,213.1050539423505,202.42698039644748,188.53442070743546,171.6295130804304,150.5628631726701,245.19323721467708,240.57803557696195,237.0997716230258,234.54060289396233,232.38597014392715,229.99599911724943,226.7121342825063,221.87113425511956,214.82031819242826,205.00217047926387,192.1147250229464,176.28555149769124,158.22554865640927,140.22882577553838
2026-07-12 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007991199575265113,0.0,,,False,0.021,0.013008800424734889,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99080311575085,1840031.6872804768,1840.0316872804767,0.0,0.0,1840031.6872804768,1840.0316872804767,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,284968898421.7849,79.1580273393847,52.819633365080634,139.76828801449614,250.75160972867013,256.08564493821723,229.3279359162033,149.92078770545208,1840031.6872804768,1840.0316872804767,0.0,0.0,846.5171881644055,0.001441659529503823,-4.275983734198504,-93.00531892024755,0.0,0.0,,,93005.31892024755,0.0,1840031.6872804768,0.0,93005.31892024755,0.0,252.08219720942924,245.8108614114635,241.01470960915992,237.42168120389243,234.854275891161,232.8014626616096,230.62209036187872,227.6591058466235,223.2438138694306,216.69621519606844,207.39975333915308,194.96999397154087,179.42781542923942,160.944129517665,248.62407189672527,243.23026079613626,239.02838645644707,236.00546713172088,233.79279535866436,231.7826331810807,229.31932782293035,225.74328229329765,220.37637777201664,212.5503938997332,201.73134913855702,187.7197856636663,170.75685295249286,149.92078770545208,244.93643459549557,240.37807488953533,236.94143673140292,234.39503823844768,232.21847001238544,229.77097991486434,226.39478203446797,221.42890499561108,214.22899342659258,204.2555956261283,191.23920127862593,175.36680151473226,157.48609784507005,140.1970120199636
2026-07-12 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008012058919528173,0.0,,,False,0.021,0.012987941080471828,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,283864213007.06995,78.85117027974165,52.61487741131815,139.76828801449614,250.46266057137888,255.73063692142392,229.11432074219624,149.31626356398652,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.001441659529503823,-4.291452971671576,-92.81542483842848,0.0,0.0,,,92551.27144879322,0.0,1840878.2044686412,-264.153389635263,92551.27144879322,0.0,251.7823140490527,245.57933258654504,240.835601604306,237.2833336318229,234.73183450848484,232.66483469025437,230.44052918073723,227.40184581068598,222.88113493973233,216.20380090234906,206.76658571715626,194.20734216426948,178.5799299933597,160.14540551639703,248.36544955648682,243.0258457344891,238.87295754589817,235.87983663704907,233.6683017079441,231.62863990437185,229.10516381108553,225.43841853330431,219.95286980811716,211.98919547465545,201.0313390981054,186.9065831005303,169.89976380481494,149.31626356398652,244.71294346295613,240.20317143784646,236.80098908235362,234.2634428869196,232.0653439146357,229.56550746032556,226.10668551031722,221.03064730357588,213.70091240141917,203.5949738429209,190.47356428648848,174.5780829264272,156.87157300074153,140.17148470322377
2026-07-12 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008032633523630291,0.0,,,False,0.021,0.01296736647636971,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95534664867736,1836768.1354083251,1836.7681354083252,0.0,0.0,1836768.1354083251,1836.7681354083252,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4110.0690603160765,282762152125.82495,78.54504225717359,52.41060792080273,139.76828801449614,250.17912582287352,255.37989059792952,228.89602965649073,148.74710217718913,1836768.1354083251,1836.7681354083252,4110.0690603160765,4.110069060316077,0.0,0.001441659529503823,-4.306890635285314,-92.62598168243076,0.0,0.0,,,92625.98168243076,0.0,1836768.1354083251,0.0,92625.98168243076,0.0,251.48551674021206,245.35002594151723,240.65803733181139,237.1453248157334,234.60831410553212,232.5256887525641,230.25504350344,227.1393871749213,222.51236981863275,215.705232022649,206.12864173925425,193.44388151277857,177.74061055751795,159.37439783312578,248.1092113043744,242.8233975146988,238.71852748058333,235.75385852853273,233.5420333629527,231.4714571445709,228.8864577603868,225.12788731912144,219.5231381756416,211.42230035382684,200.32800788856375,186.09593783495683,169.05866525651845,148.74710217718913,244.49321373662173,240.03084158670347,236.66177025140934,234.13189920041256,231.9114529281222,229.3587957843104,225.81747335438956,220.63211175298255,213.17445287684794,202.93936476950122,189.71812574544828,173.8061055564077,156.27657805434615,140.14745066991853
2026-07-12 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008053091953442696,0.0,,,False,0.021,0.012946908046557305,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9054257530243,1832173.2209705608,1832.1732209705608,0.0,0.0,1832173.2209705608,1832.1732209705608,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8704.9834980804,281662848193.2426,78.2396800536785,52.20684943699146,139.76828801449614,249.89862859155815,255.03336122537544,228.67312552132083,148.211234935512,1832173.2209705608,1832.1732209705608,8704.9834980804,8.7049834980804,0.0,0.001441659529503823,-4.3222968039336935,-92.4370118902773,0.0,0.0,,,92437.01189027731,0.0,1832173.2209705608,0.0,92437.01189027731,0.0,251.19178565096882,245.1229243477756,240.48197771935943,237.00761153394262,234.48368090671175,232.38400831595035,230.06564647064448,226.87178939786853,222.1376478440681,215.20073606312587,205.48627759093046,192.68010062319846,176.91025135035682,158.63025069243167,247.85534052861865,242.62287648311795,238.56504238909596,235.627479148434,233.4139438140786,231.31105146571824,228.66320149153998,224.8117239511319,219.08728816509705,210.84991670717332,199.621705705351,185.28832313612318,168.23368696339358,148.211234935512,244.2755511030592,239.85979340161182,236.52263389083382,233.9990880397948,231.7549683103425,229.1482673245816,225.52347419322194,220.22834067091165,212.64331365414884,202.28126135187998,188.96489359053479,173.04428546851125,155.6996907864953,140.12482255172787
2026-07-12 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008076647145418404,0.0,,,False,0.021,0.012923352854581597,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99154403014546,1840099.883938497,1840.099883938497,0.0,0.0,1840099.883938497,1840.099883938497,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,280558788262.8795,77.93299673968876,52.002209418176,139.76828801449614,249.57743285486788,254.68941397231944,228.44417717468747,147.70650739000197,1840099.883938497,1840.099883938497,0.0,0.0,778.3205301442649,0.0015713796178612005,-4.337671340870511,-92.24722162090356,0.0,0.0,,,92247.22162090355,0.0,1840099.883938497,0.0,92247.22162090355,0.0,250.89939684641212,244.89670212508756,240.30636827668812,236.86927178210254,234.35694353049357,232.23851060973902,229.87054921347996,226.59656520046093,221.75364068131583,214.6861118972846,204.8345793023612,191.91082834950987,176.08421959693516,157.90969344296548,247.60183832002963,242.42271768791454,238.4112286840423,235.49947096586843,233.28255385373149,231.14538888772276,228.43252286262106,224.48597913485293,218.64014859774116,210.26571230889706,198.9053254951129,184.47673253736153,167.41936759581736,147.70650739000197,244.02657388289552,239.66431510144773,236.3629996040102,233.84520316014186,231.5717365963094,228.9002229393856,225.17648136435167,219.7523074414085,212.01879092529347,201.51078754047998,188.088697786831,172.1671766950829,155.04684880569604,140.1001222831285
2026-07-12 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008097211181103068,0.0,,,False,0.021,0.012902788818896933,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,279454063728.02325,77.62612881333979,51.797446213406374,139.76828801449614,249.298552023267,254.34839588205986,228.20882979870328,147.23131143533047,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0015713796178612005,-4.353014227204752,-92.05731800544606,0.0,0.0,,,91727.96438031686,0.0,1840878.2044686412,-329.35362512920983,91727.96438031686,0.0,250.60930518649272,244.6720808376817,240.1317197792078,236.73068612776657,234.22847033675424,232.0896797597723,229.67048409442745,226.31483330125712,221.3619920987293,214.1636395350313,204.17651241263474,191.13960978506367,175.26600447926984,157.21380468672461,247.3505298430402,242.22428482486782,238.2581133000382,235.37076060216498,233.14896879984855,230.97604078189846,228.19674460298475,224.15399838447942,218.1863130861626,209.675607986542,198.18594981242776,183.66870295171512,166.6214763793972,147.23131143533047,243.8096284623831,239.49288433185552,236.22091144581822,233.7058518639761,231.40449361195232,228.67431993813216,224.86251279475448,219.32487343919416,211.46276034937108,200.83118514407158,187.3250660873708,171.41636136444268,154.50440722164726,140.08025883935534
2026-07-12 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008117508450101535,0.0,,,False,0.021,0.012882491549898466,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95682216572982,1836903.9477674358,1836.9039477674357,0.0,0.0,1836903.9477674358,1836.9039477674357,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3974.2567012053914,278351921359.3628,77.31997815537855,51.59316161901318,139.76828801449614,249.02467456813326,254.0113819288157,227.96854515916985,146.78392493766293,1836903.9477674358,1836.9039477674357,3974.2567012053914,3.9742567012053915,0.0,0.0015713796178612005,-4.368325536743467,-91.8678572322873,0.0,0.0,,,91867.85723228731,0.0,1836903.9477674358,0.0,91867.85723228731,0.0,250.32216986648348,244.44956006073227,239.95838957804725,236.59215392381398,234.09860510985615,231.93800835317856,229.466197920001,226.02770186966535,220.9642670156877,213.6353959690545,203.51464094400097,190.36928750709987,174.45800623414829,156.54257476745985,247.10154003272382,242.02764726237194,238.1057392654315,235.24140387436864,233.01329015906796,230.80318748323597,227.9561624651751,223.81623416607525,217.72642095084151,209.08044486023107,197.46458424493792,182.86520398204848,165.84024478693118,146.78392493766293,243.59613858397717,239.3237160972047,236.07976786011412,233.56630480831262,231.23624777680755,228.44703543560226,224.5473460218434,218.89727473975836,210.9086814119681,200.15712631628085,186.57213045975737,170.68199526595126,153.97964356609387,140.06155788474925
2026-07-12 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008137694010349517,0.0,,,False,0.021,0.012862305989650484,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.90785796929214,1832397.0916663615,1832.3970916663616,0.0,0.0,1832397.0916663615,1832.3970916663616,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8481.112802279647,277252483104.363,77.01457864010082,51.389378238236375,139.76828801449614,248.75365940225055,253.67832984989556,227.72339523435596,146.36272042971112,1832397.0916663615,1832.3970916663616,8481.112802279647,8.481112802279647,0.0,0.0015713796178612005,-4.3836053467512395,-91.6788600466362,0.0,0.0,,,91678.8600466362,0.0,1832397.0916663615,0.0,91678.8600466362,0.0,250.03796861209574,244.22911675881195,239.78633556558964,236.453631167439,233.96731462570762,231.78348300531528,229.25770963186275,225.7352412275919,220.56060995716845,213.10162541229565,202.84932637157743,189.60030866400328,173.66049958729818,155.89521514981806,246.85484625955112,241.83276062282238,237.95405027031046,235.1113460074486,232.87547188197104,230.6267984000934,227.71077487624788,223.47273439644806,217.26059544677264,208.4804503620861,196.74157864309402,182.06663862987935,165.07566658329029,146.36272042971112,243.38455588400754,239.15558219784657,235.9384087005272,233.42517107110766,231.06509490581934,228.21566182033297,224.22723764468202,218.46453255448884,210.3503910621903,199.48154306349227,185.82275499427854,169.95864134780666,153.4714321218333,140.0439513489732
2026-07-12 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008160908609519301,0.0,,,False,0.021,0.0128390913904807,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99436666401238,1840359.6901967367,1840.3596901967367,0.0,0.0,1840359.6901967367,1840.3596901967367,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,276148267290.24493,76.70785202506804,51.184709326012445,139.76828801449614,248.44363333504367,253.34767938444003,227.47182242842024,145.96600734394843,1840359.6901967367,1840.3596901967367,0.0,0.0,518.5142719044816,0.001657798663178614,-4.398853519745906,-91.48903796800319,0.0,0.0,,,91489.03796800319,0.0,1840359.6901967367,0.0,91489.03796800319,0.0,249.75504219901077,244.00946179771623,239.61450801940333,236.31415776517426,233.83352236652757,231.62469395994782,229.04306692931598,225.43477986414612,220.14751703449454,212.55800507012387,202.17564731353104,188.82766320068995,172.8691842157756,155.26891177787303,246.60851684344803,241.6380924378709,237.80175215599087,234.9792760398983,232.73388566576745,230.44463873083836,227.45746608854202,223.11929250970184,216.78344688597846,207.8691864820839,196.0099274703447,181.26637995401867,164.3228801776673,145.96600734394843,243.14273094974237,238.9633970195836,235.77594975527632,233.2612611412533,230.86436707809253,227.94307977701789,223.84978197663688,217.9550992603363,209.69523506484364,198.69248681689336,184.9534963532248,169.12836792100845,152.89799013774066,140.0247769602924
2026-07-12 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008181190364659238,0.0,,,False,0.021,0.012818809635340763,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,275043387432.94574,76.40094095359603,50.97991733187479,139.76828801449614,248.17421483467308,253.01976498001594,227.21349126929888,145.592515911302,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.001657798663178614,-4.414070036766054,-91.29910212088522,0.0,0.0,,,90710.87775753584,0.0,1840878.2044686412,-588.2243633493781,90710.87775753584,0.0,249.47431138987287,243.79128827035672,239.44340551050536,236.17412678797615,233.69763864688088,231.46219753508473,228.82310757924978,225.12757415376615,219.72679205240465,212.00697420764328,201.49667357159618,188.05483889458085,172.08721759732057,154.66452828131125,246.36430688861563,241.444964398401,237.64987966693755,234.84618908990464,232.5897731870959,230.2584745333193,227.19881353811962,222.75955052094218,216.29986407382256,207.252793272605,195.27671507992028,180.4715410217512,163.58680783750202,145.592515911302,242.93170533277956,238.79437981449786,235.6308870848532,233.11268411160447,230.68151490055905,227.69548170542635,223.50923230482908,217.49898698994505,209.11357024470382,197.99854390665652,184.19815635630854,168.41928513164132,152.42147466977036,140.00932098276132
2026-07-12 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00820122356229517,0.0,,,False,0.021,0.012798776437704832,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96040336832615,1837233.5756577046,1837.2335756577047,0.0,0.0,1837233.5756577046,1837.2335756577047,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3644.628810936585,273941047287.55112,76.0947353576531,50.77559607911417,139.76828801449614,247.90940627542773,252.69561540414156,226.94999925315435,145.2408912127459,1837233.5756577046,1837.2335756577047,3644.628810936585,3.644628810936585,0.0,0.001657798663178614,-4.429254970331394,-91.10960139204343,0.0,0.0,,,91109.60139204343,0.0,1837233.5756577046,0.0,91109.60139204343,0.0,249.19640128855022,243.5750693761498,239.27337739547218,236.03385129024406,233.56004306070943,231.29654245756305,228.5986545665965,224.81482223026703,219.30009098651155,211.450676383416,200.81496337415786,187.28452414663982,171.3166676435657,154.08197701473694,246.12232514027724,241.25343693180517,237.49847499260565,234.71214647009103,232.44324569727323,230.06850193020014,226.93513253002612,222.39397971404244,215.81049855129675,206.63210084915198,194.54288337673515,179.6829425754533,162.86753479638156,145.2408912127459,242.72382815044386,238.6273137910139,235.48648293327017,232.96366155057032,230.49743488916894,227.44636661789747,223.16746326789595,217.04284212488506,208.53421045963708,197.31065626731998,183.45390363055668,167.72622523053457,151.96086767043917,139.9947699345234
2026-07-12 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008221150708587107,0.0,,,False,0.021,0.012778849291412894,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91238230884358,1832813.5295698547,1832.8135295698548,0.0,0.0,1832813.5295698547,1832.8135295698548,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8064.67489878647,272841359169.8092,75.78926643605811,50.57176638570991,139.76828801449614,247.64727988901106,252.37518978442992,226.68142748732524,144.9098530206751,1832813.5295698547,1832.8135295698548,8064.67489878647,8.064674898786471,0.0,0.001657798663178614,-4.4444083961553105,-90.92055494349466,0.0,0.0,,,90920.55494349466,0.0,1832813.5295698547,0.0,90920.55494349466,0.0,248.92128655892293,243.36077662786386,239.10437891816096,235.89328679704403,233.42070336188843,231.1277192659533,228.36973426842616,224.4966058727969,218.86757339921598,210.8893694492816,200.13087599432717,186.51711799568116,170.55770472778482,153.52053787690213,245.882543173287,241.0634613266257,237.34747966680501,234.57709259450405,232.2942577890253,229.87469450435813,226.66643010291745,222.02264184816255,215.3154915547142,206.00735155497836,193.8087724627668,178.90091480024418,162.16495121090966,144.9098530206751,242.5176761423598,238.46101745165896,235.34155346860487,232.8127275085201,230.3101345703477,227.19292531639488,222.8206685837104,216.58173877019257,207.95121712324553,196.62226614658033,182.71444880434743,167.04472111008369,151.5152555303834,139.98107080383707
2026-07-12 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008244043918455275,0.0,,,False,0.021,0.012755956081544726,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99926081140597,1840810.1666600546,1840.8101666600546,0.0,0.0,1840810.1666600546,1840.8101666600546,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,271736873069.81317,75.48246474161478,50.367047375383834,139.76828801449614,247.3477013661782,252.05699636482834,226.4060905620115,144.5980750433445,1840810.1666600546,1840.8101666600546,0.0,0.0,68.03780858661048,0.001669138297943049,-4.4595301761092525,-90.73067972365382,0.0,0.0,,,90730.67972365383,0.0,1840810.1666600546,0.0,90730.67972365383,0.0,248.64736693519652,243.14715044852926,238.93535590534663,235.751425417879,233.27845053489645,230.95418346426706,228.13422801287976,224.17007336844773,218.42557469089178,210.31863578810993,199.43951702092883,185.74779956312855,169.80636120761264,152.97779667737865,245.64308899575974,240.8735263040839,237.19556561479084,234.43962041788373,232.14102598907755,229.67460778296106,226.38934755095326,221.64108553310922,214.8092647247765,205.37204845172022,193.06753018227113,178.1192361024141,161.47475152849898,144.5980750433445,242.28220136873864,238.27083483865428,235.17468157391266,232.63709180113295,230.09032813260205,226.89444884906277,222.4122245195715,216.0397988487416,207.26848782461516,195.8202102445945,181.85909761670743,166.26483138847107,151.01388181772174,139.96618905336092
2026-07-12 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008264062736520235,0.0,,,False,0.021,0.012735937263479767,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,270631724600.25775,75.17547905562715,50.16220559335365,139.76828801449614,247.0870971592246,251.74135610219227,226.12368055050584,144.30455472503675,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.001669138297943049,-4.474620291239775,-90.54069078313714,0.0,0.0,,,89504.7793260784,0.0,1840878.2044686412,-1035.9114570587408,89504.7793260784,0.0,248.37553012295206,242.93485879303307,238.76680026609284,235.60867958810843,233.1337435935433,230.7765723818722,227.89308679697345,223.83662372880372,217.97605634618245,209.74105782351947,198.7440261872142,184.9799593572455,169.06547119407222,152.4544393984097,245.40565341444264,240.68492215008982,237.04378903026586,234.3008079040031,231.98493725553857,229.47021768216717,226.10672391966403,221.25324578811387,214.29697733154913,204.73249689290805,192.32616456306542,177.3445500633628,160.80111067239844,144.30455472503675,242.07636307871365,238.10309114513194,235.02526278020292,232.4778117111788,229.89042636353457,226.62406055526387,222.04472028430982,215.55591747461895,206.6639516640097,195.11674187775498,181.11776283591968,165.60001689657014,150.59713500743064,139.95416277006967
2026-07-12 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008283851662742845,0.0,,,False,0.021,0.012716148337257156,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96600216620402,1837748.9109069316,1837.7489109069315,0.0,0.0,1837748.9109069316,1837.7489109069315,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3129.293561709579,269529075253.7136,74.869187570476,49.957827029456816,139.76828801449614,246.83072361797517,251.42925349087452,225.8359317420913,144.0282262023857,1837748.9109069316,1837.7489109069315,3129.293561709579,3.129293561709579,0.0,0.001669138297943049,-4.489678812874429,-90.35112980791881,0.0,0.0,,,90351.12980791881,0.0,1837748.9109069316,0.0,90351.12980791881,0.0,248.1063691362771,242.72435231315342,238.59905787037147,235.46538053537384,232.9870016513119,230.59549482935043,227.6472113065301,223.49754330146467,217.5207567073898,209.15882746886373,198.04692869017416,184.21611214193683,168.33679910317974,151.95032583103463,245.17033059426123,240.49770188477785,236.89219219552285,234.16072247983573,231.82611428315926,229.26173518071238,225.81889246422682,220.85960952967628,213.77928698154784,204.0895063041895,191.5855452526011,176.5775372988864,160.14400187691425,144.0282262023857,241.87336330570193,237.93698435276906,234.87621046191614,232.3178322042892,229.68909810238904,226.3520189264293,221.67599436919986,215.07216686820928,206.06209578972633,194.4198134981934,180.3878005811052,164.9506774868443,150.19461167776393,139.9428409023659
2026-07-12 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008303541700363539,0.0,,,False,0.021,0.012696458299636462,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91887931465126,1833411.5393891397,1833.4115393891398,0.0,0.0,1833411.5393891397,1833.4115393891398,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7466.6650795014575,268429028330.0801,74.56361898057781,49.75393083056459,139.76828801449614,246.57684404844665,251.12064811826815,225.54293478174137,143.76808253376265,1833411.5393891397,1833.4115393891398,7466.6650795014575,7.466665079501458,0.0,0.001669138297943049,-4.5047058152842645,-90.162014459018,0.0,0.0,,,90162.014459018,0.0,1833411.5393891397,0.0,90162.014459018,0.0,247.8398552676015,242.51559750485617,238.43208168112142,235.32148374327497,232.83819446851652,230.41094584080423,227.39663617637254,223.15292584163527,217.05984967139602,208.57221260132516,197.3485746328237,183.4566045254509,167.6204258422126,151.46480351938507,244.93708655716287,240.311812856237,236.74071486521711,234.01930842604642,231.66451364900504,229.04913915394408,225.5258701367673,220.4602531605299,213.2563518197868,203.4433290200784,190.845994411844,175.8184556020946,159.50323902046452,143.76808253376265,241.67188507979958,237.77136668452533,234.72631467917816,232.15561984815244,229.48426050954578,226.07545272902692,221.30222680559655,214.5837353310645,205.4572742979892,193.72342543154014,179.6637328564616,164.313162182952,149.80556633564458,139.93218216844238
2026-07-12 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008323140366332615,0.0,,,False,0.021,0.012676859633667386,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.87205247927764,1829101.414357961,1829.101414357961,0.0,0.0,1829101.414357961,1829.101414357961,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-11776.790110680275,267331567481.46533,74.25876874485148,49.550513966558036,139.76828801449614,246.3253354639646,250.8154738162906,225.24469098686086,143.52317575513507,1829101.414357961,1829.101414357961,11776.790110680275,11.776790110680274,0.0,0.001669138297943049,-4.519701372271287,-89.97334192213401,0.0,0.0,,,89973.34192213402,0.0,1829101.414357961,0.0,89973.34192213402,0.0,247.57594127095814,242.30854413092817,238.2658072469036,235.17692262052432,232.6872617044874,230.22287890387767,227.14134098887743,222.80279597551666,216.59342808352787,207.98139438576848,196.6492324549339,182.7017217252455,166.9164077995274,150.99723891171587,244.70588041420314,240.12719579601074,236.58928916203863,233.87649994164164,231.50007841933254,228.83239079380527,225.22765197132966,220.05522756761968,212.72830234229465,202.79418976026142,190.10780813778936,175.06753857724618,158.8786230774183,143.52317575513507,241.47181355990054,237.60610429851337,234.57541835284673,231.99098989636738,229.27569895677334,225.79412189205144,220.92317177652495,214.0904052812126,204.84934112845187,193.02753910766734,178.94560456598396,163.68743003737129,149.42961014702095,139.92214772784547
2026-07-12 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008345635223307977,0.0,,,False,0.021,0.012654364776692024,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9593867470944,1837140.0018643187,1837.1400018643187,0.0,0.0,1837140.0018643187,1837.1400018643187,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3738.2026043224614,266229283480.34674,73.95257874454076,49.34620312026665,139.76828801449614,246.03811623578835,250.512315465642,224.93935445504258,143.29252678956763,1837140.0018643187,1837.1400018643187,3738.2026043224614,3.738202604322461,0.0,0.001669138297943049,-4.534665344961542,-89.78383614153252,0.0,0.0,,,89783.83614153252,0.0,1837140.0018643187,0.0,89783.83614153252,0.0,247.31309169873037,242.1019590099589,238.0991618646941,235.03061615973536,232.53290755020166,230.02957485613038,226.87900007280575,222.44409013882483,216.11765341877253,207.38187725030792,195.9440859859224,181.94690687928124,166.22118121917762,150.54564483529424,244.4749030794718,239.94235001363697,236.43652715489787,233.7307533540606,231.3308200285018,228.60878299909348,224.92058811414162,219.6398093415859,212.18937761407454,202.13558685545223,189.3643872874543,174.31908212060648,158.2664723177079,143.29252678956763,241.24332826505528,237.4168623679124,234.4012198950035,231.79897988015017,229.03081027428186,225.46302508720194,220.47740314346348,213.51177410963004,204.13915026733525,192.21903865670822,178.11753772231614,162.97369475986994,149.00791065571738,139.91128119897078
2026-07-12 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.0083653309380827,0.0,,,False,0.021,0.0126346690619173,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97159803259746,1838263.9763308717,1838.2639763308716,0.0,0.0,1838263.9763308717,1838.2639763308716,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2614.2281377695035,265126325094.54822,73.64620141515228,49.141767275241236,139.76828801449614,245.7879054002109,250.2114744336867,224.62666069994438,143.075390173303,1838263.9763308717,1838.2639763308716,2614.2281377695035,2.6142281377695036,0.0,0.001669138297943049,-4.549597714050308,-89.5942145325932,0.0,0.0,,,89594.21453259319,0.0,1838263.9763308717,0.0,89594.21453259319,0.0,247.0521536795471,241.89648303879122,237.93263632040163,234.88300971493015,232.3756599441714,229.83177808649447,226.61070828217782,222.0783780009205,215.63466346125404,206.77638152583924,195.236302415154,181.195377455852,165.5371982661836,150.11053374680088,244.24577377183542,239.7585415779602,236.28352992668778,233.583269352389,231.15832057524779,228.38055820709303,224.60783687468572,219.21826512092457,211.64501294570636,201.47393522002685,188.62253679399797,173.57911049704867,157.6701707153742,143.075390173303,241.0431312998902,237.24936533860614,234.24482949685978,231.62492312169576,228.8086116367239,225.16402386850237,220.0775902709526,212.996699521405,203.51218375482802,191.51200988433595,177.40178975395696,162.36642256817208,148.65727726652088,139.90247180090924
2026-07-12 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00838481879895872,0.0,,,False,0.021,0.01261518120104128,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92742226298614,1834197.8657587178,1834.1978657587179,0.0,0.0,1834197.8657587178,1834.1978657587179,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6680.338709923439,264025806375.093,73.34050177085916,48.93778362792055,139.76828801449614,245.54149203825799,249.91388481731607,224.30850734562418,142.8709766390047,1834197.8657587178,1834.1978657587179,6680.338709923439,6.680338709923439,0.0,0.001669138297943049,-4.564498549162665,-89.40501067413909,0.0,0.0,,,89405.01067413909,0.0,1834197.8657587178,0.0,89405.01067413909,0.0,246.79368514464147,241.69254564978544,237.76657944168994,234.73446396205892,232.21599279625633,229.63017643386925,226.3374635251151,221.7070501555211,215.14628436554847,206.16713323901894,194.52833400940216,180.4494196736391,164.86589353870568,149.69173098607553,244.01857239674658,239.5758176625016,236.13034225742857,233.4341239816144,230.98271879918855,228.14794856109324,224.28975441057432,218.79110184318017,211.09586928805584,200.81001226907864,187.88303474031292,172.84815006594422,157.08959483668693,142.8709766390047,240.84540113210969,237.08312926233225,234.08845896871665,231.44986412028106,228.5847906786005,224.86330093608348,219.6766643258884,212.48211921480802,202.88847384190183,190.81216031094831,176.69768589643215,161.7738215399016,148.3188994688408,139.89417860253835
2026-07-12 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008404219113861664,0.0,,,False,0.021,0.012595780886138337,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.8815231405141,1829973.1310505676,1829.9731310505676,0.0,0.0,1829973.1310505676,1829.9731310505676,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10905.073418073589,262927822496.46265,73.0355062490174,48.7342698191112,139.76828801449614,245.29732073412595,249.61950660439595,223.98499867352567,142.6785406799376,1829973.1310505676,1829.9731310505676,10905.073418073589,10.90507341807359,0.0,0.001669138297943049,-4.579367922640693,-89.21624086817083,0.0,0.0,,,89216.24086817083,0.0,1829973.1310505676,0.0,89216.24086817083,0.0,246.53765363613883,241.49010840589702,237.60094256957194,234.5849353970103,232.05388005835556,229.42477269222684,226.05931261906733,221.33021663257028,214.65270637172492,205.55440738502017,193.82051094460132,179.70931274034638,164.20725842344046,149.28866740284062,243.79325903005574,239.39412190751779,235.97690285060833,233.28326272806578,230.80397570491533,227.91094181403045,223.9663720107985,218.35841473052912,210.54212278089452,200.14407469200626,187.1461711486589,172.12637371080663,156.52449745924955,142.6785406799376,240.6489124689712,236.91702225401679,233.9308561084626,231.27220160308406,228.35716231370145,224.55790508142982,219.27080998783163,211.96334986248218,202.2627302080838,190.11411054239989,176.0005766690959,161.19301043681327,147.99219207691095,139.88637134267623
2026-07-12 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008426468858500217,0.0,,,False,0.021,0.012573531141499785,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96910238085442,1838034.2667858887,1838.0342667858888,0.0,0.0,1838034.2667858887,1838.0342667858888,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2843.9376827524975,261825001936.3911,72.7291672045531,48.52985952039771,139.76828801449614,245.01867080566268,249.32698124698135,223.65416992969142,142.49731463783692,1838034.2667858887,1838.0342667858888,2843.9376827524975,2.8439376827524976,0.0,0.001669138297943049,-4.5942056952288,-89.02663552864034,0.0,0.0,,,89026.63552864034,0.0,1838034.2667858887,0.0,89026.63552864034,0.0,246.28256892658993,241.2879509676561,237.43462827830757,234.43327552362422,231.88791648816567,229.21370499998707,225.7737672705953,220.94465785880104,214.14997614926514,204.93367950548023,193.10811348711502,178.97073041029515,163.55804353363172,148.89964846843503,243.56806410083482,239.21194745833034,235.82175954846247,233.1290185020056,230.61992470801115,227.6666151098895,223.6338091959308,217.91528175475838,209.97790088325632,199.46966342802597,186.40559081603695,171.40850019633123,155.97165026710883,142.49731463783692,240.42453244542858,236.72659205037743,233.74856758196526,231.06475919171032,228.08990150223846,224.19886467564,218.79425498504224,211.3560844060114,201.53337203657205,189.30513451776977,175.1989514228805,160.53239316935097,147.6267410807421,139.87794342201596
2026-07-12 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008445974311406286,0.0,,,False,0.021,0.012554025688593715,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98115223041876,1839143.3820573934,1839.1433820573934,0.0,0.0,1839143.3820573934,1839.1433820573934,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,260721515907.15668,72.42264330754352,48.32532587546154,139.76828801449614,244.77559733925023,249.03659432338165,223.31580378215074,142.3267098558747,1839143.3820573934,1839.1433820573934,0.0,0.0,1734.822411247762,0.0019582753664843426,-4.6090118478904465,-88.83691596987688,0.0,0.0,,,88836.91596987688,0.0,1839143.3820573934,0.0,88836.91596987688,0.0,246.02924983145263,241.08669904771813,237.2681349802552,234.2799654288177,231.71869743765617,228.99781579320714,225.4820498643947,220.55208773917474,213.64037185825603,204.30776635027667,192.39430460319016,178.2367308373534,162.92041615493042,148.5250729653124,243.34456046514353,239.03055671626944,235.66606798941174,232.97270752115662,230.43232653671168,227.4174408446356,223.29549267055526,217.46623030691737,209.40883482929732,198.79323179982086,185.6678800489538,170.70004782125866,155.43388993689973,142.3267098558747,240.2275178608249,236.55758620050108,233.58465628294573,230.8768137225717,227.84791802530793,223.87540678731037,218.36791511281876,210.8167646358708,200.89094126729933,188.59919473502936,174.5073158137646,159.97092037579588,147.32269297765185,139.87108907714574
