timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 04:50:00+00:00,574.655,1783119.253125945,1783119.9856999996,1783119.253125945,0.732574054505676,0.732574054505676,0.0,1783.1199856999997,1783.119253125945,1783119.9856999996,142.57638795767645,0,,,True,optimized,9,36527.40520682821,0.00017763402371471972,57756.80100580142,13,step_turn,0.007875,0.007875,0.006464882812500001,0.0009065763782912492,0.00048640315467189476,6.208885943455755,0.34493810796976415,False,0.021,0.01362854080920875,0.021,140.14001234735136,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.7491059778573,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1776134.928897583,1776.134928897583,64743.27557105827,64.74327557105828,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,D,0.0,310223894023.3085,86.17330389536346,57.50070423175042,245.7491059778573,156.18886177396587,239.66839617492434,238.5183433761539,156.3865310276578,64743.27557105827,64.74327557105828,0.0,0.0,0.0,0.0,-0.49838338920015157,-97.34654699711062,6984.32422836218,95375.18354775342,75741.14237621766,-71.97058761470544,0.0,95375.18354775342,64743.27557105827,-195622.50125072268,-98275.95425361206,0.0,239.29899173260307,239.25224142820628,239.24063119816444,239.21432479628479,239.15537564804202,239.0249306401432,238.74061471307158,238.13203903504447,236.85778870991146,234.26150969030365,229.15137988580383,219.5402050071736,202.56488591879688,174.97638877035934,239.250024394783,239.2426176309382,239.22574134093094,239.18767239082746,239.10280013555868,238.91613313455494,238.51222304715262,237.65523788697516,235.88019203174943,232.31250672287786,225.41370434950588,212.74798377007505,191.1473900725947,156.3865310276578,239.26427369506686,239.25698404275846,239.24036515852953,239.20286908656465,239.11925234294253,238.93529324665337,238.53710447770416,237.69190802330036,235.94037942823726,232.41772402894404,225.60039224343828,213.07007581251798,191.6645312488515,156.18886177396587
2026-07-11 05:00:00+00:00,653.685,2028344.3683683071,2028345.3339,2028344.3683683071,0.9655316928401589,0.9655316928401589,0.0,2028.3453339,2028.3443683683072,2028345.3339,176.2704425096088,0,,,True,optimized,9,0.0,0.0,82753.4530511403,7,step_turn,0.009340567588806154,0.009340567588806154,0.0,0.0,0.009340567588806154,32.8775006869387,1.0,False,0.021,0.0,0.0,179.82100323277797,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,272.59879904751256,,140.0,1840878.2044686412,1840.8782044686411,1746118.1964938042,1746.1181964938041,94760.00797483698,94.76000797483698,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,310675316327.897,86.29869897997138,57.584376382477174,272.59879904751256,179.82100323277797,241.56656701765257,238.49227696849607,156.88833627020645,94760.00797483698,94.76000797483698,0.0,0.0,0.0,0.0,-0.5146208068665099,-97.4245059981501,282226.1718745029,2021621.626995042,1533786.2078872442,951698.9312051807,944555.0216204887,2021621.626995042,94760.00797483698,-1174491.1113727032,-1077066.6053745532,0.0,239.98779065029532,239.371138457763,239.23536282549193,239.18230282250107,239.1183701762562,238.9887269576533,238.70864687383238,238.10952866746453,236.85479531614703,234.29727764974353,229.26080427651425,219.78140836404836,203.02152179935118,175.72871741729833,239.2955641996905,239.2214045963811,239.19029732805947,239.1496086971865,239.0652440252349,238.88102476855312,238.48260611818054,237.63708011227382,235.88513592878712,232.36223171902358,225.54583220648578,213.0207343734552,191.63281884065827,156.88833627020645,246.55671815619158,240.82396953800327,239.56115304927064,239.26339129428038,239.14973126192314,239.0175317818941,238.75490567015498,238.19781653625236,237.03162762779647,234.65306850649583,229.9644398025278,221.1270695464176,205.46706977392208,179.82100323277797
2026-07-11 05:10:00+00:00,718.952,2230863.4494803553,2230864.9188800002,1840878.2044686412,389986.71441135905,1.4693996449932456,389985.24501171405,2230.8649188800005,2230.863449480355,2230864.9188800002,152.5465681548846,0,,,True,optimized,9,984913.1502548094,0.008548006943873816,0.0,0,none,0.0164644889831543,0.0164644889831543,0.008711343205636221,0.0,0.0,,,False,0.021,0.01228865679436378,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.95753171338743,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,201.59153344350352,True,1840878.2044686412,1840.8782044686411,-,0.0,310618810949.7117,86.28300304158658,57.57390298213267,,,241.54545510618613,238.47147168964537,156.87566986571437,0.0,0.0,0.0,0.0,0.0,0.0,-0.5308566050139529,-97.41478888465836,0.0,0.0,0.0,3244.0171325663396,3239.1585758204747,0.0,0.0,-94175.63030883789,3239.1585758204747,0.0,239.96683620760666,239.35024552054696,239.21448343065558,239.1614287199146,239.0975024503659,238.96787216248558,238.68782001407797,238.08876156420953,236.83415336079105,234.27689078220843,229.24091974645484,219.76246929990975,203.00425432492275,175.71417199657233,239.27467880031742,239.20052659375048,239.16942242809426,239.12873785553987,239.0443815981915,238.8601807156901,238.46180180390783,237.61636013136797,235.86459068776918,232.34203785331707,225.5263182059172,213.00246960738644,191.61668723313363,156.87566986571437,246.55671815619158,240.82396953800327,239.56115304927064,239.26339129428038,239.14973126192314,239.0175317818941,238.75490567015498,238.19781653625236,237.03162762779647,234.65306850649583,229.9644398025278,221.1270695464176,205.46706977392208,179.82100323277797
2026-07-11 05:20:00+00:00,773.311,2399535.945788231,2399537.63434,2193438.9347756,206098.69956439966,1.6885517686605453,206097.0110126309,2399.53763434,2399.5359457882314,2399537.63434,142.02750856149947,0,,,True,optimized,9,138411.51296117477,0.0010907375675215953,0.0,0,none,0.0105,0.0105,0.00850110999814072,0.0,0.00199889000185928,4.582005872765137,1.0,False,0.021,0.01249889000185928,0.021,142.2123870457221,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,246.12746097895126,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,233.5604631919149,True,1840878.2044686412,1840.8782044686411,-,0.0,311048696393.43164,86.40241566484212,57.65358322672086,246.12746097895126,167.8896777460628,241.94007753465112,238.45816382684325,157.79938377804916,0.0,0.0,0.0,0.0,0.0,0.0,-0.5471046545809434,-97.48829740194257,352560.7303069591,352560.7303069591,276876.45132907084,813927.282676585,813964.0369352271,352560.7303069591,0.0,363915.00922632543,461403.306628268,0.0,240.5206495074831,239.46461898904636,239.22443103713735,239.14887958076014,239.08078673516337,238.95188843663382,238.67552365529897,238.08468261941334,236.84702712648368,234.3234290680927,229.3514177410315,219.9873631851797,203.4160666586316,176.39853394560666,239.55620055470445,239.2472420781554,239.16493267693545,239.11354961566016,239.02794764951938,238.845849348748,238.45298705474312,237.61927049334648,235.89130196700225,232.4152429077026,225.68594453703645,213.31181243865686,192.1584410537651,157.79938377804916,242.3693877039433,239.88054528643517,239.32248978545505,239.17237496251633,239.076803513305,238.91771823732478,238.58346568787496,237.87386107073928,236.3973116574177,233.41115209366157,227.58931616579585,216.77901360385414,198.0321681769148,167.8896777460628
2026-07-11 05:30:00+00:00,819.025,2541385.3972555315,2541385.4335,2340113.2011784767,201272.23232152313,0.03624446829780936,201272.19607705477,2541.3854334999996,2541.3853972555316,2541385.4335,143.18302092273439,0,,,True,optimized,9,302169.92168307374,0.0023940865235855605,0.0,0,none,0.011651852130889895,0.011651852130889895,0.00867949591094493,0.0,0.0029723562199449657,0.8874376902726624,1.0,False,0.021,0.012320504089055072,0.021,143.26272587509035,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,242.8275152249238,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,224.9419606032996,True,1840878.2044686412,1840.8782044686411,-,0.0,311246813585.7822,86.45744821827284,57.69030469885775,242.8275152249238,167.95128594069288,241.98059773189408,238.44374302844145,158.40137144925663,0.0,0.0,0.0,0.0,0.0,0.0,-0.5633583783744543,-97.52234276106604,499234.99670983554,499234.99670983554,393232.73803878576,427700.64066581416,427717.6633453759,499234.99670983554,0.0,-169039.67612552567,-71517.33336445963,0.0,240.6418153971154,239.48891356236052,239.21427549131232,239.13140612655906,239.06221686612105,238.9341768136226,238.66035073573528,238.07498851422878,236.84856050756554,234.3471362788587,229.41696194677874,220.1269877805633,203.67480625121712,176.82879379065238,239.65625390152263,239.2538623338439,239.15120016647782,239.0956980884549,239.0099229499609,238.82936245056976,238.44018381013714,237.61421427381924,235.90190294005615,232.45627224235398,225.78313990687244,213.50528418826187,192.49874359988206,158.40137144925663,240.93594049076088,239.54973734824432,239.2331647701214,239.1360594473392,239.05254405214643,238.89705854586748,238.56553117162215,237.86020905984498,236.39126073297916,233.41756435011266,227.6129684581649,216.81711169554885,198.05274172399018,167.95128594069288
2026-07-11 05:40:00+00:00,857.838,2661821.0444778,2661819.84372,2438964.5079932613,222855.33572673844,0.0,222856.5364845388,2661.81984372,2661.8210444778,2661819.84372,144.1452981064893,0,,,True,optimized,9,404438.8863122431,0.0029765024386095747,0.0,0,none,0.012326767444610597,0.012326767444610597,0.008676071458741304,0.0,0.003650695985869293,0.8087448981521561,1.0,False,0.021,0.012323928541258697,0.021,144.2179719913811,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,242.78934263004624,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,220.56253907880347,True,1840878.2044686412,1840.8782044686411,-,0.0,311442120604.3828,86.51170016788411,57.726505298899525,242.78934263004624,169.81401282202674,242.00445402632346,238.43034553119404,159.03893238183105,0.0,0.0,0.0,0.0,0.0,0.0,-0.5796177057170842,-97.55596405577869,598086.3035246199,598086.3035246199,470305.0988555021,423050.8510760656,423067.66172342194,598086.3035246199,0.0,-272574.60585697665,-175018.64180119795,0.0,240.67714407385904,239.49168577450834,239.19958838320477,239.112899549652,239.04343048100148,238.91654028468895,238.64555782681649,238.0662437526849,236.8521851712154,234.37516789943527,229.49099468608384,220.28234614593876,203.9605805638402,177.3009638850563,239.69565929288655,239.247827253739,239.1346769639793,239.07723984409736,238.9918305581398,238.81305787221288,238.42789500572604,237.6103116626574,235.91491526024205,232.5020930487025,225.88936041115088,213.71462122364952,192.86422303307788,159.03893238183105,240.37827008060722,239.43980730723518,239.19417784973987,239.11366397379203,239.03621676279406,238.8873428294379,238.56847994918886,237.8891723777194,236.4726243319268,233.60060178860502,227.98333492559277,217.50765964169028,199.2285296501762,169.81401282202674
2026-07-11 05:50:00+00:00,891.089,2764998.030216876,2764995.70166,2518272.409680932,246723.29197906796,0.0,246725.62053594412,2764.9957016599997,2764.998030216876,2764995.70166,145.10664552219353,0,,,True,optimized,9,482644.952040077,0.00343172573545859,0.0,0,none,0.012924678325653078,0.012924678325653078,0.008674034786180541,0.0,0.004250643539472536,0.8153028031120471,1.0,False,0.021,0.01232596521381946,0.021,145.18001418845702,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,242.8197568294355,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,217.06554309501496,True,1840878.2044686412,1840.8782044686411,-,0.0,311669011453.5416,86.57472540376156,57.768560033759464,242.8197568294355,171.9162597940534,242.02910114988558,238.41803029552807,159.7595544505746,0.0,0.0,0.0,0.0,0.0,0.0,-0.5958835412477462,-97.59501318397243,677394.2052122906,677394.2052122906,531627.2535745107,475726.9038845647,475746.4284486616,677394.2052122906,0.0,-299242.7899476015,-201647.77676362908,0.0,240.705736400195,239.49055450931422,239.18440123608264,239.09431783265362,239.02472707274651,238.8991840009703,238.63143864745106,238.05899760897395,236.85900685068108,234.40978563356322,229.57809947596857,220.46249603953504,204.29059275388687,177.8455466522813,239.7146195598102,239.2389965967445,239.1175754069444,239.0587193426288,238.9738930096694,238.79718219866047,238.41657805474935,237.60850567666972,235.93230541792516,232.55675613864128,226.0127471380255,213.9556079096722,193.28396904224462,159.7595544505746,240.35213230912376,239.43132470041704,239.17832264956,239.09646785475155,239.02126852485725,238.87840933422132,238.5726431841517,237.9207520926897,236.55989806279692,233.7969586331301,228.38327398643705,218.2623567548753,200.53888574223708,171.9162597940534
2026-07-11 06:00:00+00:00,919.809,2854110.7671093084,2854112.1384599996,2602721.746878826,251390.39158117352,1.3713506911881268,251389.02023048257,2854.1121384599996,2854.110767109308,2854112.1384599996,144.34644668088424,0,,,True,optimized,9,544233.3529964212,0.002889214013422554,0.0,0,none,0.0105,0.0105,0.006988968826890615,0.0,0.0035110311731093857,23.895404870146223,1.0,False,0.021,0.014011031173109386,0.021,144.27786257679287,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,265.9245060200318,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,232.09497624119473,True,1840878.2044686412,1840.8782044686411,-,0.0,311919013424.928,86.64417039581333,57.81489846768088,265.9245060200318,171.2502992026871,243.2239340867393,238.40482541885711,160.45643786805047,0.0,0.0,0.0,0.0,0.0,0.0,-0.6121566219789202,-97.63848438704396,761843.5424101846,761843.5424101846,585875.6936472767,514286.7010960957,514308.43669763155,761843.5424101846,0.0,-345173.59009959706,-247535.10571255308,0.0,240.92228807313663,239.48748556936687,239.1688112141266,239.07564416539964,239.00595589767872,238.8816987518165,238.6170360240877,238.0511409316605,236.86455469405968,234.44183542222552,229.66023517133678,220.63353010649854,204.60509610994575,178.36590186572093,239.73096123203155,239.22913148556938,239.10028499769723,239.0401096343632,238.95585407251946,238.7811307989782,238.4049189296059,237.60601499796707,235.94833391982374,232.60878048555625,226.13123677317387,214.18808522556577,193.6903716493409,160.45643786805047,240.2949473208728,239.3941225120505,239.15497359999836,239.07484299722904,238.99913975870874,238.8543160539395,238.54418718432825,237.8832065104354,236.50405600508637,233.70572065888575,228.2270936679449,217.99592076734803,200.10727776103622,171.2502992026871
2026-07-11 06:10:00+00:00,944.797,2931649.684615522,2931648.40318,2634028.0443676063,297620.3588123936,0.0,297621.64024791576,2931.64840318,2931.6496846155223,2931648.40318,145.99924263907218,0,,,True,optimized,9,585968.8683061064,0.003947184258627603,0.0,0,none,0.013125000000000001,0.013125000000000001,0.008347935510317634,0.0,0.004777064489682367,4.340060780291651,1.0,False,0.021,0.012652064489682367,0.021,146.14166659087613,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,247.56399486703094,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.74184611060548,True,1840878.2044686412,1840.8782044686411,-,0.0,312205107617.842,86.72364100495611,57.8679266769391,247.56399486703094,174.15907150409282,243.5001801371178,238.39318991123832,161.21060812774527,0.0,0.0,0.0,0.0,0.0,0.0,-0.6284378986012348,-97.68765973388729,793149.8398989652,793149.8398989652,618514.1946048443,574486.7269171347,574511.3145905564,793149.8398989652,0.0,-316326.18504229607,-218638.52530840877,0.0,241.16159413366913,239.49847966232764,239.15403734070722,239.0571944347263,238.98731346247413,238.86444108100827,238.60314280803019,238.04440464677302,236.8724867406027,234.478796695916,229.7521317057748,220.8231202164376,204.95284105995592,178.94109651774548,239.76676278746962,239.22022118800282,239.0832876226185,239.0216253370378,238.93797068733411,238.7653931457065,238.3939315970296,237.60494879999158,235.9673174190461,232.66676052342308,226.2612897286019,214.441917699814,194.13352202846883,161.21060812774527,241.4465104252763,239.43034983863416,239.1496104876952,239.06115397970154,238.98709387964223,238.85032051346312,238.55834593396753,237.93547152934283,236.63366741145146,233.9866411823795,228.78989433377654,219.0486509742076,201.92424256679598,174.15907150409282
2026-07-11 06:20:00+00:00,966.682,2999555.4571068436,2999556.24508,2697262.343863924,302293.90121607576,0.7879731561988592,302293.11324291956,2999.55624508,2999.5554571068437,2999556.24508,146.70259764629418,0,,,True,optimized,9,648261.243906797,0.004303403979810494,0.0,0,none,0.013125000000000001,0.013125000000000001,0.008057353232195185,0.0,0.0050676467678048166,6.846521621573629,1.0,False,0.021,0.012942646767804817,0.021,146.7768754789268,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,250.34670175869144,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.53264647791147,True,1840878.2044686412,1840.8782044686411,-,0.0,312512459716.34717,86.80901658787421,57.924895087340865,250.34670175869144,175.82000802085798,243.85759059480574,238.38217492423365,162.04566163515483,0.0,0.0,0.0,0.0,0.0,0.0,-0.6447280012465798,-97.74061587207032,856384.1393952828,856384.1393952828,665137.4456125768,609967.6353116254,609994.113380717,856384.1393952828,0.0,-344130.6418866362,-246390.0260145659,0.0,241.34564247178952,239.52151994958209,239.14188039077908,239.03917298793328,238.96885812008037,238.84745090418014,238.58982839123965,238.0389385742491,236.88313078241558,234.52137578408005,229.85527725540018,221.03431489959573,205.33984344970742,179.58211089491923,239.86451865395097,239.21626157312963,239.06699073016676,239.0033582538684,238.92028264734998,238.75004557216445,238.38380547306284,237.60574612558926,235.99022056942198,232.73273388810688,226.40705735341362,214.72522673137868,194.62849471408978,162.04566163515483,241.36042763569176,239.55271193156995,239.14532370466793,239.04592768130928,238.971192120795,238.83833627152183,238.5559415368439,237.95343327627654,236.69332464273518,234.12868642446588,229.08753253679737,219.62227136955295,202.9428163673607,175.82000802085798
2026-07-11 06:30:00+00:00,985.961,3059379.256939508,3059377.82534,2742531.225900055,316846.5994399451,0.0,316848.0310394531,3059.37782534,3059.379256939508,3059377.82534,147.12637870665748,0,,,True,optimized,9,687456.4516207197,0.004512404637625651,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007881330273201993,0.0,0.005243669726798008,8.75638322909947,1.0,False,0.021,0.013118669726798008,0.021,147.20269668861624,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,252.6139738239052,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.40121671883645,True,1840878.2044686412,1840.8782044686411,-,0.0,312839626344.8304,86.89989620689732,57.98553616593393,252.6139738239052,176.97623131049585,244.325553918977,238.37139079854023,162.91123556926024,0.0,0.0,0.0,0.0,0.0,0.0,-0.6610274998331113,-97.79699151918882,901653.0214314137,901653.0214314137,698133.4633513293,643046.5178343218,643074.7056578811,901653.0214314137,0.0,-356375.30729272147,-258578.31577353264,0.0,241.5708315273493,239.550171107352,239.13198230104211,239.02161890868354,238.950510759846,238.8305439470292,238.57667402053187,238.0338274458498,236.89454913948296,234.5655974048314,229.9618043575186,221.25223208387877,205.73962811884914,180.24567341627912,239.94239918721738,239.2179849997143,239.0516257676323,238.9852635793988,238.90266897926597,238.73481398983014,238.37394333598232,237.6071363997014,236.01440746103236,232.80139663916955,226.5582710997942,215.0191335091725,195.14303787359486,162.91123556926024,241.6831752998026,239.59023969507228,239.14806341134147,239.0303592712003,238.95437478455602,238.82406851029,238.54830224939428,237.95997838869206,236.72892802436988,234.2217205690031,229.28910154343671,220.01645076279485,203.647908424393,176.97623131049585
2026-07-11 06:40:00+00:00,1003.032,3112350.2436270337,3112348.1140799997,2780944.316032728,331403.79804727156,0.0,331405.92759430525,3112.34811408,3112.3502436270337,3112348.1140799997,147.50547141655974,0,,,True,optimized,9,721414.3726049019,0.004678224478182497,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007740462843339917,0.0,0.005384537156660084,10.293889542224974,1.0,False,0.021,0.013259537156660084,0.021,147.57159522448669,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,254.61944346120197,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.29338679339463,True,1840878.2044686412,1840.8782044686411,-,0.0,313184112165.38586,86.99558671260718,58.04938739616284,254.61944346120197,178.00493548050363,244.88232994523793,238.36073105196095,163.78942108503998,0.0,0.0,0.0,0.0,0.0,0.0,-0.6773368924619967,-97.85635577331283,940066.1115640872,940066.1115640872,725889.6796002428,671969.7079053858,671999.3900324478,940066.1115640872,0.0,-365923.0773049523,-268066.72153163946,0.0,241.84779286520742,239.588599957355,239.1238977221883,239.0045252687828,238.9322639645639,238.81367565642543,238.56357553432528,238.0288407308795,236.90624954652463,234.6104432318115,230.06967770514768,221.47297333438746,206.145137176326,180.91997202323756,240.04333938431787,239.2224420302302,239.03722839719615,238.9673491265634,238.8850948741674,238.71961671176066,238.36416194489567,237.60872270597392,236.03904294223653,232.87104408480076,226.71157591988614,215.31733374171054,195.66603765310566,163.78942108503998,242.1604403179939,239.65494164972904,239.1455753867714,239.01566865863165,238.93734899102455,238.809202523491,238.53931015338256,237.96359975014454,236.75840836590183,234.30233545008582,229.46638293155763,220.36538314008283,204.27416327711438,178.00493548050363
2026-07-11 06:50:00+00:00,1018.217,3159465.8506455286,3159466.2579799998,2814256.6819689823,345209.57601101743,0.4073344711214304,345209.1686765464,3159.4662579799997,3159.4658506455285,3159466.2579799998,147.85079839806306,0,,,True,optimized,9,751028.9288769275,0.004819466574024239,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007620211320199595,0.0,0.005504788679800406,11.523886095341311,1.0,False,0.021,0.013379788679800407,0.021,147.91178137987302,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,256.40621604057924,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.19942773183126,True,1840878.2044686412,1840.8782044686411,-,0.0,313543302113.0279,87.0953616980633,58.11596406978564,256.40621604057924,178.97807122682784,245.51039346849012,238.35014634779358,164.6745304607143,0.0,0.0,0.0,0.0,0.0,0.0,-0.6936566015644683,-97.91825461482962,973378.477500341,973378.477500341,749752.3673700169,696537.217930786,696568.1673515444,973378.477500341,0.0,-374728.5647636263,-276810.3101487967,0.0,242.17030120225303,239.63892197825524,239.11813657521046,238.98789088430087,238.91412055336326,238.7968329766168,238.5504964553315,238.02389696228903,236.91805777591983,234.6555527820169,230.1781772496699,221.69516016749446,206.5538772938647,181.60084576263446,240.1678641171463,239.2314781377368,239.0236649695912,238.9496293259096,238.8675545559984,238.70442795530164,238.35440213879903,237.61037641971853,236.0638563444459,232.94112424289855,226.86588639615087,215.61779089545138,196.1939111185576,164.6745304607143,242.65435072569005,239.7462255803752,239.14680833423807,239.0008793271998,238.92036611966128,238.7940527687595,238.5296628554631,237.96581752053427,236.78498337858042,234.37711586459162,229.63238599815287,220.69363456741698,204.86522559202982,178.97807122682784
2026-07-11 07:00:00+00:00,1031.779,3201549.0894000544,3201548.3302599997,2871177.917142432,330370.41311756754,0.0,330371.1722576225,3201.5483302599996,3201.5490894000545,3201548.3302599997,146.27975859271837,0,,,True,optimized,9,778694.0135038237,0.0037783752581651182,0.0,0,none,0.0105,0.0105,0.006222888876537194,0.0,0.004277111123462807,35.33512311889302,1.0,False,0.021,0.014777111123462808,0.021,146.14515053389712,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,280.84551658738314,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.21032591108676,True,1840878.2044686412,1840.8782044686411,-,0.0,313906837229.3986,87.19634367483295,58.18334613031356,280.84551658738314,177.45462766504124,247.3750555997037,238.33800455880854,165.46758187790655,0.0,0.0,0.0,0.0,0.0,0.0,-0.7099868247678761,-97.98133922044676,1030299.7126737908,1030299.7126737908,777657.855934974,703841.6575355174,703873.199838326,1030299.7126737908,0.0,-424407.85205591156,-326426.5128354648,0.0,242.71759595364816,239.68417727419074,239.1115214365287,238.97102489633428,238.8958028069026,238.77964690855336,238.53664258875364,238.0172555763415,236.9262686447942,234.693285765589,230.27209854289652,221.88983232364728,206.91382398736025,182.20192036335706,240.2895745065325,239.24056268835454,239.0100223915531,238.93178727915878,238.8497819988843,238.68873871158408,238.3435681308982,237.60975958371785,236.08397715483557,233.00178784804643,227.0020154055328,215.88492485699993,196.66507910841605,165.46758187790655,242.4081253303381,239.6915780560709,239.1194372756857,238.97760325896976,238.8963865964197,238.7660753236098,238.4926016519098,237.90963784437142,236.68988287579947,234.20561046046402,229.31780720872274,220.12849526289915,203.90438358410293,177.45462766504124
2026-07-11 07:10:00+00:00,1043.933,3239264.0220149113,3239261.46302,2853194.25675818,386067.20626182016,0.0,386069.7652567314,3239.26146302,3239.2640220149115,3239261.46302,148.0715846866643,0,,,True,optimized,9,778474.6568659366,0.0048942451378723925,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007541746397217797,0.0,0.005583253602782204,11.720952139045863,1.0,False,0.021,0.013458253602782204,0.021,148.23143449194205,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,259.09600773874956,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.1371527264236,True,1840878.2044686412,1840.8782044686411,-,0.0,314295572144.9232,87.304325595812,58.255399030921076,259.09600773874956,180.06342506063157,248.07494443127501,238.32709416383122,166.28153541727224,0.0,0.0,0.0,0.0,0.0,0.0,-0.7263281882797225,-98.0481810710778,1012316.0522895387,1012316.0522895387,777115.3427183549,745906.2860200908,745939.7069454064,1012316.0522895387,0.0,-364424.5264152101,-266376.3453441323,0.0,243.26423177245007,239.7675136860859,239.10692539065386,238.95457211900384,238.87760432768962,238.76258349464257,238.52304863256595,238.01119241358657,236.93572262637275,234.7335993356348,230.37118506756818,222.09440508287645,207.29170066908267,182.8329596576906,240.46935848746102,239.25125737783333,238.9967635038768,238.91404720972068,238.83208496512842,238.67317924634648,238.3330011193685,237.60970132508524,236.1052484215239,233.06475943997012,227.14260757367433,216.16026451371238,197.1502795476266,166.28153541727224,245.28053616442364,239.81324385747197,239.1287635148897,238.9662276588905,238.88371490927895,238.7598236027917,238.5020004373964,237.9521857213718,236.80000656602135,234.44854144908575,229.80977590625122,221.0574920222282,205.5259768195701,180.06342506063157
2026-07-11 07:20:00+00:00,1054.858,3273159.8011395675,3273161.0825199997,2889903.9449298056,383257.1375901941,1.2813804321922362,383255.8562097619,3273.1610825199996,3273.1598011395677,3273161.0825199997,148.65597908660803,0,,,True,optimized,9,820472.4377894164,0.005124286417872678,0.0,0,none,0.013125000000000001,0.013125000000000001,0.00735848176625619,0.0,0.005766518233743812,12.601051178277373,1.0,False,0.021,0.01364151823374381,0.021,148.74872695870113,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,260.6759956095524,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.98867009869508,True,1840878.2044686412,1840.8782044686411,-,0.0,314688772495.3463,87.41354791537398,58.328279610041776,260.6759956095524,181.45290132942307,248.76670839574524,238.31652930785998,167.15756403623473,0.0,0.0,0.0,0.0,0.0,0.0,-0.7426808395539419,-98.11590764531694,1049025.7404611644,1049025.7404611644,803167.2998781091,753415.9617300235,753449.825017143,1049025.7404611644,0.0,-393691.82308933826,-295575.91544402135,0.0,243.69652429871206,239.8727988310338,239.1108860589102,238.93919539949454,238.85968608076962,238.74573363941326,238.50985621357714,238.00600152580753,236.94704843421735,234.77782071012248,230.47817460969134,222.31435540752724,207.69802530122377,183.51285350505648,240.71835619141387,239.28093051538792,238.98545459173198,238.8967307728891,238.8145644652146,238.65788461128858,238.32301951940934,237.61093415266745,236.12927554908305,233.13342166556598,227.29453535672965,216.4572128100078,197.6743164589598,167.15756403623473,244.3651918444507,240.25967469330888,239.1534330074584,238.9559953559752,238.8681880660929,238.7464136273416,238.49595404589653,237.96228866826206,236.84343355574472,234.55825934985035,230.04587066691326,221.52081343858728,206.36366596399407,181.45290132942307
2026-07-11 07:30:00+00:00,1064.703,3303711.5472946297,3303709.52682,2911094.860069412,392614.666750588,0.0,392616.68722521816,3303.7095268199996,3303.71154729463,3303709.52682,148.97066763214497,0,,,True,optimized,9,837598.0799460589,0.005226295343575379,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007273175124330301,0.0,0.0058518248756697,13.14100630540031,1.0,False,0.021,0.0137268248756697,0.021,149.05491067805275,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,261.90771470114555,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.91808074223337,True,1840878.2044686412,1840.8782044686411,-,0.0,315089598619.87537,87.52488850552093,58.402573643734655,261.90771470114555,182.38110892870876,249.4907880486487,238.30598927785653,168.04568017883113,0.0,0.0,0.0,0.0,0.0,0.0,-0.7590449963799996,-98.18494095634637,1070216.6556007704,1070216.6556007704,817820.1411271056,766193.9651825862,766228.4818381009,1070216.6556007704,0.0,-402173.1147190158,-303988.17376266944,0.0,244.14455049250867,239.97832810800713,239.1200874278526,238.92533749741582,238.84199460650606,238.72893495270503,238.49669133845066,238.0008614459836,236.95849859311582,234.82234599644295,230.58588709519202,222.53597964338653,208.10810726719927,184.20053371839188,240.93737345719688,239.32003047994635,238.97752261251716,238.87985000341064,238.79713189364,238.6426221399343,238.31309131565897,237.61230068434836,236.1536241709288,233.20282404546197,227.44811145130333,216.75772252464884,198.2057785997343,168.04568017883113,244.91367189184766,240.26214022640042,239.2101568427583,238.94641685293965,238.8519018043512,238.73102168366043,238.48543782405187,237.96264864974904,236.86629365161323,234.62588334498975,230.1987530871056,221.8266964528499,206.92098647992066,182.38110892870876
2026-07-11 07:40:00+00:00,1073.594,3331294.788579944,3331297.76636,2962644.5121488585,368653.25421114126,2.977780055720359,368650.27643108554,3331.29776636,3331.294788579944,3331297.76636,147.19353014042537,0,,,True,optimized,9,858575.0325252116,0.004063086726401521,0.0,0,none,0.0105,0.0105,0.005976801620777471,0.0,0.004523198379222529,37.0233868842314,1.0,False,0.021,0.01502319837922253,0.021,147.03992895861836,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,286.5141749328801,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.9044097088079,True,1840878.2044686412,1840.8782044686411,-,0.0,315489580261.53906,87.63599451709419,58.47671115060802,286.5141749328801,180.8002125066539,251.46171799065655,238.29387503048403,168.8381644139546,0.0,0.0,0.0,0.0,0.0,0.0,-0.7754207077272571,-98.254268083545,1121766.3076802173,1121766.3076802173,840081.8208284441,764855.6739594395,764890.3375230388,1121766.3076802173,0.0,-455130.2382407235,-356875.97015717847,0.0,244.81217247100267,240.06882260049574,239.12541568746107,238.9111878907757,238.82414657116675,238.71178576097472,238.48273806535641,237.99398995419122,236.96627030651695,234.859307676514,230.67860279350305,222.72917779824502,208.46747201454866,184.80463892607528,241.13979425682638,239.35288134678248,238.96970125768544,238.86302517547864,238.77948100761648,238.6268588759612,238.30207548765566,237.61135644477994,236.17318009365928,233.2625776224858,227.58298818735148,217.02379246916186,198.67821963264058,168.8381644139546,244.3908942787664,240.1422491417952,239.1575969996938,238.92532988212602,238.82788758236336,238.70300677146022,238.4482700593046,237.9061369205689,236.77026425693475,234.45203176466046,229.87848468974823,221.2482174212308,205.9300389122429,180.8002125066539
2026-07-11 07:50:00+00:00,1081.637,3356256.422908947,3356254.7127799997,2963923.94047664,392330.7723033596,0.0,392332.4824323065,3356.25471278,3356.2564229089467,3356254.7127799997,147.03138249778112,0,,,True,optimized,9,850748.599392972,0.004008416949539049,0.0,0,none,0.0105,0.0105,0.006011144817917202,0.0,0.004488855182082798,35.84060574101193,1.0,False,0.021,0.014988855182082799,0.021,147.01551049908335,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,287.3023237316685,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.94773036638128,True,1840878.2044686412,1840.8782044686411,-,0.0,315899803496.68896,87.74994541574694,58.55274696012427,287.3023237316685,180.91985047062047,253.43980674915318,238.28136857716677,169.55320467037822,0.0,0.0,0.0,0.0,0.0,0.0,-0.7918082400402424,-98.3251938779116,1123045.7360079992,1123045.7360079992,840379.6439068019,781995.1228972322,782030.5857944156,1123045.7360079992,0.0,-439340.34409149527,-341015.15021358366,0.0,245.66140283644836,240.15954874508319,239.12698125194012,238.89614192153607,238.80608975807453,238.69438177503642,238.46825099313224,237.9859584973496,236.97157972825826,234.89119574646296,230.76122084057832,222.903129115584,208.7922153446287,185.35104611209692,241.34516379675966,239.37813208455555,238.95986299261585,238.84591887940454,238.76162913635528,238.61072549984212,238.29025537160567,237.6086797165091,236.18910388950502,233.31494881493538,227.70341003238767,217.26289119953447,199.1035736290818,169.55320467037822,245.76181745793735,240.0733096806553,239.12647355964955,238.9028834510228,238.80833348323048,238.6840562729238,238.43046929428496,237.89061798376227,236.75926360241206,234.44965483188838,229.89161031861806,221.28682073246492,206.0044733261193,180.91985047062047
2026-07-11 08:00:00+00:00,1088.921,3378858.708447546,3378856.52774,2977110.2798848078,401746.24785519205,0.0,401748.4285627387,3378.85652774,3378.858708447546,3378856.52774,147.10085032879476,0,,,True,optimized,9,864228.8159753901,0.004045434114992287,0.0,0,none,0.0105,0.0105,0.005977899777546981,0.0,0.00452210022245302,34.765846642762966,1.0,False,0.021,0.015022100222453021,0.021,147.16332230701178,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,288.20565339191614,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.90579804945878,True,1840878.2044686412,1840.8782044686411,-,0.0,316316483505.59106,87.86568986266418,58.62997954733873,288.20565339191614,181.50482570221703,255.35838730774228,238.26879338991094,170.2498161607815,0.0,0.0,0.0,0.0,0.0,0.0,-0.8082077733222599,-98.39719969210452,1136232.0754161663,1136232.0754161663,849154.2973311526,792827.8782885075,792863.8811956039,1136232.0754161663,0.0,-441765.39391266694,-343368.1942205624,0.0,246.54563238419377,240.26987489825726,239.12905807356705,238.88096714497817,238.78799166662287,238.67692907122526,238.45365449395405,237.97769053094632,236.97639339974864,234.9220778101547,230.84187481003246,223.07343170625575,209.1106313918372,185.8873097314962,241.62766408396217,239.40303429330552,238.94948656730992,238.82864588020558,238.74372467069784,238.5944948148819,238.27823412391564,237.60558151971978,236.2041584581489,233.36557571843892,227.82045955377865,217.4957917187017,199.51832569952916,170.2498161607815,246.69457407813306,240.19367501932987,239.1168923152215,238.8853551387622,238.79008158979752,238.66705306399493,238.4168759027538,237.8843654919232,236.76804916397043,234.488152080677,229.98619266509806,221.48079452787462,206.35848820359655,181.50482570221703
2026-07-11 08:10:00+00:00,1095.524,3399345.792650563,3399345.2405599994,2990262.8316786233,409082.40888137603,0.0,409082.96097193984,3399.345240559999,3399.345792650563,3399345.2405599994,147.25701134002196,0,,,True,optimized,9,875696.3683228976,0.004086626947552321,0.0,0,none,0.0105,0.0105,0.005942149414476033,0.0,0.004557850585523967,33.74723500754888,1.0,False,0.021,0.015057850585523967,0.021,147.32559542043202,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,289.10562231529116,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.86049526328384,True,1840878.2044686412,1840.8782044686411,-,0.0,316738358401.67395,87.98287733379831,58.70817501870573,289.10562231529116,182.1453975501259,257.22107940186504,238.2561897105482,170.94182315945824,0.0,0.0,0.0,0.0,0.0,0.0,-0.8246194512454221,-98.47006753897357,1149384.6272099821,1149384.6272099821,857842.9746721113,801558.4604203487,801594.8943437831,1149384.6272099821,0.0,-446259.8004051725,-347789.73286619893,0.0,247.44191525877523,240.39674797529113,239.13389846950176,238.8660765618818,238.76993020774233,238.65946536827423,238.4390129703718,237.969323478769,236.98100541127172,234.95256751766726,230.9218055482906,223.24250012624017,209.42718961180285,186.42116468273687,241.9370505727303,239.43543404701543,238.9395285873099,238.81141912032317,238.72581096959817,238.57822816741205,238.2661364259011,237.6023310104174,236.21891476345417,233.41563655286183,227.93648956338205,217.7270026922441,199.93064798771616,170.94182315945824,247.3876763690852,240.34288971424306,239.1210260704621,238.8697543829112,238.77219369762264,238.65028312991805,238.4037069373326,237.8790366792142,236.77883466145857,234.53085734845388,230.08937543141616,221.69170515184422,206.74433570738302,182.1453975501259
2026-07-11 08:20:00+00:00,1101.511,3417922.4410213702,3417922.5423399997,3001988.959594726,415933.5827452736,0.10131862945854664,415933.48142664414,3417.92254234,3417.92244102137,3417922.5423399997,147.41770470562534,0,,,True,optimized,9,885649.8241708328,0.004124830788657643,0.0,0,none,0.0105,0.0105,0.005909146558799994,0.0,0.004590853441200007,32.71659445969863,1.0,False,0.021,0.015090853441200008,0.021,147.48513243080083,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,289.93767386156367,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.81848158121426,True,1840878.2044686412,1840.8782044686411,-,0.0,317165039937.06805,88.1013999825189,58.78726141159978,289.93767386156367,182.78439319309592,259.0272429038717,238.2435560626112,171.63060661956052,0.0,0.0,0.0,0.0,0.0,0.0,-0.8410434066038631,-98.54373215064611,1161110.755126085,1161110.755126085,865497.5858909291,809642.7921683164,809679.6244741527,1161110.755126085,0.0,-449974.86280257825,-351431.13065193215,0.0,248.34878330805515,240.53775191680276,239.14192319849607,238.85168834588654,238.75194283318163,238.64199800802507,238.42433155623155,237.9608668485944,236.98543622502874,234.9827084043569,231.00110300280753,223.41051418854033,209.74223496208694,186.95324699981046,242.27059975340038,239.4747720424895,238.9306658882078,238.79433300064616,238.70790685663061,238.56193220135137,238.25397233449465,237.59894942531804,236.233418566011,233.46522777752816,228.05169715051332,217.95691244419288,200.34127226260117,171.63060661956052,248.10501807384347,240.48593300233952,239.13172113223737,238.85548217607158,238.75450143935907,238.63350571239127,238.39046296912605,237.87354980477252,236.78931389775823,234.57299616805685,230.19157226896334,221.9010920782612,207.12832269850236,182.78439319309592
2026-07-11 08:30:00+00:00,1106.939,3434763.759720051,3434765.30066,3012279.3027837607,422485.9978762395,1.5409399489872158,422484.4569362905,3434.7653006600003,3434.763759720051,3434765.30066,147.5746061170951,0,,,True,optimized,9,894350.8637281413,0.00415962483038705,0.0,0,none,0.0105,0.0105,0.005879148642041327,0.0,0.004620851357958674,31.673963123843862,1.0,False,0.021,0.015120851357958674,0.021,147.64010450686285,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,290.70120602771556,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.7801338948051,True,1840878.2044686412,1840.8782044686411,-,0.0,317595951389.6021,88.2210976082228,58.86713182925488,290.70120602771556,183.41449617929456,260.77603647433403,238.23088659904892,172.315970533346,0.0,0.0,0.0,0.0,0.0,0.0,-0.8574797559194606,-98.6180958935848,1171401.0983151195,1171401.0983151195,872122.3484461666,816766.6682455448,816803.8501170141,1171401.0983151195,0.0,-453215.34409169015,-354597.2481981054,0.0,249.26397884356703,240.6927626384635,239.15318768199919,238.8378994539333,238.7340528335762,238.62452993292428,238.40960861407544,237.95231567756124,236.98967496531685,235.0124778201703,231.07972163012275,223.5773859824689,210.055607054047,187.48329475622648,242.62788830838934,239.52063121143559,238.9230796348497,238.77744894712635,238.69002135639093,238.5456071474325,238.24173913324475,237.5954301886139,236.24765587504598,233.51432090389744,228.1660266128039,218.18541741247762,200.75001949391276,172.315970533346,248.83436604256218,240.63799154495382,239.14483860421242,238.84214744944066,238.73694683678227,238.61669390946915,238.37709041138785,237.86778573200573,236.79922723715435,234.61402020975473,230.29166504843627,222.10674885141606,207.50629260237767,183.41449617929456
2026-07-11 08:40:00+00:00,1111.856,3450025.169929848,3450022.45664,2979254.0800202554,470768.3766197446,0.0,470771.0899095924,3450.02245664,3450.025169929848,3450022.45664,150.00704286968815,0,,,True,optimized,9,888981.5693449754,0.005447839066842786,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007068313639474816,0.0,0.006056686360525186,6.585129086696554,1.0,False,0.021,0.013931686360525185,0.021,150.20360193000758,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,267.3611655610306,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.74465560250871,True,1840878.2044686412,1840.8782044686411,-,0.0,318042306405.08356,88.34508511252321,58.94986474642221,267.3611655610306,186.38536522123707,261.18539642478544,238.21962905930056,173.08949546707066,0.0,0.0,0.0,0.0,0.0,0.0,-0.8739288679303366,-98.69467206525658,1138375.8755516144,1138375.8755516144,862668.6007686328,842581.4097818295,842619.6978676654,1138375.8755516144,0.0,-394450.84974920563,-295756.17768394906,0.0,249.96899509440442,240.92194198826053,239.18039591098932,238.8271439372202,238.7168450488925,238.60745623830832,238.39557257195787,237.9452541710044,236.99711059777783,235.04890361811158,231.1717360699766,223.77013790168812,210.41638581413252,188.09402570843466,243.0915708341094,239.58960746683587,238.91987367172803,238.76146010515004,238.67246572484848,238.52970989304828,238.23039986153194,237.5938383576803,236.26595308345372,233.5717129203199,228.29672193426666,218.44475163253085,201.21331824010682,173.08949546707066,251.9425783678263,241.3380209968221,239.26136558582795,238.85052453747258,238.72800636356504,238.6113898099961,238.38771749540604,237.91355651930152,236.91737012937847,234.87569930189102,230.82575456375227,223.1274537753368,209.32065410371294,186.38536522123707
2026-07-11 08:50:00+00:00,1116.306,3463829.175291966,3463830.53964,3044916.2426074706,418914.2970325295,1.3643480339087546,418912.93268449535,3463.83053964,3463.8291752919663,3463830.53964,148.33268846431434,0,,,True,optimized,9,932648.2586145586,0.004328233882162553,0.0,0,none,0.0105,0.0105,0.005746856844131389,0.0,0.004753143155868612,31.261071537740293,1.0,False,0.021,0.015253143155868613,0.021,148.17828286783694,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,292.44646796252573,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.6092344921648,True,1840878.2044686412,1840.8782044686411,-,0.0,318475418860.9224,88.465394128034,59.03014312504512,292.44646796252573,185.33472569495865,262.8412600350389,238.20720659646148,173.8402021405153,0.0,0.0,0.0,0.0,0.0,0.0,-0.8903904567311675,-98.76953280498472,1204038.0381388296,1204038.0381388296,893607.9308981724,820586.1954998992,820623.6258697633,1204038.0381388296,0.0,-482183.94507405104,-383414.4122690663,0.0,250.71050689948098,241.13351165468185,239.21316681194307,238.81756497993035,238.6998101221314,238.59029090756232,238.38122477771606,237.93748215936031,237.00303276881942,235.08223227333715,231.25766436021883,223.95150808256818,210.75726601625385,188.67286334215225,243.50335231750978,239.68175788271063,238.92150307700962,238.74632409679836,238.65498809743087,238.51366477481423,238.21870328921784,237.59151110670737,236.28277588548465,233.62623234626935,228.4220567549625,218.69470605054642,201.6617737476012,173.8402021405153,248.9721248452177,241.45676493020554,239.2796440751095,238.83648636372035,238.70685295490156,238.58627498639578,238.35609675986865,237.8686991940906,236.84565262236652,234.7512820094493,230.60265696832278,222.73150955015498,208.65175211637356,185.33472569495865
