timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 09:00:00+00:00,1120.325,3476300.4448850392,3476301.2554999995,2991852.7192979357,484448.5362020638,0.8106149602681398,484447.7255871035,3476.3012554999996,3476.3004448850393,3476301.2554999995,150.4289168462246,0,,,True,optimized,9,896787.9613098674,0.005534518788562896,0.0,0,none,0.013125000000000001,0.013125000000000001,0.006996312112628987,0.0,0.006128687887371014,5.706444167653558,1.0,False,0.021,0.014003687887371014,0.021,150.6158037053817,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,268.54770420269244,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.68237244407575,True,1840878.2044686412,1840.8782044686411,-,0.0,318927059758.0257,88.59084993278492,59.11385579239159,268.54770420269244,187.78490640646802,263.2014122501792,238.19583718841352,174.61664954157317,0.0,0.0,0.0,0.0,0.0,0.0,-0.9068649561766549,-98.84699667292415,1150974.5148292945,1150974.5148292945,870239.050407286,851543.0932444069,851581.8251783766,1150974.5148292945,0.0,-398239.68632384203,-299392.6896509179,0.0,251.40594683478085,241.3838749455032,239.25417878116485,238.81089400674105,238.68339445080036,238.57333594810797,238.36714110312894,237.93026889099173,237.01016388083613,235.11809762820167,231.34873086190294,224.14287345017746,211.11661251059,189.2834655369811,243.94724249703012,239.7773424465636,238.926507522802,238.73190465097048,238.63770399186618,238.49777487384125,238.20728713867,237.58976810847503,236.30081393263606,233.68322267592796,228.5522535660411,218.95381273885624,202.12642794169514,174.61664954157317,253.34432489766348,241.74349669063972,239.40206087159913,238.84819645599,238.6976489817181,238.57885583199518,238.36169552799197,237.90345904239982,236.94054444746374,234.96533054730344,231.04262549617525,223.57435158867506,210.1499319488527,187.78490640646802
2026-07-11 09:10:00+00:00,1123.944,3487533.6592976996,3487530.7953599994,3056614.6826812658,430916.11267873365,0.0,430918.9766164338,3487.5307953599995,3487.5336592976996,3487530.7953599994,148.6564599091897,0,,,True,optimized,9,943369.3302752022,0.00438225411594166,0.0,0,none,0.0105,0.0105,0.005701056849602973,0.0,0.004798943150397027,30.40758075875948,1.0,False,0.021,0.015298943150397027,0.021,148.49477096203904,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,293.6089930089387,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.5494025650839,True,1840878.2044686412,1840.8782044686411,-,0.0,319364504938.52563,88.7123624829238,59.194937251383394,293.6089930089387,186.68154170618513,264.811051444638,238.18328568384598,175.35748352278247,0.0,0.0,0.0,0.0,0.0,0.0,-0.9233520534845168,-98.92258384717151,1215736.4782126246,1215736.4782126246,900357.5189621669,827960.0910932794,827997.8846804032,1215736.4782126246,0.0,-486661.1773793929,-387738.5935322214,0.0,252.1514883964803,241.61902695675815,239.29674401372216,238.80458353210994,238.66709618719096,238.55626094563456,238.35269303437119,237.92222925038658,237.0155294189528,235.15033173644676,231.43261370385534,224.32067968307678,211.4519277961791,189.85481745534975,244.38579504127105,239.88522032205933,238.93445981582548,238.71838449433918,238.62049781534205,238.48169387173635,238.19540824414213,237.5870555172244,236.31687589170852,233.7362943907897,228.67497615405514,219.19943124699944,202.5686506589557,175.35748352278247,250.22981943562303,241.93039538985664,239.36787631913882,238.83198814704653,238.6763201785362,238.55364704453856,238.3298661244021,237.85807714381994,236.86753893569997,234.8379895903518,230.81310420819315,223.16477211272803,209.4531118467654,186.68154170618513
2026-07-11 09:20:00+00:00,1127.192,3497608.2009091307,3497609.14448,3046070.6111849304,451538.53329506936,0.9435708690434694,451537.58972420054,3497.60914448,3497.6082009091306,3497609.14448,148.47390041509829,0,,,True,optimized,9,920818.6327586544,0.004304480978498497,0.0,0,none,0.0105,0.0105,0.005756399320986138,0.0,0.004743600679013862,29.009824146775145,1.0,False,0.021,0.015243600679013862,0.021,148.4351408279226,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,293.82087559141314,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.621657943831,True,1840878.2044686412,1840.8782044686411,-,0.0,319807567221.5385,88.83543533931625,59.277059853099736,293.82087559141314,186.8034440215617,266.41526029231466,238.17036992817307,176.03306661093106,0.0,0.0,0.0,0.0,0.0,0.0,-0.9398518813294782,-98.99896706976793,1205192.406716289,1205192.406716289,892294.5825077265,837397.9138132671,837436.1054245653,1205192.406716289,0.0,-466755.2683614916,-367756.3012917237,0.0,253.0696594591257,241.82481666711672,239.3333267104407,238.79712381588286,238.65051885471811,238.53895976795144,238.33779382669306,237.91320954892385,237.01880895536002,235.1782550397509,231.50788789236802,224.4820060676171,211.75742027406443,190.37609148437025,244.76196739390514,239.98043970086076,238.93977821142494,238.70434423355496,238.60309910235648,238.46531220507555,238.18287504915995,237.5829211410327,236.32993879343886,233.78324403421576,228.78566347821933,219.4224888070877,202.97123739276324,176.03306661093106,252.04940153127467,241.65447710777264,239.35493672280742,238.8093445933842,238.65675090714822,238.53457285365155,238.31179003232373,237.84208198349185,236.85574187513677,234.8343002028101,230.82426273658655,223.20100850318244,209.526580493537,186.8034440215617
2026-07-11 09:30:00+00:00,1130.091,3506605.1896194248,3506604.5675399997,3047563.8545327494,459040.71300725034,0.0,459041.3350866756,3506.6045675399996,3506.605189619425,3506604.5675399997,148.47408191929674,0,,,True,optimized,9,924503.8415253488,0.004315658296887758,0.0,0,none,0.0105,0.0105,0.005745953466195219,0.0,0.004754046533804781,27.738348455001187,1.0,False,0.021,0.015254046533804782,0.021,148.54640108899162,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,294.15360874731584,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.60805761013347,True,1840878.2044686412,1840.8782044686411,-,0.0,320252521490.5103,88.95903374736397,59.35953313871609,294.15360874731584,187.3218681050608,267.9478071320359,238.15735259174485,176.69050510542635,0.0,0.0,0.0,0.0,0.0,0.0,-0.9563644905243195,-99.075655169048,1206685.650064108,1206685.650064108,892752.0221057913,840627.7594057443,840666.1034553843,1206685.650064108,0.0,-465095.2017777717,-366019.5466087237,0.0,254.00432728469897,242.04916289979832,239.36924394492868,238.78967684226512,238.63393526462195,238.52161504468887,238.322783691761,237.90394526195988,237.0215729321546,235.20512722853644,231.58109773677305,224.6394665969397,212.0561305914586,190.88638716217739,245.2179440423706,240.0672987865751,238.94501163613097,238.69018691502632,238.5856548380893,238.44883838732423,238.1701433492713,237.57836755214564,236.34213414796986,233.82844731643135,228.8929625644217,219.6392900169386,203.36305329795616,176.69050510542635,252.97474735305474,241.87486560044823,239.3566762159279,238.79783452613685,238.63923887073835,238.51730270895476,238.2972156538435,237.83370682913116,236.86020251529015,234.86428682158777,230.902825303359,223.3666913351736,209.8351958672849,187.3218681050608
2026-07-11 09:40:00+00:00,1132.664,3514591.075205887,3514588.43216,3002098.8391240267,512489.59303597314,0.0,512492.2360818605,3514.5884321599997,3514.591075205887,3514588.43216,151.06365245625534,0,,,True,optimized,9,866567.8115536012,0.00694972885672831,0.0,0,none,0.0131350736618042,0.0131350736618042,0.006918583933022236,0.0,0.006216489728781965,2.2618057430503313,1.0,False,0.021,0.014081416066977766,0.021,151.272619757784,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,270.20961287508624,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.56095892452603,True,1840878.2044686412,1840.8782044686411,-,0.0,320709466019.9495,89.08596278331932,59.44422884637691,270.20961287508624,190.13554355390872,268.11033182366276,238.1456237021568,177.42919086471966,0.0,0.0,0.0,0.0,0.0,0.0,-0.9728901531807757,-99.15397593873645,1161220.6346553855,1161220.6346553855,874911.4778749164,860689.0312859071,860728.1916707514,1161220.6346553855,0.0,-399646.41892337054,-300492.4429846341,0.0,254.70145383582613,242.36174491714908,239.42910810618852,238.7873144493275,238.61852723231078,238.50474524637121,238.30841518980213,237.89602924083613,237.0272312636878,235.2380444167642,231.66651672275654,224.82062000858028,212.39850319229262,191.47163184103525,245.78726989440963,240.1894471560524,238.95631957427506,238.6775001573779,238.56864482256785,238.43277225257938,238.15821125851392,237.57553438198264,236.3579644875628,233.88110587260925,229.01502020464918,219.88402857710196,203.80464060507353,177.42919086471966,256.26785856546746,242.91239780685785,239.57289594611183,238.82885642691903,238.63497005387933,238.51182156769548,238.3054320839839,237.8741035589768,236.9674295541367,235.10458860742742,231.39694896947753,224.3174162589836,211.53895025243136,190.13554355390872
2026-07-11 09:50:00+00:00,1134.928,3521611.1567338984,3521613.48832,3021447.5128072742,500165.97551272577,2.3315861015580595,500163.643926624,3521.61348832,3521.6111567338985,3521613.48832,151.65338490028535,0,,,True,optimized,9,938233.353324209,0.005813920467603607,0.0,0,none,0.013125000000000001,0.013125000000000001,0.006773966270794003,0.0,0.006351033729205998,2.9252734419300737,1.0,False,0.021,0.014226033729205998,0.021,151.7365655027513,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,271.03560526559284,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.48558764687812,True,1840878.2044686412,1840.8782044686411,-,0.0,321157422195.8115,89.2103950543921,59.527258542261954,271.03560526559284,191.31025349901705,268.2527447310348,238.13412006156074,178.23180432443027,0.0,0.0,0.0,0.0,0.0,0.0,-0.9894286341697636,-99.23088593392733,1180569.3083386333,1180569.3083386333,887940.2287663152,845786.0573729977,845824.5123705931,1180569.3083386333,0.0,-433975.6819019674,-334744.79596804007,0.0,255.19931381453105,242.70015739233745,239.5174464566929,238.79229687074954,238.60476820262596,238.48834886769905,238.29443606462982,237.88884202693427,237.03444169409352,235.27422950779444,231.75862466464994,225.01499166467553,212.76584549810693,192.1011169757844,246.33092425136826,240.36989241527817,238.98296587919094,238.66811319445534,238.55240682577698,238.41706130302316,238.1468180746187,237.5738571979511,236.37628629711764,233.9389778874589,229.1476246773649,220.14926885621753,204.2840754147218,178.23180432443027,254.50525559435533,243.7908772703245,239.82298575716845,238.87009270689413,238.6297119326665,238.4992172092518,238.29662651399724,237.87745484900654,236.99683874102976,235.18661397636802,231.5807606192281,224.6879938330632,212.22712480746455,191.31025349901705
2026-07-11 10:00:00+00:00,1136.899,3527728.8916632556,3527729.3830599994,3071880.004959707,455849.3781002923,0.4913967438042164,455848.8867035487,3527.7293830599992,3527.7288916632556,3527729.3830599994,149.4157486279698,0,,,True,optimized,9,958318.9299307377,0.004489529424283479,0.0,0,none,0.0105,0.0105,0.005611892008775922,0.0,0.0048881079912240786,27.50960652829383,1.0,False,0.021,0.01538810799122408,0.021,149.22429025202447,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,295.7623512593286,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.43196554949526,True,1840878.2044686412,1840.8782044686411,-,0.0,321596632527.69403,89.33239792435946,59.60866717607662,295.7623512593286,189.84860692927697,269.7032439445167,238.12125134462067,178.95204968494272,0.0,0.0,0.0,0.0,0.0,0.0,-1.0059797546395588,-99.3067228187715,1231001.8004910657,1231001.8004910657,907545.2366453399,831286.0241805284,831323.9426229504,1231001.8004910657,0.0,-498984.5806868868,-399677.8578681153,0.0,255.9166765082786,242.969959437548,239.59443131306358,238.79662433264502,238.59088536666684,238.4716781377121,238.27980389959063,237.88019673385298,237.03852744745544,235.3039425890692,231.83779855865032,225.18460426883118,213.0884082045092,192.6555176288679,246.7638715719553,240.53035620264586,239.01195217006668,238.65956375965928,238.53620472709645,238.4009965357377,238.13455141889213,237.57028427426323,236.39064083427985,233.98880569752245,229.26451817273818,220.38528434877833,204.71271298755718,178.95204968494272,253.4179953263418,243.05048740403413,239.75435341882974,238.84579294777433,238.606528332966,238.47260521878374,238.26208958760523,237.82612851950543,236.9110084234907,235.03225316303005,231.29603995801887,224.16959645791806,211.32552722431558,189.84860692927697
2026-07-11 10:10:00+00:00,1138.588,3532971.3179742903,3532970.2487199996,3055474.6305013057,477495.6182186939,0.0,477496.6874729849,3532.9702487199997,3532.9713179742903,3532970.2487199996,149.1877788676892,0,,,True,optimized,9,929288.1364838895,0.004390072222372306,0.0,0,none,0.0105,0.0105,0.00568452881213329,0.0,0.004815471187866711,26.051913656726754,1.0,False,0.021,0.015315471187866712,0.021,149.11997201106652,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,295.75515760124347,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.52772834055224,True,1840878.2044686412,1840.8782044686411,-,0.0,322042479633.18896,89.4562443425525,59.691305950972925,295.75515760124347,189.90214186867044,271.14336070608607,238.10798851656918,179.59880526479208,0.0,0.0,0.0,0.0,0.0,0.0,-1.0225436773024819,-99.38353597753839,1214596.4260326643,1214596.4260326643,895415.3181710928,842423.6385563784,842462.0451357618,1214596.4260326643,0.0,-471517.91687444074,-372134.38089690235,0.0,256.8208116820631,243.2243600583096,239.65427080829426,238.79750543883728,238.57634259216172,238.45469347415948,238.26468339955838,237.87051906973,237.0404154615649,235.32909833101306,231.9078285825128,225.33660302053872,213.37881633127174,193.15527965913986,247.1973283437585,240.6568226920991,239.03346473458214,238.64968656824772,238.5196325211019,238.38457810761358,238.12157667323086,237.56517768990167,236.40174854584802,234.03197303329077,229.36823838603485,220.59640633316275,205.097112590874,179.59880526479208,255.41665708696783,242.90260667263064,239.65767654225624,238.81711380316005,238.58546589962035,238.4529442083377,238.24328636557937,237.80870511420386,236.8962368378708,235.02249947604142,231.29519787557078,224.18313218792446,211.35842298262153,189.90214186867044
2026-07-11 10:20:00+00:00,1140.008,3537376.6182428948,3537376.42352,3052899.484234075,484476.9392859251,0.0,484477.1340088197,3537.37642352,3537.376618242895,3537376.42352,149.1524818495864,0,,,True,optimized,9,929758.3362363797,0.004392147452805494,0.0,0,none,0.0105,0.0105,0.005681950265279028,0.0,0.004818049734720973,24.743247171055998,1.0,False,0.021,0.015318049734720974,0.021,149.21285726398042,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,295.88660787714207,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.52434302252976,True,1840878.2044686412,1840.8782044686411,-,0.0,322488688172.3887,89.58019115899685,59.77401171842833,295.88660787714207,190.37805172220172,272.50940315407814,238.09461333904625,180.2260162942045,0.0,0.0,0.0,0.0,0.0,0.0,-1.0391204096124733,-99.4603938599481,1212021.2797654339,1212021.2797654339,893056.8136017921,843102.8635849216,843141.2925261265,1212021.2797654339,0.0,-468340.3810992555,-368879.98723930743,0.0,257.73436153556014,243.49976189670235,239.7137095510336,238.79751119610347,238.56166060070493,238.43764589722093,238.24944444391306,237.86058634663127,237.04176501024634,235.353150996299,231.9756784828325,225.4844835966339,213.66190869911784,193.64301280048113,247.70808023368537,240.7812321661241,239.05157486176472,238.63931440070033,238.50295472871142,238.36805374514066,238.10839487039806,237.55963555723682,236.41195090280456,234.07330797922833,229.46837925999378,220.8008610387029,205.46988559369112,180.2260162942045,256.29982795091746,243.2015810590223,239.67295495867194,238.8043440442362,238.56855218989182,238.43557963957693,238.22820072372363,237.79918396381422,236.89832474177254,235.04774181828571,231.36467365574907,224.33229357760115,211.63935429041516,190.37805172220172
2026-07-11 10:30:00+00:00,1141.168,3540972.4352813587,3540975.8339199997,3052052.3172721937,488923.5166478059,3.3986386409960687,488920.1180091647,3540.97583392,3540.9724352813587,3540975.8339199997,149.25131305802716,0,,,True,optimized,9,929549.4926227813,0.00440151863869229,0.0,0,none,0.0105,0.0105,0.00567415795106869,0.0,0.004825842048931311,23.596773239575498,1.0,False,0.021,0.015325842048931311,0.021,149.3227309612568,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.10617639365364,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.51410626694135,True,1840878.2044686412,1840.8782044686411,-,0.0,322934075252.06903,89.7039097922414,59.856565226493764,296.10617639365364,190.89957907347528,273.8108075033899,238.0811647299134,180.8457682683645,0.0,0.0,0.0,0.0,0.0,0.0,-1.0557099248826667,-99.5370916211602,1211174.1128035528,1211174.1128035528,891872.3458263549,841810.542207819,841848.891088425,1211174.1128035528,0.0,-468862.313336288,-369325.22171512776,0.0,258.63631591071567,243.78924808123946,239.77810576689464,238.79833359638442,238.54712883570775,238.42061336562196,238.2341504423819,237.8505148083726,237.0428215240571,235.37661421751025,232.04239316278372,225.6302969683974,213.9415272792695,194.1254780686866,248.23221022006803,240.91702935891658,239.07087182080122,238.6290405958848,238.4863056644099,238.35149450006804,238.09511366604886,237.55388190393924,236.42172281524495,234.11379497824737,229.56692042222798,221.00247611461415,205.8380607039696,180.8457682683645,257.014250807684,243.48627047430196,239.73218520539152,238.8005009986915,238.55307821620508,238.41866732248528,238.2135020133531,237.79039471730513,236.90197472774628,235.07628435067633,231.44091895809686,224.49491372044622,211.94588124676304,190.89957907347528
2026-07-11 10:40:00+00:00,1142.074,3543784.7868500715,3543787.0975599997,3050802.8952216054,492984.20233839424,2.310709928162396,492981.8916284661,3543.78709756,3543.7847868500717,3543787.0975599997,149.36095192457114,0,,,True,optimized,9,928728.4538853277,0.004410429926538048,0.0,0,none,0.0105,0.0105,0.00566689210961033,0.0,0.0048331078903896705,22.495529968112237,1.0,False,0.021,0.01533310789038967,0.021,149.43193371358348,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.30633747150216,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.50455249797454,True,1840878.2044686412,1840.8782044686411,-,0.0,323378773716.14795,89.82743714337442,59.938991098091506,296.30633747150216,191.42076663087903,275.0504208143453,238.0676476420921,181.4595147694063,0.0,0.0,0.0,0.0,0.0,0.0,-1.0723122004197414,-99.61365322244852,1209924.6907529642,1209924.6907529642,890408.3316069465,840739.4792200017,840777.7600206459,1209924.6907529642,0.0,-468760.58395476686,-369146.9307323183,0.0,259.52746559353176,244.09002888726081,239.84768134061753,238.80058806540006,238.53290429964628,238.403625626388,238.21881271397913,237.8403182839023,237.04361255709017,235.39954544612903,232.10808971889358,225.77427331892696,214.2181047927672,194.60344723596353,248.76824090707336,241.06141347058997,239.0929265229053,238.6193188187737,238.46975854903536,238.33492029033187,238.08174753487415,237.54794211504395,236.43111726748737,234.15354426049637,229.66408455298392,221.20168575099976,206.20244458043948,181.4595147694063,257.7393866467294,243.7599512335719,239.79901835040476,238.80166774071748,238.5385487320155,238.40190788745664,238.19879796346154,237.78152549119255,236.90545687540686,235.10451553076007,231.51663319896093,224.65673719421383,212.2515283200759,191.42076663087903
2026-07-11 10:50:00+00:00,1142.733,3545831.5410612714,3545831.9350199993,3048968.6316904044,496863.3033295949,0.3939587278291583,496862.9093708673,3545.8319350199995,3545.8315410612713,3545831.9350199993,149.46921749316854,0,,,True,optimized,9,927390.1669112467,0.00441814521604835,0.0,0,none,0.0105,0.0105,0.0056606946435730846,0.0,0.004839305356426916,21.42662917777585,1.0,False,0.021,0.015339305356426917,0.021,149.53845879811223,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.4770499921211,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.49639695188876,True,1840878.2044686412,1840.8782044686411,-,0.0,323822620167.3825,89.95072782427292,60.02125904717099,296.4770499921211,191.93578059212845,276.23006193373897,238.05406272347156,182.0673659635312,0.0,0.0,0.0,0.0,0.0,0.0,-1.08892720905974,-99.6900518399909,1208090.427221763,1208090.427221763,888542.8399997625,839395.9379221499,839434.1372309211,1208090.427221763,0.0,-468346.34183083277,-368656.2899908419,0.0,260.40722930394185,244.4017359933285,239.92232413403966,238.80440490048676,238.51906138312646,238.3866998959901,238.2034350478738,237.82999857233287,237.04414044263396,235.421948866208,232.172775597987,225.9164248125736,214.49165825381928,195.07694245723894,249.31569162304302,241.2138695959459,239.11779618855013,238.61032847981562,238.45335596886466,238.31833912238972,238.068299285711,237.5418188807037,236.44013888963357,234.19256460574144,229.75988793536627,221.39851829723236,206.56308255858067,182.0673659635312,258.46251048141875,244.0416889925367,239.86872980620413,238.80485425530048,238.5246817398052,238.38524369937437,238.18403631521636,237.77248292568066,236.90857180226513,235.13201410331413,231.59095047410142,224.81604855108674,212.55303187798816,191.93578059212845
2026-07-11 11:00:00+00:00,1143.148,3547117.081921145,3547119.65512,3046539.17552502,500580.4795949799,2.5731988549232483,500577.9063961252,3547.1196551199996,3547.1170819211447,3547119.65512,149.57473045765957,0,,,True,optimized,9,925567.0807390554,0.004424619653101566,0.0,0,none,0.0105,0.0105,0.005655592992976837,0.0,0.0048444070070231635,20.38721312341795,1.0,False,0.021,0.015344407007023164,0.021,149.64209211110466,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.6172750571569,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.48967891353269,True,1840878.2044686412,1840.8782044686411,-,0.0,324265388928.6484,90.07371914684677,60.10332724396403,296.6172750571569,192.4440048587691,277.35136498840126,238.04041014770044,182.66928111952765,0.0,0.0,0.0,0.0,0.0,0.0,-1.1055549173755423,-99.76624989481466,1205660.9710563784,1205660.9710563784,886270.0162525389,837676.086310518,837714.1853379299,1205660.9710563784,0.0,-467713.03561326326,-367946.7857184486,0.0,261.2747848918837,244.72404833516347,240.00209650624492,238.80983936096874,238.50563376272072,238.3698474711528,238.18801998385078,237.81955616823637,237.04440499933315,235.4438233450321,232.2364471812408,226.05674129138333,214.76216132332195,195.54590546141756,249.8736268493306,241.37444801860596,239.14551652307424,238.60212339085615,238.43712343350427,238.30175677646417,238.05477021646618,237.5355125178938,236.4487873849448,234.23085438516284,229.85432534558657,221.5929592508962,206.9199378192009,182.66928111952765,259.18053269131815,244.33199281321808,239.94259882134662,238.80942817047261,238.51126823585497,238.36865951845456,238.16921178370626,237.7632592948947,236.9113031893428,235.15874412876877,231.6637934528368,224.97268639399732,212.85006717893458,192.4440048587691
2026-07-11 11:10:00+00:00,1143.322,3547659.0767070395,3547659.5666799997,3043523.8617062187,504135.704973781,0.48997296020388603,504135.21500082104,3547.65956668,3547.6590767070393,3547659.5666799997,149.67732993598062,0,,,True,optimized,9,923265.2561836104,0.004429854243338383,0.0,0,none,0.0105,0.0105,0.005651585523826556,0.0,0.004848414476173445,19.376166654750534,1.0,False,0.021,0.015348414476173446,0.021,149.74277161075022,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.7275316431518,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.48439887065462,True,1840878.2044686412,1840.8782044686411,-,0.0,324706846227.94904,90.19634617443029,60.18515235829944,296.7275316431518,192.94538074219014,278.4159002743901,238.0266901127632,183.2652067010028,0.0,0.0,0.0,0.0,0.0,0.0,-1.1221952854330548,-99.84220834507494,1202645.6572375773,1202645.6572375773,883596.8152170166,835566.3946210435,835604.3738461735,1202645.6572375773,0.0,-466883.49173647864,-367041.28339140373,0.0,262.1293236204148,245.05658742478013,240.08707602322522,238.81695389474834,238.49264600551595,238.35307658525988,238.17256970887263,237.80899149760174,237.04440597039826,235.4651675891326,232.29910047691138,226.19521174394364,215.02958575714084,196.01027361606478,250.44105657499398,241.54315426824664,239.17617796134158,238.59474119654672,238.42107619510807,238.28517791471316,238.04116145692538,237.5290232120213,236.4570622216349,234.26841144586322,229.9473903979114,221.78499159527624,207.2729682808891,183.2652067010028,259.89224219048884,244.63024970718928,240.02088565638923,238.81546848537047,238.49825465054568,238.3521450692739,238.15432522016894,237.75385583307866,236.91365296963792,235.18470836653856,231.73516486072646,225.12664932354573,213.14261560918263,192.94538074219014
2026-07-11 11:20:00+00:00,1143.257,3547455.8669720762,3547457.8755799998,3039925.070547339,507532.8050326607,2.0086079235188663,507530.7964247372,3547.45787558,3547.4558669720764,3547457.8755799998,149.7769612791882,0,,,True,optimized,9,920489.2607995782,0.004433856561984846,0.0,0,none,0.0105,0.0105,0.005648665656680229,0.0,0.004851334343319772,18.391816007815578,1.0,False,0.021,0.015351334343319773,0.021,149.84045637771587,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.80771628220566,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.4805502148704,True,1840878.2044686412,1840.8782044686411,-,0.0,325146759760.48596,90.31854437791277,60.26669133195455,296.80771628220566,193.43991183863844,279.42514922346976,238.01290289401967,183.8550913492134,0.0,0.0,0.0,0.0,0.0,0.0,-1.138848266819032,-99.91788831586366,1199046.8660786978,1199046.8660786978,880525.4160920866,833069.2692253464,833107.1092107408,1199046.8660786978,0.0,-465857.64518382074,-365939.75686795707,0.0,262.97007171305484,245.39894878629403,240.17732643932146,238.8258129236903,238.48012285479606,238.33639474370244,238.1570862783989,237.79830505758093,237.044143263017,235.4859806412615,232.36073216258703,226.33182643432076,215.29390559637898,196.46998782257165,251.01698707536312,241.71996341573075,239.20987036168435,238.58822324481216,238.4052276133849,238.2686065489254,238.02747414750542,237.5223512560109,236.46496309679182,234.30523409934963,230.03907760631395,221.97459996265795,207.6221346475012,183.8550913492134,260.5966934083115,244.93604447248558,240.1035933295655,238.82304534155062,238.48565613801225,238.3357001609385,238.13937814731796,237.74427487817178,236.91562503160958,235.2099136704339,231.80507599297292,225.27795332312735,213.43069238555407,193.43991183863844
2026-07-11 11:30:00+00:00,1142.951,3546505.6867272113,3546508.3759399997,3035742.5607749205,510765.8151650792,2.689212788362056,510763.12595229084,3546.5083759399995,3546.5056867272115,3546508.3759399997,149.8735759144866,0,,,True,optimized,9,917237.7867005593,0.004436620243119755,0.0,0,none,0.0105,0.0105,0.0056468394345742575,0.0,0.004853160565425743,17.432574254308008,1.0,False,0.021,0.015353160565425744,0.021,149.93508362563222,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.85772347777777,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.47814240698807,True,1840878.2044686412,1840.8782044686411,-,0.0,325584898343.1734,90.44024953977039,60.34790131461867,296.85772347777777,193.92759220959832,280.3805070213832,237.99904886718656,184.43888666523006,0.0,0.0,0.0,0.0,0.0,0.0,-1.1555138086605687,-99.99325104922062,1194864.3563062793,1194864.3563062793,877056.0032505385,830186.5408282737,830224.2221949522,1194864.3563062793,0.0,-464633.3851605477,-364640.13411132706,0.0,263.7962853740094,245.75070726280373,240.27289819369886,238.83647913100128,238.46808962411959,238.31980960487354,238.1415717767592,237.78749742419149,237.04361694296767,235.50626186579706,232.42133956094168,226.46657687226627,215.55509715644584,196.9249926139519,251.60042810149113,241.90482727143117,239.24667764789945,238.58261165973755,238.38959147522885,238.25204661742757,238.0137094627896,237.51549705764864,236.47248994049184,234.34132113194943,230.12938242036628,222.16177074055264,207.96740069092957,184.43888666523006,261.2929376261938,245.24897108346698,240.19071406173973,238.83220040657758,238.47349396948331,238.31933046002837,238.12437258980754,237.73451853074198,236.91722272299236,235.23436578033778,231.87353602942335,225.42661059666224,213.71430653575658,193.92759220959832
2026-07-11 11:40:00+00:00,1142.403,3544806.7726749177,3544807.96482,3030981.45315401,513826.51166598964,1.192145082168281,513825.3195209075,3544.80796482,3544.8067726749177,3544807.96482,149.96712593518058,0,,,True,optimized,9,913520.307953578,0.004438162248503465,0.0,0,none,0.0105,0.0105,0.005646091683696573,0.0,0.0048539083163034276,16.496937960670834,1.0,False,0.021,0.015353908316303427,0.021,150.02663308148465,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.87744498205404,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.47715637408143,True,1840878.2044686412,1840.8782044686411,-,0.0,326021032632.49927,90.56139795347202,60.428739796950296,296.87744498205404,194.40844509123838,281.2832874165423,237.98512854730276,185.0165479585313,0.0,0.0,0.0,0.0,0.0,0.0,-1.1721918516659713,-100.06825803241529,1190103.248685369,1190103.248685369,873192.6003808755,826921.2367505957,826958.7402421931,1190103.248685369,0.0,-463212.7664755912,-363144.50844317593,0.0,264.6072507597083,246.11141945000887,240.37382898613575,238.84901300176867,238.45657185100814,238.30332908836235,238.12602839872918,237.77656927301985,237.04282725593657,235.52601099226086,232.48092072892817,226.5994559910258,215.8131393665411,197.37523677554785,252.19039453847708,242.09767586481254,239.28667801825273,238.577948334163,238.37418197232043,238.23550221442176,237.99986865473525,237.50846115181136,236.4796429393329,234.37667185308942,230.21830132395985,222.34649226714438,208.30873362069278,185.0165479585313,261.9800944934462,245.56862115034448,240.28223509245325,238.8429704577928,238.46178754719267,238.30304291609121,238.10931135010398,237.72458951910608,236.91845062897372,235.2580729780065,231.94055923611793,225.57264309250584,213.9934847283605,194.40844509123838
2026-07-11 11:50:00+00:00,1141.609,3542347.766153804,3542344.2304599993,2996889.35896775,545454.8714922494,0.0,545458.4071860542,3542.3442304599994,3542.347766153804,3542344.2304599993,151.52882594310628,0,,,True,optimized,9,875580.0196006272,0.0057746521354155025,0.0,0,none,0.011901190280914306,0.011901190280914306,0.006266667731756868,0.0,0.005634522549157439,1.3450616500510932,1.0,False,0.021,0.014733332268243134,0.021,151.65295799465375,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,282.6283490665934,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,221.10736751120902,True,1840878.2044686412,1840.8782044686411,-,0.0,326460212948.0406,90.68339248556683,60.51014286716787,282.6283490665934,195.94740662023094,281.3722025933418,237.97177068320977,185.629709961919,0.0,0.0,0.0,0.0,0.0,0.0,-1.1888824412905605,-100.14353774753496,1156011.1544991087,1156011.1544991087,857380.6470559534,832073.0904588432,832110.730316403,1156011.1544991087,0.0,-424043.9619302406,-323900.42418270564,0.0,265.2686888771904,246.52734826254294,240.49768882460185,238.86858465835937,238.44693517451216,238.28738348866756,238.11081401782994,237.76618828004564,237.04319157464,235.54818874950257,232.5454622012686,226.74209606621739,216.08950614876164,197.85773087472657,252.84062962631967,242.32014201092227,239.33647026534152,238.57598815858626,238.35948237057528,238.2192378696558,237.98636388629484,237.5021059955238,236.4882420926776,234.4150233834907,230.3132435303635,222.5428169085724,208.67123953701017,185.629709961919,264.12501804538283,246.53458826601283,240.5752443533014,238.90783224093903,238.46472454369902,238.29395127263808,238.1046327885987,237.73614183780276,236.9650066751343,235.37503624578045,232.19298487046512,226.07175541652168,214.90722731835666,195.94740662023094
2026-07-11 12:00:00+00:00,1140.565,3539103.853349547,3539104.7611000002,2997462.3637616094,541642.3973383908,0.9077504533343017,541641.4895879372,3539.1047611000004,3539.103853349547,3539104.7611000002,151.9839218772447,0,,,True,optimized,9,833992.0415460374,0.007263675495215803,0.0,0,none,0.012028733253479003,0.012028733253479003,0.006262745308111005,0.0,0.0057659879453679985,0.3046571521318242,1.0,False,0.021,0.014737254691888996,0.021,152.05612817872026,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,281.6768597454736,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,220.2962284182877,True,1840878.2044686412,1840.8782044686411,-,0.0,326892015901.0029,90.80333775027859,60.59017852645471,281.6768597454736,196.80902150656746,281.3676170384737,237.95856603975244,186.27306952422887,0.0,0.0,0.0,0.0,0.0,0.0,-1.205585377640245,-100.21761809810644,1156584.1592929685,1156584.1592929685,857871.5475135831,819852.1661933896,819889.2063686753,1156584.1592929685,0.0,-436912.5710223996,-336694.9529242931,0.0,265.7861947588909,246.9701033950788,240.64695648993302,238.89667758358206,238.43967050308842,238.2720765437387,238.0958734148027,237.75615595669802,237.0442634471636,235.57186354187112,232.61310282755252,226.89094824646057,216.37782436253036,198.36192219861474,253.48993127678526,242.58504350581876,239.40169722231136,238.57847979142377,238.34593660713458,238.20332142315647,237.97313133636013,237.49625626435824,236.49792507009548,234.45566526497495,230.41287676804615,222.74839936822576,209.0511786863485,186.27306952422887,263.6161197898921,247.35297824076105,240.86464490547775,238.97765914179047,238.46877964505597,238.2825946724521,238.09341602647456,237.73311482322538,236.98073282889084,235.42893160910978,232.32106459861555,226.33658464114612,215.40635875615956,196.80902150656746
2026-07-11 12:10:00+00:00,1139.264,3535067.5750452336,3535067.83616,2991217.5302765076,543850.3058834923,0.26111476635560393,543850.044768726,3535.06783616,3535.0675750452338,3535067.83616,152.1522745863149,0,,,True,optimized,9,885036.2892897362,0.00588513134147995,0.0,0,none,0.01205254554748535,0.01205254554748535,0.006262938032625261,0.0,0.005789607514860089,0.09594735152626299,1.0,False,0.021,0.01473706196737474,0.021,152.22266283982682,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,281.46356439,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,220.14766911374113,True,1840878.2044686412,1840.8782044686411,-,0.0,327319643225.9185,90.9221231183107,60.669440223587344,281.46356439,197.3970327190716,281.3492663417598,237.94534804617518,186.91847754419268,0.0,0.0,0.0,0.0,0.0,0.0,-1.2223005427564104,-100.29099069699319,1150339.3258078664,1150339.3258078664,852966.2981070736,812966.5125901971,813003.1988896405,1150339.3258078664,0.0,-437627.1176152191,-337336.1269182259,0.0,266.26819937347216,247.4088816181132,240.808420841066,238.93094198934992,238.4343006399123,238.25725707198433,238.08102497658942,237.7460939086315,237.04523052101868,235.59533561672927,232.68039781835927,227.03929396140776,216.66562294835356,198.86616761691982,254.09704375931483,242.86522013243277,239.47795645147332,238.58455818092366,238.33335613327958,238.18762584226374,237.95992278468165,237.49036511424023,236.50752069372248,234.49617089502377,230.51235058450982,222.95395324368715,209.43175140252617,186.91847754419268,264.0286843088814,247.68489627150774,241.08598012443557,239.03480806354332,238.47033403396767,238.26989496582408,238.07980887083292,237.72492146127337,236.98544039447285,235.4600108542874,232.4033627542825,226.5132953374132,215.74463873674776,197.3970327190716
2026-07-11 12:20:00+00:00,1137.698,3530211.982052586,3530208.63212,3017440.0126131275,512768.6195068727,0.0,512771.96943945857,3530.2086321200004,3530.211982052586,3530208.63212,150.69165661537824,0,,,True,optimized,9,913619.5510866235,0.004513493328180769,0.0,0,none,0.0105,0.0105,0.005593487549259912,0.0,0.0049065124507400885,15.628111210000327,1.0,False,0.021,0.015406512450740088,0.021,150.5655298002985,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.9773775517601,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.4075715472081,True,1840878.2044686412,1840.8782044686411,-,0.0,327739928101.9295,91.03886891720263,60.7473409811182,296.9773775517601,196.7780034826283,282.1579780750661,237.93139195890797,187.51312256190775,0.0,0.0,0.0,0.0,0.0,0.0,-1.2390277724503476,-100.36337816362231,1176561.8081444863,1176561.8081444863,861464.337479859,800801.9777819515,800838.1715152662,1176561.8081444863,0.0,-476087.01479284244,-375723.6366292201,0.0,266.8825017902672,247.80465697516186,240.95480955949316,238.96214549138296,238.42838728242887,238.24221421604832,238.06580327207803,237.73521203409697,237.04443249878548,235.61513211454223,232.7403027765369,227.17338520881157,216.92736951756712,199.3260985649501,254.64837346796975,243.12406769207803,239.5513183481682,238.59066679270367,238.32081518831262,238.1717561160849,237.9462227663964,237.48337928967905,236.51480346199168,234.53195156045678,230.6025192607531,223.14201280441523,209.78145077459249,187.51312256190775,263.30296349303757,247.3331964572324,240.9731741852479,239.00296192996163,238.44811842511027,238.24737460450083,238.05416648747902,237.69256525680586,236.93929240879885,235.3863372736711,232.276944019117,226.2913027451294,215.36321714176245,196.7780034826283
2026-07-11 12:30:00+00:00,1135.856,3524492.3222776544,3524493.0166399996,2998461.2932463847,526031.7233936149,0.6943623451516032,526031.0290312695,3524.4930166399995,3524.4923222776542,3524493.0166399996,150.540324881614,0,,,True,optimized,9,886585.49304247,0.004435139490698416,0.0,0,none,0.0105,0.0105,0.005653077943043003,0.0,0.004846922056956997,14.475159450292495,1.0,False,0.021,0.015346922056956997,0.021,150.4935157469142,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.6331375253586,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.48636550231345,True,1840878.2044686412,1840.8782044686411,-,0.0,328161581282.39655,91.15599480066571,60.82549535699161,296.6331375253586,196.9621363960739,282.9479639179572,237.9171866644313,188.06542604791716,0.0,0.0,0.0,0.0,0.0,0.0,-1.2557670885598686,-100.43589665712707,1157583.0887777437,1157583.0887777437,847682.4468820354,803154.9381887764,803191.1974355287,1157583.0887777437,0.0,-454827.7879993421,-354391.891342215,0.0,267.6062696747744,248.1835781379851,241.08761724966067,238.98921955121662,238.4214810137608,238.22685987764493,238.0502813544662,237.72374623134263,237.04239697469987,235.63235576392773,232.79502716064763,227.29745281299702,217.17070743297012,199.75448962902908,255.1910791317778,243.358276591372,239.6162684737178,238.59476070879637,238.30778035547857,238.15563071706814,237.9321167738587,237.47553385256884,236.5202644573812,234.56398326528324,230.6852441110739,223.31593438969537,210.10584550224934,188.06542604791716,264.7714313126134,247.34723943001765,240.952013455962,238.98243360410225,238.4291991512856,238.22858111746604,238.0363301688151,237.67706881089705,236.92869939681842,235.38550672693856,232.29467912413142,226.34226270819775,215.4684916265201,196.9621363960739
2026-07-11 12:40:00+00:00,1133.726,3517883.6725660437,3517883.7544400003,2988221.32852609,529662.4259139104,0.08187395660206676,529662.3440399535,3517.8837544400003,3517.8836725660435,3517883.7544400003,150.51305010283355,0,,,True,optimized,9,879591.6933284266,0.0044222936222029245,0.0,0,none,0.0105,0.0105,0.005664163674858775,0.0,0.004835836325141226,13.417336099478746,1.0,False,0.021,0.015335836325141227,0.021,150.54932819239806,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.36530001743597,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.50096276285106,True,1840878.2044686412,1840.8782044686411,-,0.0,328580090825.04877,91.27224745140244,60.903067052447156,296.36530001743597,197.36684402908827,283.6780464571691,237.90288899162746,188.60398439829726,0.0,0.0,0.0,0.0,0.0,0.0,-1.2725183995224396,-100.50786577542566,1147343.124057449,1147343.124057449,840087.180964347,797987.7856366457,798023.7701957951,1147343.124057449,0.0,-449827.2196370795,-349319.3538616538,0.0,268.3232505704785,248.57392342168276,241.2210845933326,239.016227452471,238.41458420965762,238.21149107564057,238.03468142306946,237.71209290047366,237.03995898753854,235.6487511154651,232.84810903537195,227.4184066163779,217.40848794245449,200.17371366509326,255.77685554060363,243.5909175093718,239.679695382247,238.59844473865692,238.2946625302999,238.1394348118027,237.9178670609211,237.4673807387507,236.52508254758675,234.59471095527698,230.7654183323024,223.48509882935372,210.42193363449383,188.60398439829726,265.47470165408856,247.7141710338831,241.0342958065841,238.99207535429053,238.41760999384547,238.21217205514304,238.02058966020232,237.6655286077853,236.92649294541405,235.40217786936168,232.34781254850503,226.46210350927728,215.70127385341863,197.36684402908827
2026-07-11 12:50:00+00:00,1131.295,3510341.1089866366,3510340.5073,2978843.129074914,531497.3782250863,0.0,531497.9799117227,3510.3405073000004,3510.3411089866368,3510340.5073,150.57190756615717,0,,,True,optimized,9,872302.3914433764,0.004413494498386067,0.0,0,none,0.0105,0.0105,0.005672468115252893,0.0,0.0048275318847471075,12.460743781937367,1.0,False,0.021,0.015327531884747107,0.021,150.61384068885263,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.13879023910647,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.51188506502686,True,1840878.2044686412,1840.8782044686411,-,0.0,328994579662.2167,91.38738323950463,60.97989350099778,296.13879023910647,197.79252569787315,284.35409601121603,237.88852620532646,189.1351991792589,0.0,0.0,0.0,0.0,0.0,0.0,-1.2892815884610098,-100.57913363142202,1137964.9246062727,1137964.9246062727,833080.953260383,791358.2283166033,791393.8622446016,1137964.9246062727,0.0,-447150.1959930932,-346571.0623616712,0.0,269.01923841942545,248.9712248163115,241.35950321121769,239.04487445540937,238.40817340201673,238.1962338093512,238.01905614261753,237.70031602091896,237.0372454936364,235.66458316065328,232.9000897187448,227.5373149474521,217.64272724792215,200.5873571186301,256.3633148921104,243.83227844033033,239.74539441155733,238.60281974442321,238.28172652798017,238.1232502923147,237.90353833849056,237.4590360089812,236.52950060397515,234.62463934009068,230.84406153166248,223.6514904779226,210.73339243753375,189.1351991792589,266.0537698012757,248.0716203479583,241.15305016437165,239.0123713199188,238.4089613612797,238.19650877165515,238.0051378103028,237.65431533966745,236.92493609067628,235.42022989445832,232.40382983312523,226.58778701736998,215.9454308218843,197.79252569787315
2026-07-11 13:00:00+00:00,1128.545,3501805.493281414,3501807.4223,2968860.2567219003,532947.1655780999,1.929018586408347,532945.2365595135,3501.8074223000003,3501.805493281414,3501807.4223,150.63539444378748,0,,,True,optimized,9,864381.9114778859,0.0044035652717923516,0.0,0,none,0.0105,0.0105,0.005681849757400229,0.0,0.004818150242599772,11.525501164055186,1.0,False,0.021,0.015318150242599773,0.021,150.67542284580932,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,295.8795971752712,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.52421104659268,True,1840878.2044686412,1840.8782044686411,-,0.0,329405020904.62006,91.5013946957278,61.05596971865423,295.8795971752712,198.21437865346107,284.97754338678806,237.87410454737628,189.65983405350735,0.0,0.0,0.0,0.0,0.0,0.0,-1.306056537800247,-100.6496960354232,1127982.052253259,1127982.052253259,825659.8167167066,784683.1521723915,784718.4333743921,1127982.052253259,0.0,-443913.3149142902,-343263.618878867,0.0,269.6945608562136,249.37330045521347,241.50298792510594,239.07566078405307,238.40242755055863,238.18113798125017,238.0034204876445,237.68842521708842,237.03427190748835,235.67988301141347,232.95103209977364,227.65430070155313,217.87365453193658,200.99582419806072,256.9490495409045,244.08027454349573,239.81458862233944,238.60831842133717,238.26909793204447,238.10711013944984,237.88914377704285,237.450514527953,236.533547342666,234.65382744818862,230.92129260198587,223.81534011911143,211.0406483069127,189.65983405350735,266.62564498800106,248.41862015833823,241.27834520741922,239.03751356558558,238.401725601545,238.18119692337592,237.9897195166626,237.6430020035898,236.92313535705588,235.4377906278922,232.4589143533226,226.7118108001604,216.18690129012506,198.21437865346107
