timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 13:10:00+00:00,1125.457,3492222.098876282,3492225.54358,2958102.326061624,534123.2175183757,3.4447037177160382,534119.7728146578,3492.22554358,3492.222098876282,3492225.54358,150.69541746499817,0,,,True,optimized,9,855813.7952015796,0.00439189618615121,0.0,0,none,0.0105,0.0105,0.0056927788464451725,0.0,0.004807221153554828,10.60097766317574,1.0,False,0.021,0.015307221153554828,0.021,150.73255032920605,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,295.5785210499638,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.53855254424604,True,1840878.2044686412,1840.8782044686411,-,0.0,329811171256.3962,91.61421423788782,61.13125060997508,295.5785210499638,198.62914198874404,285.5490251041403,237.85962646489133,190.17792614928442,0.0,0.0,0.0,0.0,0.0,0.0,-1.32284312308116,-100.7195116854761,1117224.1215929831,1117224.1215929831,817707.1107962694,777601.8568206547,777636.7646456811,1117224.1215929831,0.0,-440306.86863277806,-339587.35694730195,0.0,270.3486773759513,249.77954583674625,241.6513066552213,239.10866074661337,238.39741154122012,238.1662256292256,237.98778085441745,237.67642285087626,237.03104025919694,235.6946537833945,233.0009412381839,227.7693710309807,218.1012765372631,201.39911389451123,257.53341923775423,244.3342849016406,239.88726298373192,238.61508200962493,238.25682494313753,238.0910283285167,237.87468762533084,237.4418188067555,236.53722615528332,234.68228121945924,230.9971217243798,223.97666356977697,211.3437211408978,190.17792614928442,267.18237001888747,248.7669479861784,241.40600644229082,239.06481486075847,238.39534288033767,238.16609504978803,237.9742853631541,237.63153394960148,236.92098291711164,235.45463236777817,232.51259596553592,226.83323386824944,216.42388118330996,198.62914198874404
2026-07-11 13:20:00+00:00,1122.008,3481523.780588034,3481523.50352,2946505.5115479818,535017.991972018,0.0,535018.2690400523,3481.52350352,3481.5237805880342,3481523.50352,150.7508203272997,0,,,True,optimized,9,846561.3072803704,0.0043782897896164925,0.0,0,none,0.0105,0.0105,0.0057054224589621495,0.0,0.004794577541037851,9.682977729158608,1.0,False,0.021,0.015294577541037852,0.021,150.78475032375928,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,295.2320028332989,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.55512019180202,True,1840878.2044686412,1840.8782044686411,-,0.0,330212723849.0271,91.72575662472975,61.205679296182694,295.2320028332989,199.0362816660698,286.0689272571904,237.8450934086591,190.68942190558286,0.0,0.0,0.0,0.0,0.0,0.0,-1.339641211131104,-100.78852829966492,1105627.3070793406,1105627.3070793406,809178.0736131732,770008.3410441045,770042.849351199,1105627.3070793406,0.0,-436372.98602780653,-335584.4577281416,0.0,270.9808428029231,250.18938568318214,241.80432093889053,239.14387555915982,238.3931494033882,238.15150850803548,237.97214102767,237.6643100678711,237.02755089114962,235.70889518275797,233.0498151337799,227.88251886673123,218.3255724401697,201.79717425368082,258.1154982019735,244.59404113325346,239.96335909242308,238.62314179375585,238.24493065065514,238.07501252595503,237.86017222880153,237.4329497087624,236.54053742465973,234.7100003016246,231.0715461328696,224.13545075540074,211.6425813014282,190.68942190558286,267.72157786091157,249.11645671128437,241.53654283273966,239.09366709475566,238.38958575619773,238.1511557257037,237.9588222422931,237.6199023335026,236.91846302660176,235.47072163832487,232.56480395114394,226.95191176159665,216.65608443863056,199.0362816660698
2026-07-11 13:30:00+00:00,1118.172,3469620.3238306367,3469620.62568,2934006.723459079,535613.9022209211,0.30184936337172985,535613.6003715578,3469.62062568,3469.6203238306366,3469620.62568,150.80116059969782,0,,,True,optimized,9,836579.7789865023,0.004362580378085412,0.0,0,none,0.0105,0.0105,0.005719925972730356,0.0,0.0047800740272696445,8.76731859048374,1.0,False,0.021,0.015280074027269646,0.021,150.83163682644084,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,294.83624584767415,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.5740935216465,True,1840878.2044686412,1840.8782044686411,-,0.0,330609341649.7865,91.8359282360518,61.27919330749479,294.83624584767415,199.43555461629668,286.53740485473196,237.83050645459005,191.19425020510545,0.0,0.0,0.0,0.0,0.0,0.0,-1.3564506591852459,-100.85668832485064,1093128.5189904377,1093128.5189904377,800028.1926504433,761852.2762445902,761886.356257183,1093128.5189904377,0.0,-432098.85105810536,-331242.1627332547,0.0,271.59025219788623,250.60220111958049,241.96188857851322,239.18130124465972,238.38965426270326,238.13699428734728,237.95650378549618,237.6520876522961,237.0238037535465,235.72260615989367,233.09765024050972,227.99373406001266,218.54651553010098,202.18994251044143,258.6943197316022,244.85923474203923,240.04284123608076,238.63251016283652,238.23342751949443,238.0590679716072,237.8455992785704,237.42390771893514,236.5434809392739,234.73698313176723,231.14456058933217,224.29168674280888,211.9371899476489,191.19425020510545,268.2420415531352,249.46624135959226,241.66983754956888,239.12401360325367,238.38438312604288,238.13635966649005,237.94332558490134,237.60810388747444,236.91556947464326,235.48604474681778,232.61550859796938,227.06778193063312,216.88338369572884,199.43555461629668
2026-07-11 13:40:00+00:00,1113.92,3456429.351166324,3456426.9248,2920545.5894821147,535881.3353178855,0.0,535883.7616842096,3456.4269248,3456.429351166324,3456426.9248,150.84603836328137,0,,,True,optimized,9,825818.1839309084,0.004344583010415052,0.0,0,none,0.0105,0.0105,0.005736452397713683,0.0,0.004763547602286318,7.850358712457876,1.0,False,0.021,0.015263547602286319,0.021,150.8727840745566,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,294.38776356718984,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.59567203121932,True,1840878.2044686412,1840.8782044686411,-,0.0,331000662719.60315,91.9446285332231,61.351725557681455,294.38776356718984,199.8267227628874,286.9544111981937,237.81586646117285,191.69232977777486,0.0,0.0,0.0,0.0,0.0,0.0,-1.3732713141610733,-100.92392985496556,1079667.3850134735,1079667.3850134735,790214.4425444187,753092.0921176588,753125.7128827162,1079667.3850134735,0.0,-427465.6019857228,-326541.67213075724,0.0,272.1760536286883,251.0173470151791,242.12384418667943,239.22092624336375,238.38693581292955,238.12268898175884,237.94087140378758,237.63975618057273,237.019798531809,235.73578514127658,233.14444194794194,228.10300436823297,218.7640751623104,202.57734880844518,259.2689041021119,245.12952431869059,240.12566096261764,238.64319622482913,238.22232465850206,238.04319875940396,237.83097015229453,237.41469310753598,236.54605612553098,234.76322741233835,231.21615838039094,224.44535374496857,212.2275029771269,191.69232977777486,268.74258284897735,249.81548771061523,241.8055828935047,239.15579157836436,238.37971483381872,238.12169891186176,237.92779293440915,237.59613578345022,236.9122960748771,235.5005879191366,232.66468014026373,227.1807821203261,217.10565316152656,199.8267227628874
2026-07-11 13:50:00+00:00,1109.217,3441830.660314301,3441833.7979800003,2892457.2397807916,549376.5581992087,3.137665699236095,549373.4205335095,3441.8337979800003,3441.830660314301,3441833.7979800003,151.52056349367763,0,,,True,optimized,9,768954.6119850674,0.005643021229457173,0.0,0,none,0.011098251342773438,0.011098251342773438,0.006025245376505958,0.0,0.00507300596626748,0.5839686831592417,1.0,False,0.021,0.014974754623494044,0.021,151.60606111028764,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,287.53837988135297,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,226.3314895045719,True,1840878.2044686412,1840.8782044686411,-,0.0,331387827902.8844,92.0521744174679,61.42348750484795,287.53837988135297,200.6092037568017,286.98196985323057,237.80142107851535,192.1991755969235,0.0,0.0,0.0,0.0,0.0,0.0,-1.390103037457257,-100.99033977710009,1051579.0353121504,1051579.0353121504,773603.2420091026,746232.4402847828,746265.6452458501,1051579.0353121504,0.0,-406303.7298434004,-305313.39006630034,0.0,272.67813113166795,251.45359489954487,242.2995676722427,239.26615653316406,238.38603851705741,238.10891015665422,237.92541298844384,237.62756164692593,237.01604030582556,235.74948788974422,233.19233462438234,228.2145208671464,218.98604842364227,202.97297621877675,259.8587438037224,245.41602889735213,240.2161157579355,238.65656019844144,238.2120188340743,238.02755862958296,237.8164454707548,237.40561642330775,236.54891543607246,234.79007846104184,231.28902162222053,224.6015746885163,212.52276312899383,192.1991755969235,269.76151467513824,250.488286907502,242.0700981183679,239.2289101487989,238.38708898972536,238.11141209656014,237.91635312478905,237.5918446476712,236.92511984991518,235.54838848879965,232.78036683086063,227.42139118962993,217.55960287799408,200.6092037568017
2026-07-11 14:00:00+00:00,1104.024,3425719.853844339,3425720.2305599996,2895347.724888653,530372.5056713466,0.37671566056087613,530372.128955686,3425.7202305599994,3425.719853844339,3425720.2305599996,151.07261591104452,0,,,True,optimized,9,810034.1390010093,0.004331725006320451,0.0,0,none,0.0105,0.0105,0.005753335694560835,0.0,0.0047466643054391655,6.468260582643097,1.0,False,0.021,0.015246664305439167,0.021,151.00225270333357,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,293.45023043587366,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.61767098589524,True,1840878.2044686412,1840.8782044686411,-,0.0,331765597326.228,92.15711036839667,61.49350792654329,293.45023043587366,200.7031043509327,287.3019577239687,237.78675547807495,192.69582974504655,0.0,0.0,0.0,0.0,0.0,0.0,-1.4069455846380006,-101.05528308446327,1054469.5204200118,1054469.5204200118,771811.6457248767,730638.5170034948,730670.9886571765,1054469.5204200118,0.0,-424853.81484729866,-323798.5317628354,0.0,273.16412192546403,251.88073019149292,242.47835246644095,239.31347054033697,238.38596232706587,238.09535771123305,237.909935314157,237.6151786343293,237.01184318316209,235.76227667502323,233.23841066517969,228.3225928648949,219.20188151744938,203.35852462476674,260.424652194665,245.70882958461516,240.31124709428914,238.67185287999607,238.2023150635482,238.0120363619669,237.8018407754138,237.39628670316708,236.55123251738905,234.81583835800302,231.35978204243665,224.75395634711737,212.81153635319066,192.69582974504655,269.3180563221253,250.67441501267785,242.16312793955925,239.25170571801087,238.3804881943385,238.09537114430702,237.89805225526416,237.57383682553007,236.90903125926295,235.53657001150748,232.77716367042885,227.43476255956872,217.60309835045575,200.7031043509327
2026-07-11 14:10:00+00:00,1098.293,3407937.8213954335,3407937.2814199994,2874067.209595973,533870.0718240263,0.0,533870.6117994604,3407.9372814199996,3407.9378213954337,3407937.2814199994,150.99006152414313,0,,,True,optimized,9,788239.5558568629,0.004277292879247228,0.0,0,none,0.0105,0.0105,0.005798197130375839,0.0,0.0047018028696241615,5.415891319389402,1.0,False,0.021,0.015201802869624161,0.021,150.9674207627895,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,292.7178490433581,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.6759001417479,True,1840878.2044686412,1840.8782044686411,-,0.0,332138425809.4379,92.26067383595498,61.56261253374874,292.7178490433581,200.98691205910583,287.5828566435655,237.77197731550777,193.1754571796554,0.0,0.0,0.0,0.0,0.0,0.0,-1.4237988061475582,-101.11932905734503,1033189.0051273319,1033189.0051273319,756520.6974779404,722468.1114207373,722500.1344071783,1033189.0051273319,0.0,-411808.1997774987,-310688.8707201537,0.0,273.66945425432095,252.2953196363677,242.65446793417658,239.36080197361613,238.3860625442771,238.08184806639218,237.89437303269673,237.6025483836677,237.0071000537485,235.77392865881075,233.2822076813473,228.4262854353409,219.4097508673575,203.73061875428328,260.9603725295508,245.99574926075547,240.4062002404747,238.68747748948746,238.19276138899735,237.9965032873022,237.78708677040197,237.38659576178986,236.5527772316473,234.84001650851297,231.4274254905286,224.90047833896222,213.08997274701704,193.1754571796554,270.0082473316744,250.87132454802054,242.25768469147806,239.27219207247208,238.3730713277997,238.07980976258764,237.8815466232456,237.559887928137,236.90151985949532,235.54228316511993,232.80856388033823,227.5134361413575,217.76251346552954,200.98691205910583
2026-07-11 14:20:00+00:00,1091.973,3388325.658284911,3388326.70062,2855196.582359809,533130.1182601908,1.0423350888304412,533129.075925102,3388.32670062,3388.325658284911,3388326.70062,150.96964029631596,0,,,True,optimized,9,773374.2961875027,0.004244898783856359,0.0,0,none,0.0105,0.0105,0.005827101395734326,0.0,0.004672898604265675,4.388855322619861,1.0,False,0.021,0.015172898604265676,0.021,150.97376228715083,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,291.97171196618535,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.71324227954887,True,1840878.2044686412,1840.8782044686411,-,0.0,332504330107.58685,92.36231391877412,61.63043372750696,291.97171196618535,201.33114849513333,287.8060854408066,237.75713516916142,193.64551890074318,0.0,0.0,0.0,0.0,0.0,0.0,-1.4406625023829318,-101.18217741224082,1014318.3778911678,1014318.3778911678,742954.3113992673,710991.2501496692,711022.6743271172,1014318.3778911678,0.0,-404477.8809762915,-303295.70356405067,0.0,274.15279193474635,252.71040193717405,242.8320245747915,239.40936555781144,238.3866900759442,238.06848802627394,237.8787950495137,237.5897845283892,237.0020478619318,235.78493881607758,233.32473028700122,228.52756203504438,219.61331146368906,204.0956291406137,261.50439316952395,246.28132412380768,240.5023549545582,238.7038248131055,238.183463101997,237.98100815515488,237.77225235424044,237.37668865397706,236.55385970445232,234.8632559696282,231.49323765541774,225.04360102629985,213.3625199849362,193.64551890074318,270.47207831309254,251.20449364490554,242.3853659969938,239.3042940856348,238.36899844887722,238.06526529633825,237.86568340780747,237.54699733224712,236.89622899218142,235.55265612080976,232.84944586826805,227.6106752628988,217.95653633992967,201.33114849513333
2026-07-11 14:30:00+00:00,1085.002,3366697.8429548694,3366696.1058799997,2835432.7777434797,531263.32813652,0.0,531265.0652113898,3366.69610588,3366.6978429548694,3366696.1058799997,150.97439601113203,0,,,True,optimized,9,757529.074752664,0.004210779814451451,0.0,0,none,0.0105,0.0105,0.005857831416376124,0.0,0.004642168583623877,3.366013625490666,1.0,False,0.021,0.015142168583623878,0.021,150.97557292709715,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,291.1720990662973,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.75279139549224,True,1840878.2044686412,1840.8782044686411,-,0.0,332862491471.6651,92.46180318657363,61.69681975082714,291.1720990662973,201.67450359387078,287.9720626250291,237.74223783857937,194.10788852683854,0.0,0.0,0.0,0.0,0.0,0.0,-1.4575364501229275,-101.24368643997504,994554.5732748384,994554.5732748384,728757.6677300502,698148.5387231865,698179.2932370536,994554.5732748384,0.0,-397618.9664777599,-296375.28003778483,0.0,274.6067730500985,253.12486146171685,243.0125167617405,239.45964941019645,238.38800042100092,238.05532514080915,237.8632204334996,237.57690687012837,236.9967240930099,235.7953847028348,233.36613625806314,228.6267326236728,219.8131447160157,204.4545824660931,262.03945905599767,246.5702656283276,240.60075489476887,238.7212369310609,238.17451923535486,237.9655821860706,237.75735873313496,237.36660031867908,236.55455201874207,234.8857060067624,231.5575193647621,225.18390803471524,213.630254983198,194.10788852683854,270.8484031790769,251.5409687822383,242.5248443044373,239.34000952564475,238.36615865573143,238.0510615152907,237.84988255841256,237.53406941375823,236.89082431506367,235.5628032768657,232.8899183689686,227.70724495141252,218.14963967748866,201.67450359387078
2026-07-11 14:40:00+00:00,1077.307,3342820.7613796336,3342818.9825799996,2814083.671342971,528735.3112370288,0.0,528737.090036663,3342.8189825799996,3342.8207613796335,3342818.9825799996,150.9726717264225,0,,,True,optimized,9,740348.5265717502,0.0041724040745036856,0.0,0,none,0.0105,0.0105,0.005892344804536137,0.0,0.004607655195463863,2.3100197987693605,1.0,False,0.021,0.015107655195463865,0.021,150.96728378231245,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,290.28208242379844,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.79702178065963,True,1840878.2044686412,1840.8782044686411,-,0.0,333212397422.65393,92.55899928407054,61.76167561455769,290.28208242379844,202.00819312719383,288.07910850183106,237.72728630395892,194.56264008986403,0.0,0.0,0.0,0.0,0.0,0.0,-1.474420411407336,-101.30376770645198,973205.4668743294,973205.4668743294,713448.1916809584,684450.3120545978,684480.3526878362,973205.4668743294,0.0,-390028.88189294515,-288725.11418649316,0.0,275.0303618823399,253.53718138810956,243.1958186095657,239.511734231686,238.3900265700609,238.04237195877013,237.84765343955164,237.56391716755556,236.99113030276715,235.80526865051073,233.40642926248321,228.72380207316124,220.00925418376943,204.80747372938416,262.56400992188355,246.86166712566757,240.7017201896163,238.7398065349725,238.16596488047313,237.95023660671924,237.7424098601754,237.35633361235756,236.55485858404003,234.9073748801186,231.6202859767996,225.3214263109636,213.89322068170088,194.56264008986403,271.1994484193929,251.86536775321554,242.66616742845858,239.37723643410615,238.36387725474128,238.03700955264623,237.83404383306612,237.52095215247806,236.8849917466254,235.57206519445455,232.92863795158974,227.80049890605054,218.3368494961882,202.00819312719383
2026-07-11 14:50:00+00:00,1068.806,3316440.4562076097,3316440.88964,2790924.6253111223,525516.2643288779,0.433432390447706,525515.8308964873,3316.44088964,3316.4404562076097,3316440.88964,150.9601680760172,0,,,True,optimized,9,721680.8995860788,0.00412892249023477,0.0,0,none,0.0105,0.0105,0.005931359668982534,0.0,0.004568640331017467,1.2089435803088122,1.0,False,0.021,0.015068640331017468,0.021,150.94695319289747,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,289.28805208213987,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.8467798557607,True,1840878.2044686412,1840.8782044686411,-,0.0,333553392993.76337,92.65372027604538,61.824879919114665,289.28805208213987,202.33028646880607,288.12482127864774,237.71227935564596,195.00957418112537,0.0,0.0,0.0,0.0,0.0,0.0,-1.4913141294362744,-101.3623081736293,950046.4208424812,950046.4208424812,696864.8254609416,669658.9897891006,669688.2600226894,950046.4208424812,0.0,-381720.4689934212,-280358.1608197919,0.0,275.42210784915085,253.94644130542534,243.3814970104672,239.5655287882768,238.39275390611985,238.02962691479055,237.83209380253956,237.55081399423847,236.98526261052132,235.81458172073195,233.44558968951722,228.81872870641453,220.20155410304008,205.1541354560212,263.0770188196668,247.15472876488593,240.80507708943833,238.7595187436583,238.15779966420513,237.93497264488275,237.72740557297766,237.34588654603994,236.5547742134944,234.9282507941405,231.68151177032718,225.4561016443265,214.15130679546002,195.00957418112537,271.5211226072357,252.1807742367992,242.8059705683772,239.4148481126751,238.3618492674892,238.023018939039,237.81813399127512,237.50761161140142,236.87866509395317,235.58030301420055,232.9653186372084,227.8898698869099,218.51708806988373,202.33028646880607
2026-07-11 15:00:00+00:00,1059.399,3287251.8797569172,3287251.53306,2765738.216151621,521513.3169083786,0.0,521513.66360529594,3287.25153306,3287.2518797569173,3287251.53306,150.9349601910128,0,,,True,optimized,9,701344.7378945275,0.004079486335198949,0.0,0,none,0.0105,0.0105,0.005975616196554627,0.0,0.0045243838034453735,0.051666666150993024,1.0,False,0.021,0.015024383803445375,0.021,150.912687473227,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,288.17648794479874,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.90291080960614,True,1840878.2044686412,1840.8782044686411,-,0.0,333884729389.98206,92.7457581638839,61.886293873639886,288.17648794479874,202.6395963298828,288.10620149457606,237.6972145605018,195.44841696256196,0.0,0.0,0.0,0.0,0.0,0.0,-1.508217325853241,-101.4191785018001,924860.0116829801,924860.0116829801,678849.4197959799,653618.070368863,653646.5055329483,924860.0116829801,0.0,-372632.68465183186,-271213.50615003175,0.0,275.780333718206,254.3517130298683,243.56909182982565,239.62087869956,238.39614405277405,238.01708144877074,237.81653903726303,237.53759468264053,236.97911531469057,235.82331129077127,233.4835903698598,228.91145580202908,220.38993003735405,205.49434842055805,263.577317259992,247.44877628891726,240.91055251606159,238.7803066170271,238.15000939337594,237.9197872779106,237.7123441610417,237.33525567135754,236.55429101574117,234.94831634933166,231.7411596401615,225.58785745135646,214.40436113502267,195.44841696256196,271.81105198056673,252.48604928039273,242.94336398760063,239.45221965555746,238.35988982186652,238.0090357369629,237.80213179609285,237.49402588137087,236.8718021622638,235.58742864136354,232.99977995399465,227.97500202877325,218.68968482398884,202.6395963298828
2026-07-11 15:10:00+00:00,1048.969,3254888.3181061856,3254887.86886,1840878.2044686412,1414009.6643913586,0.0,1414010.1136375444,3254.88786886,3254.8883181061856,3254887.86886,150.81548955215032,0,,,True,optimized,9,679145.8509460423,0.004023126681275733,0.0,0,none,0.010400024414062499,0.010400024414062499,0.005978451359714329,0.0,0.0,,,False,0.021,0.015021548640285673,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,288.0305964232515,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.73231569623073,True,1840878.2044686412,1840.8782044686411,-,0.0,333825909113.405,92.72941919816806,61.87539140161421,,,288.0804475310638,237.67648858174607,195.4319048036988,0.0,0.0,0.0,0.0,0.0,0.0,-1.5251188363313943,-101.40906286891963,0.0,0.0,0.0,3380.326390315924,3375.2685738756845,0.0,0.0,-98033.79429504395,3375.2685738756845,0.0,275.75580921014904,254.32932590196378,243.54778018379196,239.59996085300892,238.37534836229145,237.99632356627097,237.79580115700307,237.51688462447606,236.95846095960005,235.8027722161572,233.46328465968082,228.8916061159159,220.37093028030935,205.47683431477896,263.5540099412749,247.427077677084,240.8895060362023,238.75947260987374,238.12923825254808,237.89903909960003,237.69161667324943,237.31456579461582,236.53367903286608,234.9278645470685,231.7210277201795,225.56833925922243,214.3859583689714,195.4319048036988,271.81105198056673,252.48604928039273,242.94336398760063,239.45221965555746,238.35988982186652,238.0090357369629,237.80213179609285,237.49402588137087,236.8718021622638,235.58742864136354,232.99977995399465,227.97500202877325,218.68968482398884,202.6395963298828
2026-07-11 15:20:00+00:00,1037.379,2568695.0488367593,3218924.7942599994,2554695.625302339,664229.1689576604,650229.7454232401,13999.423534420435,3218.9247942599995,2568.6950488367593,3218924.7942599994,146.12067140766914,0,,,True,optimized,9,471420.7591857918,0.002224051372897072,0.0,0,none,0.007875,0.007875,0.0052099281469316265,0.0,0.0026650718530683735,21.919552468936217,1.0,False,0.021,0.015790071853068376,0.021,146.64040985000062,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,310.0,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,258.18432409519244,True,1840878.2044686412,1840.8782044686411,-,0.0,334099870802.5281,92.80551966736891,61.926170823704474,310.0,200.79075419416571,289.110758189155,237.66039072751127,195.7810097536088,0.0,0.0,0.0,0.0,0.0,0.0,-1.5420282512303853,-101.45648939394657,713817.4208336977,713817.4208336977,515286.68210115726,558035.5913365112,558059.3045990247,713817.4208336977,0.0,-257214.60562861955,-155758.11623467298,0.0,276.16973867635915,254.63853777001398,243.68766641004171,239.63823175574845,238.3738784923384,237.98271000895727,237.77994378219128,237.50291905923527,236.9501180262544,235.80623525010168,233.48995929383415,228.96164203961314,220.51666113824555,205.74254071510146,263.9450303527167,247.65734285099205,240.97037129253593,238.77285867210938,238.11975376518564,237.88361404074533,237.6762859727585,237.30279270004903,236.53005804168006,234.94074939298665,231.76569903450462,225.6708956709416,214.58583617049092,195.7810097536088,269.53469989053013,250.9913963229547,242.3069384958649,239.2185806977786,238.26562661094866,237.9523598125268,237.74743807596852,237.42279681561567,236.76134021279174,235.3969874480768,232.65451708930664,227.345887292993,217.5785392801322,200.79075419416571
2026-07-11 15:30:00+00:00,1024.464,3178848.7188137714,3178850.32416,2664631.8032259336,514218.52093406627,1.6053462284617126,514216.9155878379,3178.8503241599997,3178.8487188137715,3178850.32416,149.1832274273584,0,,,True,optimized,9,581119.6691616762,0.003669186922997624,0.0,0,none,0.009775737762451175,0.009775737762451175,0.00593825321610893,0.0,0.0038374845463422444,2.250875400782604,1.0,False,0.021,0.015061746783891071,0.021,149.39183501802927,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,291.3616335899376,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,237.21638746241422,True,1840878.2044686412,1840.8782044686411,-,0.0,334368683902.8907,92.8801899730252,61.97599594315968,291.3616335899376,202.05510561460423,289.27378798073966,237.64452058249367,196.1170491248588,0.0,0.0,0.0,0.0,0.0,0.0,-1.5589453526859998,-101.50260873368799,823753.5987572923,823753.5987572923,603314.1934589291,549501.3830015004,549524.442671371,823753.5987572923,0.0,-375731.7648196092,-274229.1560859212,0.0,276.5851460420467,254.93762807631276,243.8194417581691,239.67275979925552,238.37080565430693,237.9682514861365,237.76345269707846,237.4883415498948,236.94109416772235,235.80884549684654,233.51542615320997,229.02977430690987,220.65919266934677,206.00280677402137,264.31798052000823,247.86811473417433,241.0417972630623,238.78257970600856,238.1088012854714,237.86738362272044,237.66028523074633,237.29028390284122,236.52547478522206,234.95218596633774,231.80795041560222,225.7691782738889,214.77810734624322,196.1170491248588,271.18753104344813,251.8221092173187,242.61021404523328,239.29829121130112,238.27255442090078,237.94120059638644,237.73743540143758,237.42548623100788,236.79267352861294,235.48624879441923,232.8553720536684,227.75011092126408,218.32498875548174,202.05510561460423
2026-07-11 15:40:00+00:00,1010.025,3134047.7016513734,3134046.9734999994,2647632.414201322,486414.55929867737,0.0,486415.2874500513,3134.0469734999992,3134.0477016513732,3134046.9734999994,149.49287334126194,0,,,True,optimized,9,588980.3861625661,0.0037301699586755202,0.0,0,none,0.009812788009643556,0.009812788009643556,0.005931780783093252,0.0,0.0038810072265503042,0.09932567956849425,1.0,False,0.021,0.01506821921690675,0.021,149.56681522421022,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,289.37311366030815,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,236.8593994016125,True,1840878.2044686412,1840.8782044686411,-,0.0,334647126470.9429,92.95753513081746,62.02760590634935,289.37311366030815,202.5863174803029,289.26123963484486,237.6287438102426,196.48033744616905,0.0,0.0,0.0,0.0,0.0,0.0,-1.5758704149085896,-101.55037333553747,806754.2097326809,806754.2097326809,591589.0848600281,565597.4377882545,565621.3200891792,806754.2097326809,0.0,-342683.26297903917,-241132.8896435017,0.0,276.9301924517164,255.27678677071344,243.97075309311134,239.71468819196173,238.37001941049058,237.95441946191838,237.74719495774787,237.4740740017777,236.9327770111822,235.81303226946156,233.54420891428035,229.10453322252008,220.81428333486747,206.28536021057135,264.7569914898195,248.1044632425758,241.12344971862944,238.79552963214965,238.0987019214025,237.85136728180328,237.64444644691596,237.27817108530084,236.52185706221852,234.9657588670745,231.85462452768255,225.87612523346064,214.98637145910675,196.48033744616905,272.24674101479815,252.3486469015684,242.82513744871673,239.35736704914754,238.2756079498133,237.92836386993164,237.72263266724232,237.4151362693497,236.79369472943844,235.51073698903082,232.92571054294288,227.90546018002382,218.62712679622177,202.5863174803029
2026-07-11 15:50:00+00:00,993.821,3083766.628054006,3083766.93374,1840878.2044686412,1242888.7292713586,0.30568599374964833,1242888.4235853648,3083.76693374,3083.766628054006,3083766.93374,149.36151966511216,0,,,True,optimized,9,558911.7210907261,0.003643835012185263,0.0,0,none,0.009668272018432619,0.009668272018432619,0.0059322676444167255,0.0,0.0,,,False,0.021,0.015067732355583275,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,289.0902369441577,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,238.23313551648766,True,1840878.2044686412,1840.8782044686411,-,0.0,334588230151.5961,92.94117504211003,62.016689339623376,,,289.23537045959216,237.60802466080503,196.46372236774013,0.0,0.0,0.0,0.0,0.0,0.0,-1.5927937890108574,-101.5402446136084,0.0,0.0,0.0,3384.7767300050473,3379.7123690405133,0.0,0.0,-98160.53224456788,3379.7123690405133,0.0,276.90555325044596,255.25430737329472,243.94940138478827,239.69376098876256,238.349226325699,237.93366782936928,237.72646399391346,237.45337027920698,236.9121272779012,235.79249422008243,233.52389715800078,229.08466427894697,220.79524125342908,206.26776721172192,264.733566505729,248.08269923127983,241.10238200417498,238.7746941066406,238.0779358980189,237.83062592775048,237.62372573128704,237.25748690221124,236.5012483143231,234.94530532508867,231.83448129071692,225.85657828971517,214.96791064452256,196.46372236774013,272.24674101479815,252.3486469015684,242.82513744871673,239.35736704914754,238.2756079498133,237.92836386993164,237.72263266724232,237.4151362693497,236.79369472943844,235.51073698903082,232.92571054294288,227.90546018002382,218.62712679622177,202.5863174803029
2026-07-11 16:00:00+00:00,975.557,2571413.8914850773,3027094.8375799996,2517114.7000278495,509980.13755215006,455680.94609492226,54299.19145722792,3027.0948375799994,2571.4138914850773,3027094.8375799996,145.9020212590055,0,,,True,optimized,9,424247.1845922906,0.0020799525402619016,0.0,0,none,0.007875,0.007875,0.005338595773487603,0.0,0.0025364042265123973,20.76462954040784,1.0,False,0.021,0.0156614042265124,0.021,146.40372285727105,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,310.0,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,258.4195145324177,True,1840878.2044686412,1840.8782044686411,-,0.0,334830855830.42847,93.00857106400791,62.06166056094561,310.0,201.34139022185923,290.199248398731,237.59164011894578,196.77039938334545,0.0,0.0,0.0,0.0,0.0,0.0,-1.6097241682378463,-101.58227536193172,676236.4955592082,676236.4955592082,487936.3801272458,505937.39137499745,505958.4067491591,676236.4955592082,0.0,-271860.3641719808,-170278.0888100491,0.0,277.29021039843224,255.5337359067169,244.07252536338513,239.725923452098,238.34586282472526,237.91945212500144,237.71023624232532,237.43881439930135,236.90255650870571,235.7933958614218,233.54539559367004,229.1446565798896,220.92247512539205,206.50166976252208,265.09504649901487,248.28470460133974,241.17155807745377,238.78422237316752,238.06729530173354,237.81475644696485,237.60794653148614,237.24485388719899,236.49582180482022,234.95447200623556,231.87175805841918,225.94506304166856,215.1425353843742,196.77039938334545,270.37972604567636,251.3892442141835,242.41704931156997,239.20069071672995,238.20430400821604,237.8795879883029,237.67441565999522,237.35561769957,236.7077955105952,235.3711975866591,232.68245872948071,227.4723806533778,217.87251985473034,201.34139022185923
2026-07-11 16:10:00+00:00,954.872,2962911.186996871,2962910.5236799996,2512145.4497557925,450765.0739242071,0.0,450765.73724107875,2962.9105236799996,2962.911186996871,2962910.5236799996,147.71818069804968,0,,,True,optimized,9,451849.92254953267,0.0032153975025183577,0.0,0,none,0.009019432067871097,0.009019432067871097,0.005895289089664033,0.0,0.003124142978207064,1.16698662944043,1.0,False,0.021,0.015104710910335968,0.021,147.82582766318586,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,291.36623502817145,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,244.88525260827026,True,1840878.2044686412,1840.8782044686411,-,0.0,335055276491.8848,93.07091013663468,62.103257440897494,291.36623502817145,201.98734773535375,290.31385060114224,237.57514256056996,197.05568030935524,0.0,0.0,0.0,0.0,0.0,0.0,-1.6266609588402474,-101.62074361440797,671267.2452871512,671267.2452871512,491659.8469895257,475635.94524876965,475655.17937500775,671267.2452871512,0.0,-297232.8095265514,-195612.06591214344,0.0,277.65032771665216,255.78969421647238,244.1841821355968,239.75342026338177,238.34067357586673,237.90431878750027,237.69329476339394,237.42347974858532,236.8919430074994,235.7926854426565,233.56415107659566,229.19976920235007,221.04103953919062,206.72076577546167,265.4185368724792,248.46679919385255,241.23189391364468,238.7904467793256,238.05530604716546,237.79808284257496,237.59142039234158,237.2312992362397,236.48903872057156,234.96138757606403,231.90504051440365,226.0263299031672,215.30439813213252,197.05568030935524,271.1201389801366,251.81124271938708,242.56521940560347,239.23226337326048,238.1972533147297,237.86276977792906,237.65808434703573,237.34586698861375,236.712957194714,235.40651746137206,232.77585263435913,227.67153163493316,218.24944864466346,201.98734773535375
2026-07-11 16:20:00+00:00,931.313,2889808.056897604,2889808.36022,2481786.750408778,408021.6098112222,0.30332239624112844,408021.30648882606,2889.80836022,2889.808056897604,2889808.36022,146.56468646214455,0,,,True,optimized,9,447774.03500518133,0.0021525245880795107,0.0,0,none,0.007875,0.007875,0.005326397463165056,0.0,0.002548602536834944,14.86202951810651,1.0,False,0.021,0.015673602536834946,0.021,146.46153147826172,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,305.17588011924875,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,258.39733378272774,True,1840878.2044686412,1840.8782044686411,-,0.0,335264842643.0642,93.12912295640672,62.142101003589175,305.17588011924875,201.61258414637757,291.001006803402,237.5581963204588,197.3235017863593,0.0,0.0,0.0,0.0,0.0,0.0,-1.643603786121917,-101.65696369001655,640908.5459401367,640908.5459401367,464188.85654211114,450915.77228451613,450933.8823223204,640908.5459401367,0.0,-291631.62730783276,-189974.66361781623,0.0,278.0060263302069,256.0300474148718,244.28784500195835,239.77793635086684,238.33449332700962,237.88880903803894,237.67609204632083,237.40778926755013,236.8806907105013,235.79074251952963,233.58050905572696,229.2503139799921,221.15126252105912,206.92556892099526,265.7303305544416,248.63757874737775,241.28755093428842,238.79504593188412,238.04274385700577,237.7811122453558,237.57459121076963,237.2172708833593,236.4813920866021,234.96665236669566,231.93516162836536,226.10169838293967,215.4557956061919,197.3235017863593,270.87989790118763,251.52619238258515,242.43745197900554,239.17607778052485,238.1659017862252,237.83807828625712,237.63357799599956,237.31801540550444,236.6772884315266,235.3549777627136,232.69370688648672,227.53356846902273,218.01744458181395,201.61258414637757
2026-07-11 16:30:00+00:00,904.314,2806032.1226457497,2806032.0831599995,2411409.412326852,394622.6708331476,0.0,394622.7103188976,2806.0320831599993,2806.0321226457495,2806032.0831599995,146.11617663223444,0,,,True,optimized,9,385852.07994736335,0.00194938600150111,0.0,0,none,0.007875,0.007875,0.005500217301156783,0.0,0.0023747826988432174,9.712311422566927,1.0,False,0.021,0.01549978269884322,0.021,146.04107732912993,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,300.7133182259689,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,258.7108829877127,True,1840878.2044686412,1840.8782044686411,-,0.0,335454158412.51117,93.181710670142,62.17719111197573,300.7133182259689,201.5108159588904,291.5047935256174,237.54099239765299,197.56288814287078,0.0,0.0,0.0,0.0,0.0,0.0,-1.660552050692334,-101.68958742250103,570531.2078582109,570531.2078582109,414786.48011944327,417199.55796785955,417215.86983410176,570531.2078582109,0.0,-255004.92544661014,-153315.3380241091,0.0,278.35652983166085,256.2428140138473,244.37765585628446,239.79737347973094,238.32671917598776,237.872788955183,237.65859511330464,237.39166875689605,236.86857386933846,235.78701620592363,233.59327235195272,229.29387127640197,221.2485527786179,207.10797151581542,266.01264104321916,248.787498906381,241.334812635534,238.79687259142008,238.02933658876972,237.76380696859684,237.55743552469545,237.20264735018577,236.47252602319162,234.96943050120797,231.96035109903693,226.1676722910533,215.59026918489462,197.56288814287078,270.6689669660404,251.42623269106753,242.3845153551699,239.14506041043163,238.14261200896087,237.816937109547,237.612659300606,237.29640110770976,236.65394702293426,235.3280897375668,232.65992359087784,227.4870707339253,217.94917177801807,201.5108159588904
2026-07-11 16:40:00+00:00,873.153,2709342.7623386984,2709341.36982,2339559.6225976106,369781.74722238956,0.0,369783.139741088,2709.34136982,2709.3427623386983,2709341.36982,145.68249173092568,0,,,True,optimized,9,328075.25425988843,0.0017460821224398243,0.0,0,none,0.007875,0.007875,0.005679692905711746,0.0,0.002195307094288254,4.100915348465378,1.0,False,0.021,0.015320307094288256,0.021,145.60452311071668,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,295.6057088740828,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,259.0285046929801,True,1840878.2044686412,1840.8782044686411,-,0.0,335618023031.8907,93.22722861996964,62.20756379181929,295.6057088740828,201.43313011495343,291.7188843432017,237.52358588990361,197.78257773812172,0.0,0.0,0.0,0.0,0.0,0.0,-1.6775050034893124,-101.71771678187002,498681.4181289692,498681.4181289692,364123.86788301467,374811.3510680465,374825.415747731,498681.4181289692,0.0,-225573.7191631082,-123856.00238123818,0.0,278.645187624914,256.4364041161747,244.45818127806953,239.81341785794092,238.31788816909685,237.85643590183307,237.64090746322347,237.3752622603741,236.85587150768347,235.78207212750002,233.60357280687927,229.33263591075237,221.33697347795078,207.27502313465536,266.26668180988173,248.92323235813842,241.3763527374633,238.79682514894006,238.01536899497228,237.74628750213392,237.54006893045295,237.18762575724003,236.46282848961087,234.97049799334224,231.98213476779895,226.22714849681404,215.71303432542345,197.78257773812172,270.56203458475153,251.3502190715834,242.33994238323208,239.11672206040114,238.1201688840532,237.7961807142832,237.59210983781176,237.27536702398336,236.6316816967375,235.30329483453602,232.6302206696066,227.44834994208932,217.8950885469453,201.43313011495343
2026-07-11 16:50:00+00:00,836.909,2596876.7273238054,2596878.41246,1840878.2044686412,756000.2079913586,1.6851361943408847,755998.5228551643,2596.8784124599997,2596.8767273238054,2596878.41246,145.02765919108128,0,,,True,optimized,9,262872.0294365673,0.0014922155337366329,0.0,0,none,0.007770097732543946,0.007770097732543946,0.00583633667328956,0.0,0.0,,,False,0.021,0.01516366332671044,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,291.2224543707016,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,260.84333269278926,True,1840878.2044686412,1840.8782044686411,-,0.0,335559029873.2553,93.21084163145981,62.19662927571095,,,291.69277002435547,237.50287722898588,197.7658327793672,0.0,0.0,0.0,0.0,0.0,0.0,-1.694456265383351,-101.70757136423325,0.0,0.0,0.0,3390.7130140916706,3385.6403052732785,0.0,0.0,-98321.93105895996,3385.6403052732785,0.0,278.6203773600351,256.41380905503433,244.43678095290778,239.79248080734848,238.29710028391364,237.83569404223232,237.62018710057498,237.35456839334938,236.83522944500172,235.76153716610017,233.58325512963876,229.31274421630926,221.3178792641144,207.25733142979206,266.2431062430493,248.90138668118047,241.35525979818354,238.7759894942151,237.99461128327414,237.72555662880998,237.51935862550602,237.16695060519697,236.44222562925626,234.95004397867433,231.961978812965,226.20756654225957,215.69450103490047,197.7658327793672,270.56203458475153,251.3502190715834,242.33994238323208,239.11672206040114,238.1201688840532,237.7961807142832,237.59210983781176,237.27536702398336,236.6316816967375,235.30329483453602,232.6302206696066,227.44834994208932,217.8950885469453,201.43313011495343
2026-07-11 17:00:00+00:00,794.384,2464925.5426781084,2464925.88896,2127723.8282008898,337202.0607591104,0.3462818916887045,337201.7144772186,2464.92588896,2464.9255426781083,2464925.88896,142.93902929555017,0,,,True,optimized,9,133590.68605934823,0.0008802600985188909,0.0,0,none,0.007096914768218994,0.007096914768218994,0.0058373361836137425,0.0,0.0012595785846052513,2.7787335543539484,1.0,False,0.021,0.015162663816386259,0.021,143.19786312090406,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,294.4715035787094,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,271.8336400612034,True,1840878.2044686412,1840.8782044686411,-,0.0,335667905966.39655,93.24108499066571,62.21680970716782,294.4715035787094,200.37657202784976,291.807641169016,237.48514918610365,197.93136810841716,0.0,0.0,0.0,0.0,0.0,0.0,-1.7114106354288405,-101.72622027293745,286845.62373224867,286845.62373224867,209832.17696271458,283177.0510539776,283186.3755083297,286845.62373224867,0.0,-105385.46849685643,-3659.2482239189703,0.0,278.81718863824995,256.5545000950878,244.49220613461557,239.799839520856,238.2860317123446,237.81908506526105,237.6026233495837,237.33800749437248,236.82151802119006,235.75378360302872,233.58720188679953,229.33852521698145,221.38171985343783,207.38138298120379,266.43327148754906,248.99965981964039,241.38222245318963,238.77165449772866,237.97983859446802,237.70813851740036,237.50208517506059,237.15149408143577,236.4308798727747,234.9470052039526,231.97492045464415,226.24957158970787,215.78527466141358,197.93136810841716,269.2710298283721,250.5752424788462,242.0080112857054,238.98471916249073,238.0560249521695,237.7498275187161,237.5458581773225,237.21936394839724,236.55313600219083,235.17902988711174,232.4178016368764,227.07514456732574,217.2509546482356,200.37657202784976
2026-07-11 17:10:00+00:00,744.021,2308651.4870526823,2308652.5217399998,1840878.2044686412,467774.31727135857,1.034687317442149,467773.2825840411,2308.65252174,2308.651487052682,2308652.5217399998,142.4543882374155,0,,,True,optimized,9,93985.90231760149,0.0006485070357055804,0.0,0,none,0.006792541980743408,0.006792541980743408,0.005832927423604075,0.0,0.0,,,False,0.021,0.015167072576395926,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,291.166899558081,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,277.508257174146,True,1840878.2044686412,1840.8782044686411,-,0.0,335608907832.25494,93.22469662007082,62.20587426883809,,,291.781517996895,237.46444435888762,197.91460830988495,0.0,0.0,0.0,0.0,0.0,0.0,-1.7283633144299881,-101.71607400688565,0.0,0.0,0.0,3390.9235705756146,3385.850437549714,0.0,0.0,-98330.22356933594,3385.850437549714,0.0,278.7923612169998,256.53189325468804,244.47080241575932,239.77890382457875,238.26524700454812,237.79834693105832,237.58190680541787,237.31731734316153,236.80087938494455,235.73325146313883,233.56688584239797,229.31863293514272,221.3626211766599,207.3636806683248,266.4096793043569,248.977806519651,241.36112892845787,238.7508213535446,237.9590844265971,237.68741144908182,237.48137865863808,237.13082253318794,236.41028019899173,234.92655353246352,231.95476521936567,226.22998739868967,215.766734165777,197.91460830988495,269.2710298283721,250.5752424788462,242.0080112857054,238.98471916249073,238.0560249521695,237.7498275187161,237.5458581773225,237.21936394839724,236.55313600219083,235.17902988711174,232.4178016368764,227.07514456732574,217.2509546482356,200.37657202784976
2026-07-11 17:20:00+00:00,683.791,2121761.5927319555,2121762.44554,1829943.5735900206,291818.87194997957,0.852808044757694,291818.0191419347,2121.76244554,2121.7615927319553,2121762.44554,142.04049822909917,0,,,True,optimized,9,0.0,0.0,11674.008353038458,10,step_turn,0.00610482931137085,0.00610482931137085,0.005152857490628958,0.0006838839341787553,0.00019039436414837845,1.9943377987830218,0.2,False,0.021,0.015163258575192289,0.021,140.22117922912628,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,293.7756043903629,139.76828801449614,139.93589624724677,1834977.844405239,1834.977844405239,1782641.5932587953,1782.6415932587954,52336.25114644368,52.336251146443686,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-5900.360063402215,335507679254.2282,93.19657757061894,62.187111321698765,293.7756043903629,190.1738947402917,291.76271514758554,237.42608354287387,195.24772306086385,52336.25114644368,52.336251146443686,5900.360063402215,5.900360063402215,0.0,0.0,-1.7453128429596125,-101.69717117774573,47301.98033122541,47301.98033122541,34922.200266110274,-14674.614991712457,0.0,47301.98033122541,52336.25114644368,-163680.02589600405,-61982.85471825833,0.0,278.79110133398046,256.5269763732037,244.44911571491247,239.74642258794827,238.22839823779694,237.76013338407205,237.54342186205773,237.27900865383512,236.76313414003064,235.69670899336109,233.53274599839062,229.28907477262965,221.34130336785927,207.19325002413876,266.37146523975116,248.94281388388382,241.3239581580738,238.71192339860428,237.91946210925323,237.64755312882548,237.44145428024785,237.09088452609507,236.37035339927513,234.88667901159238,231.91505161918647,226.19072261386788,215.72862570403512,195.24772306086385,266.5354476609454,249.03839270514396,241.3689838710809,238.7352056421419,237.9355740392531,237.66186395361254,237.45587020693247,237.10654537939354,236.38882214868832,234.9108083138251,231.95002686858382,226.24536927973392,215.81606576058144,190.1738947402917
