timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 17:30:00+00:00,611.089,1896172.264814472,1896172.50166,1743189.966089461,152982.53557053907,0.2368455280084163,152982.29872501106,1896.17250166,1896.172264814472,1896172.50166,207.5000341551489,0,,,True,optimized,9,0.0,0.0,195775.78789807018,3,step,0.013125000000000001,0.013125000000000001,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.22117922912628,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,271.5999186837753,,140.0,1840878.2044686412,1840.8782044686411,1743189.966089461,1743.189966089461,97688.2383791802,97.6882383791802,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,335389720830.8858,93.16381134191272,62.16524745968513,,,291.7104803711388,237.38468773545688,195.21474042076247,97688.2383791802,97.6882383791802,0.0,0.0,0.0,0.0,-1.762258990535225,-101.6768854536755,0.0,0.0,0.0,3388.1729575886275,2767.7515955103154,0.0,97688.2383791802,-98909.13385816518,2767.7515955103154,0.0,278.74145417185986,256.4817704375948,244.40631900741337,239.70456393871564,238.18684239152293,237.7186709432773,237.50200264900906,237.23764218363698,236.72187057194978,235.65565814619032,233.492126798251,229.24930205685177,221.303115980959,207.15788468944294,266.3242955555707,248.89912080289238,241.28178483461343,238.67027110281094,237.87796788693169,237.60611314457134,237.40005540680957,237.0495555812558,236.32916817961197,234.8457897417798,231.87475510094941,226.15156792367134,215.69155786151063,195.21474042076247,266.5354476609454,249.03839270514396,241.3689838710809,238.7352056421419,237.9355740392531,237.66186395361254,237.45587020693247,237.10654537939354,236.38882214868832,234.9108083138251,231.95002686858382,226.24536927973392,215.81606576058144,190.1738947402917
2026-07-11 17:40:00+00:00,522.751,1622065.336337606,1622064.98794,1583042.6847863852,39022.30315361475,0.0,39022.6515512208,1622.0649879399998,1622.065336337606,1622064.98794,204.80527531790767,0,,,True,optimized,9,0.0,0.0,433209.30777339474,5,step_turn,0.0105,0.0105,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.22117922912628,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,273.2516788838433,,139.99670735017364,1840575.1361036256,1840.5751361036257,1583042.6847863852,1583.042684786385,257532.4513172404,257.5324513172404,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,335176246384.0154,93.10451288444872,62.12567948549933,,,291.5719896692471,237.34472001267312,192.86530902167306,257532.4513172404,257.5324513172404,0.0,0.0,303.0683650155552,5.0511394169259195e-05,-1.7791988279800677,-101.63902466905553,0.0,0.0,0.0,3385.800491521266,3380.731202258641,0.0,257532.4513172404,-98258.2934667969,3380.731202258641,0.0,278.60606338385617,256.3826636606855,244.34186801810068,239.65681306226915,238.1449928739585,237.67846972385757,237.46197661512082,237.1970917861418,236.68001837492156,235.6111446443086,233.44247131142393,229.19025286572256,221.22820136450022,206.85175707065167,266.17346596671314,248.80518046264973,241.22194849645825,238.62378521749494,237.83561129465062,237.5646626516661,237.3583136060692,237.00664328848526,236.28372904518838,234.79531871857128,231.81474799251203,226.07458170740463,215.58699448494335,192.86530902167306,264.2734841678796,247.89164723574567,240.9120316919119,238.5518152269309,237.83740768009716,237.58232249473562,237.36986345608508,236.99525039462966,236.22294681754482,234.6360170762711,231.46817311285625,225.39275705159233,214.35626373385287,151.3830813540491
2026-07-11 17:50:00+00:00,415.586,1289537.9711893618,1289538.4228400001,1289537.9711893618,0.4516506383661181,0.4516506383661181,0.0,1289.53842284,1289.5379711893618,1289538.4228400001,140.22117922912628,0,,,True,optimized,9,0.0,0.0,722016.579620667,5,step_turn,0.007875,0.007875,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.22117922912628,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.92043446100922,,139.96115642416194,1837302.8898614468,1837.3028898614468,1330425.862595415,1330.425862595415,506877.0272660319,506.87702726603186,0.0,,False,1840878.2044686412,1840.8782044686411,-,-3575.314607194392,334872120167.65576,93.02003337990438,62.06930899968916,139.76828801449614,287.0125326818885,291.32012776971203,237.32372588037904,190.12064351137644,506877.0272660319,506.87702726603186,3575.314607194392,3.575314607194392,0.0,5.0511394169259195e-05,-1.7961297816003985,-101.58572172198467,0.0,0.0,,,101585.72172198466,0.0,506877.0272660319,0.0,101585.72172198466,0.0,278.3673010256178,256.2270768910783,244.26559109812777,239.6185723634155,238.12013223648583,237.65728470344638,237.4410528149296,237.17469268645172,236.65407533535185,235.5779768078963,233.39534118123564,229.1175883305051,221.11232243251638,206.21661685656423,265.9499020081346,248.687590548121,241.1667960793236,238.59288545050498,237.81214465223482,237.54273430168772,237.3356480715365,236.9814234343474,236.25305093974234,234.75379650779567,231.75271219293828,225.97609611854855,215.42943891855,190.12064351137644,262.70323949786933,247.13750248430404,240.61840456232756,238.43379923026222,237.77229821084615,237.52730918201004,237.30775483316236,236.91117654453845,236.09239884341522,234.4135033044875,231.07236143397992,224.69104774657796,213.16293661070017,147.49007163154735
2026-07-11 18:00:00+00:00,288.714,895861.5657007552,895862.2191599999,895861.5657007552,0.6534592446405441,0.6534592446405441,0.0,895.8622191599999,895.8615657007552,895862.2191599999,140.22117922912628,0,,,True,optimized,9,0.0,0.0,1063891.7375314394,15,step_turn,0.00525,0.00525,0.0034108593750000007,0.004284566774847787,0.0,,,False,0.021,0.013304573850152214,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.9170447418478,139.76828801449614,139.87258857246837,1829150.758471482,1829.150758471482,962526.8493505918,962.5268493505918,866623.9091208903,866.6239091208903,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-11727.44599715923,334352145822.1832,92.87559606171756,61.97293057229161,139.76828801449614,282.9599597045574,290.8811889578133,237.29983489692142,187.31315569444124,866623.9091208903,866.6239091208903,11727.44599715923,11.72744599715923,0.0,5.0511394169259195e-05,-1.813045735520938,-101.49572352323666,0.0,0.0,,,101495.72352323667,0.0,866623.9091208903,0.0,101495.72352323667,0.0,277.9523733743144,255.97189714558905,244.1493303886741,239.56677029021188,238.09057068135735,237.63361934228988,237.4174375907617,237.14786633972432,236.61983376820083,235.5287508622927,233.3173706687864,228.98755937527804,220.88506865764285,205.09698602136632,265.567560940486,248.49926487601954,241.08697063108255,238.55425715023705,237.78587403406493,237.51873811427882,237.3098053600908,236.95005687252322,236.2100569697743,234.6878728430119,231.64378129017234,225.79165595457948,215.07127770049766,187.31315569444124,259.8646129193243,245.8600724412954,240.1614323430725,238.279302834551,237.7059042530712,237.47428804617303,237.23534074051307,236.78656490074724,235.8592763934679,233.96772973668396,230.23073356697978,223.1616736498667,209.62059225441203,143.95687508644545
2026-07-11 18:10:00+00:00,151.323,469545.8616087773,469546.18961999996,431061.33964084776,38484.849979152204,0.32801122264936566,38484.521967929555,469.54618961999995,469.54586160877733,469546.18961999996,144.41111056426462,0,,,True,optimized,9,0.0,0.0,1436303.7600858016,10,step_turn,0.002625,0.002625,0.0,0.006429574006025021,0.0,,,False,0.021,0.01457042599397498,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.3150431485696,139.76828801449614,139.8907014972672,1830817.9428955475,1830.8179428955475,431061.33964084776,431.06133964084773,1399756.6032546996,1399.7566032546997,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10060.26157309371,333453508726.6913,92.62597464630313,61.80636614306786,,,290.14948752483826,237.25085201514756,184.55218898532377,1399756.6032546996,1399.7566032546997,10060.26157309371,10.06026157309371,0.0,5.0511394169259195e-05,-1.829935902659511,-101.34100283143894,0.0,0.0,0.0,3374.1680215724773,3369.1135995662044,0.0,1399756.6032546996,-97971.88923187274,3369.1135995662044,0.0,277.2793563841502,255.5746403709444,243.96647699801179,239.47948202908617,238.03541084679972,237.58642815966414,237.3692321586535,237.09284163127938,236.5497648635173,235.4287383854223,233.16062013659126,228.72449275122162,220.33136564482427,203.35084249448377,264.9861848291908,248.21666746192756,240.9619013665542,238.4873786453351,237.73587320694568,237.471055940839,237.25783060824693,236.88691524421978,236.1239087384471,234.55700794805276,231.42992134454582,225.416079151399,214.06556931051725,184.55218898532377,256.6416223997242,244.50447654899008,239.69349364653598,238.1216922020383,237.63164858375714,237.40186067324768,237.11999935977371,236.57158470798237,235.4430426529235,233.16560175217165,228.71929650324662,220.12990136560032,198.70775255226366,142.3434182057882
2026-07-11 18:20:00+00:00,39.586,122833.05787860202,122832.98284,3.7834979593753815e-10,122832.98283999962,0.0,122833.05787860164,122.83298284,122.83305787860202,122832.98284,144.09425155499008,0,,,True,optimized,9,0.0,0.0,1748093.1507389592,8,step_turn,0.002625,0.002625,1.3010426069826053e-18,0.006609066197482585,0.0,,,False,0.021,0.014390933802517415,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,167.10923539989676,139.76828801449614,139.9609124209128,1837280.4308482874,1837.2804308482873,3.7250694618881056e-10,3.7250694618881057e-13,1837280.430848287,1837.2804308482869,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3597.773620353779,332292473147.45,92.30346476318056,61.59116555816553,,,289.1981421600111,237.1961632298215,181.92028558922055,1837280.430848287,1837.2804308482869,3597.773620353779,3.5977736203537787,0.0,5.0511394169259195e-05,-1.8467927873890329,-101.14130837713061,0.0,0.0,0.0,3367.484949938371,3362.440489964283,0.0,1837280.430848287,-97778.86788716633,3362.440489964283,0.0,276.44512936258667,255.10348588507264,243.7575452681285,239.3842074323017,237.97746258610798,237.5368377593953,237.31651146984416,237.0282596602925,236.4599695673331,235.28917982002778,232.924590526233,228.290538954224,219.41425780798133,201.2766020801142,264.3106276104989,247.89848564423227,240.82550746055614,238.41684524497728,237.68366189704682,237.41995488486222,237.19885070521698,236.8093172790666,236.00869587516297,234.36858610136596,231.09734912256386,224.7641360554044,212.65059615075847,181.92028558922055,254.5705949136229,243.66247815689368,239.3906827673996,237.9968209989503,237.54540610798355,237.29742201846244,236.95194804703914,236.26946152704664,234.87715257997394,232.08515367370578,226.54309506316628,215.17060200472545,191.15417888068487,141.75130192894963
2026-07-11 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,4,step_turn,0.0,0.0,0.0,0.006597780776366799,0.0,,,False,0.021,0.014402219223633203,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,331186669662.3969,91.99629712844359,61.38620236752329,139.76828801449614,274.19112892690305,288.2571292965943,237.1582929622666,179.46874946601002,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,5.0511394169259195e-05,-1.8636179805059945,-100.95115870176998,0.0,0.0,,,98823.5547485768,0.0,1840878.2044686412,-2127.6039531931747,98823.5547485768,0.0,275.6508585370206,254.66718999902884,243.57554943061334,239.31170790684493,237.9406340053516,237.50757661865472,237.28331657487374,236.98183352317992,236.38572386819627,235.1599230281555,232.68703437479448,227.83130398097612,218.4767981220531,199.29364780155632,263.705567276069,247.62288281056607,240.7174061796767,238.36935306067903,237.65288031779824,237.3898308155071,237.16074321368296,236.75264371027384,235.91456798753975,234.20093784077952,230.7831594578953,224.14721464208668,211.37220821436563,179.46874946601002,254.73803835542301,243.71391189825812,239.38227682874066,237.9657515764403,237.50592627889733,237.25242102572588,236.89941073751513,236.20345892916353,234.78468456483307,231.9307227241461,226.23911333974792,214.9190775820787,191.94447352266042,141.84806522910543
2026-07-11 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.00665527029888411,0.0,,,False,0.021,0.014344729701115892,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92248930999762,1833743.817476705,1833.7438174767049,0.0,0.0,1833743.817476705,1833.7438174767049,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7134.386991936248,330086423371.9109,91.69067315886413,61.18226921553158,139.76828801449614,273.0299423320903,287.3379855454911,237.11951979551455,177.15389592145152,1833743.817476705,1833.7438174767049,7134.386991936248,7.134386991936248,0.0,5.0511394169259195e-05,-1.8804116421895414,-100.76197010128197,0.0,0.0,,,100761.97010128197,0.0,1833743.817476705,0.0,100761.97010128197,0.0,274.86883581066957,254.23909524119773,243.39676615743454,239.2398905394082,237.90350038374035,237.47755669324826,237.248926793765,236.93348616381857,236.308145170569,235.02446356984174,232.43824396395408,227.3572812987216,217.52955757843904,197.36341554912954,263.0973711442065,247.3470697472388,240.60924728033606,238.32156527745877,237.62152140133284,237.35869448482242,237.12079217637168,236.69249049357887,235.8136796512361,234.0201239879907,230.44623242956428,223.49529535282358,210.03524569894503,177.15389592145152,254.0524736358014,243.42325609867822,239.26972571697942,237.91269546675525,237.46567550917368,237.20565217906992,236.83051210042743,236.08800283918293,234.57561723185145,231.53885702589784,225.53817889124014,213.69440367106876,189.59659586929212,141.63238483983298
2026-07-11 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.006694519428871245,0.0,,,False,0.021,0.014305480571128756,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,328977665349.033,91.38268481917584,60.976758394584664,139.76828801449614,272.2486351415291,286.41673872440276,237.07900414341546,174.97320526684268,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,5.0511394169259195e-05,-1.8971735327887551,-100.57134359528293,0.0,0.0,,,93519.50993414299,0.0,1840878.2044686412,-7051.833661139943,93519.50993414299,0.0,274.09125584731197,253.81632038291596,243.2205529002945,239.1688650557214,237.86635694343263,237.44705151621602,237.21346248886817,236.88299558293485,236.22635842066785,234.88091699164704,232.1746003126792,226.85701068149595,216.54636158182475,195.47189419483308,262.4993627536622,247.0767340433825,240.50308657001702,238.27426685817005,237.5900251739724,237.32696352020815,237.07957043155633,236.629793986053,235.70782972128876,233.83004599867664,230.09239281509974,222.81439020127377,208.68886244351555,174.97320526684268,253.61922723650386,243.24066805638822,239.19552863528642,237.87333414725336,237.432235059299,237.16488742165976,236.76987596810187,235.98639088401134,234.3938859135981,231.20741949187328,224.92553082943354,212.5680577223409,188.13193465583817,141.52365375206273
2026-07-11 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.006731311979482161,0.0,,,False,0.021,0.014268688020517839,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99347019971853,1840277.176117757,1840.277176117757,0.0,0.0,1840277.176117757,1840.277176117757,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,327873499043.36237,91.07597195648954,60.77209865886404,139.76828801449614,271.5245032711541,285.50674139394334,237.0372945206968,172.91909314756901,1840277.176117757,1840.277176117757,0.0,0.0,601.0283508840948,0.000150682785983275,-1.913903786334942,-100.38152127712013,0.0,0.0,,,100381.52127712013,0.0,1840277.176117757,0.0,100381.52127712013,0.0,273.326242776316,253.40251622505403,243.04821600276142,239.0990722909236,237.82939825861874,237.4162334296053,237.1771874956033,236.83085325986607,236.14135363573283,234.7312665980306,231.89964976173525,226.3379909215709,215.54746396192812,193.63444677109288,261.913038591319,246.81237452169322,240.3990884933202,238.22753229412226,237.55845834949065,237.29473712061608,237.03725219318687,236.56490293678797,235.59774367425356,233.63194947077525,229.72402738901684,222.11344820448093,207.34088680192718,172.91909314756901,253.21331922095362,243.06852564785567,239.12488077001584,237.83527627179268,237.39955309613532,237.12498763099956,236.71060275535743,235.88760040410776,234.21841503951345,230.88549480369818,224.3329254161922,211.56052266638352,186.760319312272,141.42123397761765
2026-07-11 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.006767782623510596,0.0,,,False,0.021,0.014232217376489404,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.89341241995965,1831067.4668204752,1831.0674668204751,0.0,0.0,1831067.4668204752,1831.0674668204751,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9810.737648166018,326774858563.2701,90.7707940453528,60.56846314748054,139.76828801449614,270.8144773501567,284.60862770782984,236.99444561555885,170.9842122920981,1831067.4668204752,1831.0674668204751,9810.737648166018,9.810737648166018,0.0,0.000150682785983275,-1.930602563272376,-100.19266162460447,0.0,0.0,,,100192.66162460447,0.0,1831067.4668204752,0.0,100192.66162460447,0.0,272.57397660974806,252.9976100687222,242.8796976187393,239.03049256102622,237.7926246674733,237.38511387488097,237.1401255080279,236.77711117993573,236.053242076903,234.57572496406752,231.6140251234194,225.8023300057121,214.5353087138857,191.84999115075792,261.33829198584397,246.55388584158413,240.29720685030568,238.18134711699233,237.526818486199,237.26201839876575,236.99384781681437,236.49784633756641,235.48347758967108,233.42602314887995,229.34210914926504,221.39395959966967,205.99327433930463,170.9842122920981,252.81676222859747,242.90042383955387,239.05556559816034,237.79751166113076,237.3667303945982,237.08459778878924,236.65032287734445,235.78693254350722,234.03929426827833,230.55814642289445,223.7411327351498,210.55349476920796,185.41712018246622,141.32475917522743
2026-07-11 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.006810779864781108,0.0,,,False,0.021,0.014189220135218894,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93410631611653,1834813.092144979,1834.813092144979,0.0,0.0,1834813.092144979,1834.813092144979,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6065.112323662266,325673970707.9831,90.46499186332863,60.364411079994,139.76828801449614,269.98715598620623,283.7175371841758,236.95023851861694,169.16058225197412,1834813.092144979,1834.813092144979,6065.112323662266,6.065112323662266,0.0,0.000150682785983275,-1.947269801038599,-100.00342659733731,0.0,0.0,,,100003.42659733731,0.0,1834813.092144979,0.0,100003.42659733731,0.0,271.8298722002151,252.5993286636336,242.71413783468037,238.9628326654306,237.75590347738606,237.35355375385646,237.10202664117244,236.72127822437432,235.96106359766827,234.41248268265852,231.3144819652613,225.2443664515352,213.5014845750215,190.10927767993846,260.7707264330781,246.29947496403747,240.19682770566595,238.1354874040771,237.4949501656685,237.2285741921963,236.94890256720961,236.42772549577714,235.36329628443514,233.20903452842578,228.94073021579683,220.6461149974757,204.6325552204193,169.16058225197412,252.35743140570779,242.70791160415126,238.97801237113543,237.75652603557015,237.33121609808376,237.03977580855073,236.58125747962316,235.66886588390224,233.82657201150678,230.1681053239731,223.03517425283795,209.3610642899354,183.84520229836573,141.21637923341117
2026-07-11 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00684767937085712,0.0,,,False,0.021,0.014152320629142881,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9082717204622,1832435.1749419149,1832.435174941915,0.0,0.0,1832435.1749419149,1832.435174941915,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8443.029526726343,324574509603.01794,90.15958600083832,60.160623463924146,139.76828801449614,269.28544676421507,282.83503547058564,236.90449279702932,167.44283208057865,1832435.1749419149,1832.435174941915,8443.029526726343,8.443029526726344,0.0,0.000150682785983275,-1.963905542375968,-99.81444802421385,0.0,0.0,,,99814.44802421385,0.0,1832435.1749419149,0.0,99814.44802421385,0.0,271.0964048739524,252.20879596587778,242.55193221640093,238.89621203842765,237.7192681637859,237.32156376695568,237.06290267097418,236.66338522702867,235.8649081064913,234.24180459857442,231.00179526165923,224.66646170601905,212.4520519879133,188.41666815001827,260.2141321932029,246.05060404924225,240.09842641395946,238.09010456052542,237.462930027789,237.19449971124814,236.90261069621965,236.35494814134321,235.23805358058604,232.98278737419454,228.52384846570388,219.87871445488125,203.27496440949722,167.44283208057865,251.9717992892682,242.5451748978279,238.91032197674193,237.71853353949018,237.29683795790106,236.9959467018566,236.5141613217091,235.55509018431104,233.6232784508331,229.79921682189539,222.37988915325482,208.29458398303126,182.54260685289694,141.13175066145615
2026-07-11 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.0068904288592607395,0.0,,,False,0.021,0.014109571140739262,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95558604798094,1836790.1706563313,1836.7901706563314,0.0,0.0,1836790.1706563313,1836.7901706563314,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4088.033812309848,323472435500.62415,89.85345430572893,59.95635152283874,139.76828801449614,268.48188707288153,281.95982438859835,236.85715726012938,165.82393169942438,1836790.1706563313,1836.7901706563314,4088.033812309848,4.088033812309848,0.0,0.000150682785983275,-1.9805097136545522,-99.62502767150542,0.0,0.0,,,99625.02767150542,0.0,1836790.1706563313,0.0,99625.02767150542,0.0,270.371192574291,251.82474825626528,242.39258149414815,238.83045110807748,237.6826275005575,237.28903834665158,237.02256519204767,236.60307057103853,235.76409588069484,234.06247800926428,230.67400804591335,224.06594985297724,211.38383526639828,186.76690709148136,259.66472664260573,245.805721837508,240.00146594175516,238.044996486957,237.43060950701104,237.1595677606703,236.8545342131242,236.2786598881149,235.10612942738226,232.74434908820677,228.08651493760462,219.08406408897,201.90879423719372,165.82393169942438,251.5310299306546,242.36092555942088,238.8352689032781,237.67752500534604,237.2597611225146,236.94759656597992,236.43819950188663,235.4239630592988,233.3870067044826,229.37039340624298,221.6230994903361,207.07345321789242,181.0360018170977,141.0368851832818
2026-07-11 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.0069270694868202075,0.0,,,False,0.021,0.014072930513179795,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9305913861801,1834489.564249471,1834.489564249471,0.0,0.0,1834489.564249471,1834.489564249471,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6388.6402191701345,322371741762.07446,89.54770604502069,59.752335435330885,139.76828801449614,267.8010487426614,281.0935922114201,236.80806462646112,164.29908133734466,1834489.564249471,1834.489564249471,6388.6402191701345,6.388640219170134,0.0,0.000150682785983275,-1.9970823557876354,-99.43585279849873,0.0,0.0,,,99435.85279849873,0.0,1834489.564249471,0.0,99435.85279849873,0.0,269.656690917673,251.44827826801705,242.2364667817258,238.76566619061168,237.64601827621053,237.2559993642726,236.98104946750726,236.54041703338262,235.65883068107775,233.87501691941287,230.33242830648635,223.44599355095377,210.3031276293402,185.16399402192164,259.126133797638,245.56621383008024,239.9063973919933,238.00031254652328,237.3980751065254,237.12390062151275,236.8049182148112,236.19937683006654,234.968605178973,232.49599138923625,227.63348622560378,218.27166169420664,200.5495229357316,164.29908133734466,251.16084631149207,242.2049451538951,238.76956871906768,237.63941376184397,237.22391207954576,236.90056239429435,236.36481447763188,235.29849050422385,233.16318906030702,228.96936319650698,220.92901392092514,205.9900960494215,179.7895473914546,140.9626443042171
2026-07-11 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.0069694767955496085,0.0,,,False,0.021,0.014030523204450394,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9784488229327,1838894.5498614502,1838.8945498614503,0.0,0.0,1838894.5498614502,1838.8945498614503,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-1983.6546071909834,321268405032.1576,89.24122362004377,59.547829463362746,139.76828801449614,267.0219941661144,280.23504970139993,236.75716944562268,162.86205229751138,1838894.5498614502,1838.8945498614503,1983.6546071909834,1.9836546071909833,0.0,0.000150682785983275,-2.013623393790982,-99.24622802007839,0.0,0.0,,,99246.22802007839,0.0,1838894.5498614502,0.0,99246.22802007839,0.0,268.95058949438334,251.0781738935158,242.08311039987265,238.70168264421764,237.60934594526196,237.22233025669183,236.9381484221554,236.4750314563786,235.548387880403,233.678161121496,229.9750625629909,222.80387589493517,209.20669933678727,183.60290379558379,258.5947373734619,245.3306063567144,239.81270795711944,237.95585138307575,237.36516591850432,237.08723890509464,236.75327394628908,236.11615222359546,234.82371053297845,232.2345576194896,227.15950297564854,217.43350665391307,199.18582322311255,162.86205229751138,250.73832637001777,242.02866212634964,238.69684979948696,237.5982494594978,237.1850891421288,236.8483441812813,236.28148821283202,235.15371525701613,232.90320750780222,228.50373129888553,220.12762526172233,204.74846357486712,178.34990281728844,140.8796009475599
2026-07-11 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00700580626800619,0.0,,,False,0.021,0.013994193731993811,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95376060542245,1836622.1497853596,1836.6221497853596,0.0,0.0,1836622.1497853596,1836.6221497853596,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4256.054683281574,320166431742.2864,88.93511992841289,59.34357620810765,139.76828801449614,266.36209484241243,279.38584029895117,236.70428690991375,161.50855663394745,1836622.1497853596,1836.6221497853596,4256.054683281574,4.256054683281574,0.0,0.000150682785983275,-2.0301328676871075,-99.05684337675612,0.0,0.0,,,99056.84337675612,0.0,1836622.1497853596,0.0,99056.84337675612,0.0,268.25524462343657,250.71547031728758,241.93287107702528,238.63861007695635,237.57264636545557,237.18805584854107,236.89390507264343,236.40701693015353,235.43302107764293,233.47253492431915,229.6034253493587,222.14302632025453,208.1008010695231,182.08728059497042,258.07397892490906,245.10020511076937,239.72082353934803,237.91175890006656,237.33197493814305,237.04972704696252,236.69988413808466,236.0295846713492,234.67269480149216,231.96263384779712,226.66981810039303,216.57953165755475,197.83235661783073,161.50855663394745,250.38317481785498,241.87914896877967,238.63297653914694,237.55986948240124,237.14753464784135,236.79769502847478,236.201154645114,235.0156014522182,232.65789953686044,228.07042362585892,219.39696317894885,203.65354202246203,177.1603270251024,140.814469347145
2026-07-11 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007041364798390222,0.0,,,False,0.021,0.01395863520160978,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.8625337470756,1828225.2730257162,1828.2252730257162,0.0,0.0,1828225.2730257162,1828.2252730257162,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-12652.931442925008,319069496578.47095,88.63041571624193,59.1402567809741,139.76828801449614,265.72279333718586,278.5490527428904,236.6496512306949,160.2337642013959,1828225.2730257162,1828.2252730257162,12652.931442925008,12.652931442925007,0.0,0.000150682785983275,-2.0466109223229285,-98.86832781492599,0.0,0.0,,,98868.32781492599,0.0,1828225.2730257162,0.0,98868.32781492599,0.0,267.57232068975685,250.36078252196697,241.78593757331632,238.5765067549832,237.53595148479883,237.15322274394327,236.84841536127925,236.33658279289,235.31318511981732,233.25912186424924,229.21959666865888,221.46749378760475,206.9914487561612,180.61866267359284,257.5640039591888,244.8750068933169,239.63073080699368,237.8680316031687,237.29850886834944,237.01138540022458,236.6448042169562,235.93980696215428,234.51587768988688,231.68097651318442,226.16609896965522,215.71270601564532,196.4911730283004,160.2337642013959,250.03927147445884,241.73408195117304,238.57045155764698,237.52171941214195,237.1097604215151,236.74645997491413,236.1198573374647,234.87606370939784,232.41120293578408,227.63804129255786,218.67603689877214,202.58783487402607,176.00788152598352,140.7531250326444
2026-07-11 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007083009534102056,0.0,,,False,0.021,0.013916990465897946,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.90673655208502,1832293.872041626,1832.293872041626,0.0,0.0,1832293.872041626,1832.293872041626,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8584.332427015295,317970120255.246,88.32503340423499,58.9364848793926,139.76828801449614,264.98222978995693,277.7204417087754,236.5929560474873,159.03245054382867,1832293.872041626,1832.293872041626,8584.332427015295,8.584332427015296,0.0,0.000150682785983275,-2.0630574879299832,-98.679393642327,0.0,0.0,,,98679.393642327,0.0,1832293.872041626,0.0,98679.393642327,0.0,266.89788569575535,250.01221843038272,241.64159662231512,238.51511303929206,237.49911032556716,237.1176304959908,236.80131382940246,236.26303031795686,235.18757694010282,233.03559785629307,228.81968114607335,220.7713066730713,205.8707270097167,179.18975464130187,257.06110895756444,244.65352819993532,239.54191004577908,237.82444654904674,237.26455987852034,236.97185900723184,236.5873613004572,235.8455322065113,234.35087422312523,231.3853731822808,225.6413986652694,214.82279674913303,195.1506473513402,159.03245054382867,249.64351023927307,241.56916595123542,238.5009548873135,237.4801786051327,237.06820221929866,236.6883872875757,236.02546183278275,234.71147482881082,232.1181841409968,227.12426152115125,217.82270173268813,201.3347146749889,174.6702601378615,140.68465784812102
2026-07-11 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007118682576129196,0.0,,,False,0.021,0.013881317423870805,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.8832803391263,1830134.8704818725,1830.1348704818724,0.0,0.0,1830134.8704818725,1830.1348704818724,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10743.333986768732,316872039332.95685,88.02001092582135,58.7329530833204,139.76828801449614,264.3547502306307,276.90146642037473,236.5339447090841,157.9010084652225,1830134.8704818725,1830.1348704818724,10743.333986768732,10.743333986768732,0.0,0.000150682785983275,-2.079472602135415,-98.49068523258939,0.0,0.0,,,98490.68523258939,0.0,1830134.8704818725,0.0,98490.68523258939,0.0,266.23409410481435,249.67071362648545,241.50016979797542,238.45452517796693,237.46215115261504,237.0812958269222,236.7526312983621,236.186443088613,235.05642674551385,232.80256544428897,228.40516965222744,220.05781576895595,204.7445955087438,177.80372928380294,256.5684673901037,244.4369619381217,239.4547513660673,237.78114278537262,237.23022562627497,236.93131118648407,236.52787888807327,235.74743530993555,234.17909125007665,231.07869652864667,225.10138322567587,213.9200156303109,193.82421129059628,157.9010084652225,249.31040542181435,241.42889449017557,238.43958106052006,237.4412319864923,237.02790419407117,236.63205749162884,235.93450001223778,234.55444029850406,231.84197229649163,226.64727021090246,217.04781982896353,200.23664798976773,173.56670805077766,140.63083769197183
2026-07-11 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007159871106621117,0.0,,,False,0.021,0.013840128893378885,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93360908836303,1834767.3253582763,1834.7673253582764,0.0,0.0,1834767.3253582763,1834.7673253582764,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6110.879110364942,315771178937.7419,87.71421637159497,58.52890610562065,139.76828801449614,263.63803215536126,276.09084875930057,236.47255645204808,156.8348333885381,1834767.3253582763,1834.7673253582764,6110.879110364942,6.110879110364942,0.0,0.000150682785983275,-2.09585618519918,-98.30149838259112,0.0,0.0,,,98301.49838259112,0.0,1834767.3253582763,0.0,98301.49838259112,0.0,265.57880931112396,249.33517714558855,241.36122777752962,238.39457569972998,237.42496350808398,237.0440629964578,236.70208422699946,236.10630481766435,234.91882214607395,232.55851582883105,227.973814602043,219.32413377104496,203.609744532598,176.45615358765278,256.0828517152035,244.224010129083,239.36879310497494,237.73791311385295,237.19530379230685,236.8893888277788,236.46568963002898,235.64428285472647,233.99830230515263,230.75714691240108,224.5400659178921,212.99588186768784,192.50159252833976,156.8348333885381,248.9313033700283,241.27096532878465,238.37186646370708,237.39899887145532,236.98375545940465,236.56865130949265,235.8300371880811,234.3723518307268,231.52055139465367,226.09337935294502,216.15333044293456,198.97686302091284,172.2964152527934,140.57089393796736
2026-07-11 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007195123784160278,0.0,,,False,0.021,0.013804876215839723,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9113726124471,1832720.5931653848,1832.7205931653848,0.0,0.0,1832720.5931653848,1832.7205931653848,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8157.611303256359,314671546581.84265,87.40876293940073,58.32508674780074,139.76828801449614,263.0311204324272,275.2901137514551,236.40855345798462,155.83070467556882,1832720.5931653848,1832.7205931653848,8157.611303256359,8.15761130325636,0.0,0.000150682785983275,-2.1122082725893554,-98.11252434105361,0.0,0.0,,,98112.52434105362,0.0,1832720.5931653848,0.0,98112.52434105362,0.0,264.9341470862963,249.00651242158673,241.22507922217082,238.33535943110616,237.38758164312446,237.00596446524085,236.64974043193936,236.0227773885768,234.77515049940254,232.3043561852728,227.52762142919926,218.57420499063164,202.47214933430487,175.1499069437121,255.60728635434853,244.01580118221224,239.28440693593288,237.69489875208222,237.1599075509094,236.84629373275627,236.40120549628438,235.53691122110945,233.81020729098003,230.42409969807076,223.96378875729914,212.0609457581262,191.19541456656145,155.83070467556882,248.61205248067796,241.136395721195,238.31186376762955,237.35932103865696,236.94102169056595,236.50744774132522,235.73015744669343,234.19996224526994,231.21999315224087,225.58364419573087,215.34792370729005,197.87869987478095,171.2490221082406,140.52367272214155
2026-07-11 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007235779876545742,0.0,,,False,0.021,0.01376422012345426,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96280441281846,1837454.5771813965,1837.4545771813966,0.0,0.0,1837454.5771813965,1837.4545771813966,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3423.627287244657,313569073835.5338,87.1025205098705,58.12074091715912,139.76828801449614,262.3385261371701,274.4979963281269,236.34188633389937,154.8845430006438,1837454.5771813965,1837.4545771813966,3423.627287244657,3.423627287244657,0.0,0.000150682785983275,-2.1285287825875447,-97.92305998913557,0.0,0.0,,,97923.05998913557,0.0,1837454.5771813965,0.0,97923.05998913557,0.0,264.29803994194884,248.68367402377595,241.09131226246274,238.27671060422892,237.34988681217325,236.96682898113804,236.59529003978474,235.93529811259296,234.624439667592,232.03851557024913,227.0642922502618,217.80509575531292,201.32848444468593,173.8807844205427,255.13869005415864,243.8111017012429,239.2011484604135,237.65188692215088,237.12381062916043,236.80163070813626,236.33368018161096,235.42394576789084,233.61238023723692,230.07549480280514,223.36628217344014,211.10659693278828,189.89586099407936,154.8845430006438,248.2491940987596,240.98514027067029,238.24573690451885,237.3161969740503,236.89393616548622,236.4382874406518,235.61514554787945,233.99966085390068,230.87019791411333,224.99196849744988,214.41821797030306,196.61865820228613,170.0455245236535,140.47118755429003
2026-07-11 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007270567949542388,0.0,,,False,0.021,0.013729432050457614,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94135186548814,1835480.0008408611,1835.480000840861,0.0,0.0,1835480.0008408611,1835.480000840861,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5398.20362778008,312467785835.0293,86.79660717639703,57.916614681846546,139.76828801449614,261.7520456322385,273.7159732175758,236.27229371049827,153.99347365242735,1835480.0008408611,1835.480000840861,5398.20362778008,5.39820362778008,0.0,0.000150682785983275,-2.1448177492437415,-97.73379993717882,0.0,0.0,,,97733.79993717882,0.0,1835480.0008408611,0.0,97733.79993717882,0.0,263.6725110005005,248.36751574529583,240.9602170240078,238.21871909006228,237.31191526397114,236.92669510301675,236.5388164032877,235.8440661614808,234.4671572981898,231.7620472489848,226.58604596949957,217.02093307978285,200.18458308702654,172.65138613123858,254.67992955778936,243.61097423368224,239.11937024040088,237.6090197873639,237.08714443261698,236.7556323996542,236.26359157141178,235.30636098230772,233.40676443193394,229.7150821972604,222.7543267218796,210.1435325031004,188.6147409994612,153.99347365242735,247.94335116879924,240.85597827951108,238.18691244354736,237.27557356472076,236.84847151850616,236.371676305398,235.50553178139046,233.81091807403268,230.544739657113,224.4502011558675,213.5851734342981,195.52462589610226,169.0535663471335,140.4297541571024
2026-07-11 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007310640831529853,0.0,,,False,0.021,0.01368935916847015,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99394432500893,1840320.8164634197,1840.3208164634198,0.0,0.0,1840320.8164634197,1840.3208164634198,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,311363593345.15125,86.48988704031979,57.71195009282353,139.76828801449614,261.08338818819885,272.94278930037916,236.19972938629894,153.15388275620163,1840320.8164634197,1840.3208164634198,0.0,0.0,557.3880052214954,0.00024358078685352423,-2.161075088820848,-97.54403746263833,0.0,0.0,,,97544.03746263833,0.0,1840320.8164634197,0.0,97544.03746263833,0.0,263.05555928434467,248.05703531907946,240.83139739307748,238.16121908032335,237.27353695531684,236.88537078449113,236.4799736625199,235.74846308035063,234.3022492505339,231.47328241793846,226.09049641466538,216.2187273204067,199.0371143609576,171.45773180582,254.22806440122102,243.4142461763817,239.03864267125903,237.56607620403807,237.04965030616327,236.7078537452143,236.19010344145704,235.1826319278151,233.19070168169458,229.33850824904343,222.12137767213756,209.16305960247468,187.34270115932668,153.15388275620163,247.59618247479867,240.71103449881338,238.1221361610504,237.23129279842416,236.7980041093282,236.2960891387941,235.37896810774242,233.59126128840066,230.1655308041061,223.82106772508183,212.62353479787868,194.26944094619233,167.91587750800994,140.3837964510343
2026-07-11 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007344923526119999,0.0,,,False,0.021,0.013655076473880003,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9733891210374,1838428.8351144409,1838.428835114441,0.0,0.0,1838428.8351144409,1838.428835114441,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2449.3693542003166,310260536044.0826,86.18348223446738,57.50749591362786,139.76828801449614,260.5171370141103,272.17987227127685,236.1239080519424,152.36320504301366,1838428.8351144409,1838.428835114441,2449.3693542003166,2.4493693542003165,0.0,0.00024358078685352423,-2.1773008338144706,-97.35446996173914,0.0,0.0,,,97354.46996173915,0.0,1838428.8351144409,0.0,97354.46996173915,0.0,262.4491171262213,247.7530389469954,240.70512590183262,238.10429574594687,237.2347897163319,236.84290125898244,236.41886254846972,235.64872728280326,234.13026413467423,231.17342198484096,225.58007178951888,215.40276524911425,197.8917481791457,170.30216288479735,253.7858097856202,243.22191782954098,238.95930086258463,237.52320026153373,237.01148010996334,236.65856169954517,236.11376626975076,235.05387281475987,232.9663848391277,228.9499005874259,221.47462388997937,208.17595653854133,186.09075360914457,152.36320504301366,247.30328745586272,240.58697784759474,238.06427824549073,237.18946850257674,236.74939073450327,236.22344016167386,235.25871008168923,233.38503880439544,229.81426001979906,223.2477367657416,211.7657739152853,193.1835799595823,166.97832435788217,140.3474397343984
2026-07-11 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.0073784999693098895,0.0,,,False,0.021,0.013621500030690112,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.88960314129835,1830716.8459173583,1830.7168459173583,0.0,0.0,1830716.8459173583,1830.7168459173583,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10161.358551282901,309162105936.53217,85.87836276014782,57.303899395273405,139.76828801449614,259.96765153214795,271.4296358605194,236.04525244522102,151.61860384586225,1830716.8459173583,1830.7168459173583,10161.358551282901,10.161358551282902,0.0,0.00024358078685352423,-2.1934951164422767,-97.16569576683688,0.0,0.0,,,97165.69576683687,0.0,1830716.8459173583,0.0,97165.69576683687,0.0,261.8544170178731,247.4559558912657,240.5815323062751,238.04799674258172,237.1957175298499,236.7993678366366,236.35565779414384,235.54523046086845,233.95197018005393,230.86398001182513,225.05752591286537,214.5773506292925,196.75323014694948,169.1852370805638,253.35319977751269,243.0339580830821,238.88132638364408,237.48039003490513,236.97264466175614,236.60779471236,236.03467477680456,234.9203085393185,232.734315254898,228.55028024988027,220.8158644480573,207.18455913721272,184.85982136685968,151.61860384586225,247.019185069614,240.46627935221042,238.00732088450158,237.14760381334554,236.70020372095425,236.14978683219877,235.13691572832218,233.17700929410694,229.46208200149445,222.677527900763,210.9209833331287,192.12513870199598,166.0708631446532,140.3132016970998
2026-07-11 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007417512983443548,0.0,,,False,0.021,0.013582487016556453,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9401252135468,1835367.0949996947,1835.3670949996947,0.0,0.0,1835367.0949996947,1835.3670949996947,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5511.109468946466,308060885679.53235,85.57246824431454,57.099785716373475,139.76828801449614,259.33544351059606,270.68844072896223,235.96326568095685,150.9170508870963,1835367.0949996947,1835.3670949996947,5511.109468946466,5.511109468946466,0.0,0.00024358078685352423,-2.2096578560417792,-96.97643759701394,0.0,0.0,,,96976.43759701394,0.0,1835367.0949996947,0.0,96976.43759701394,0.0,261.26820773652736,247.16427767631075,240.46004011435943,237.99207405573208,237.15610635323216,236.7544365165501,236.28974636334786,235.43686073055224,233.76543365263686,230.54178506302844,224.51806639264814,213.73604421691235,195.61441955837014,168.1016698208976,252.9272713048774,242.8491959231161,238.8042762429654,237.43738407289698,236.93280190067537,236.55495069254675,235.95170650371512,234.77991586120365,232.4910199657509,228.13407031807546,220.13698146667724,206.1787672440719,183.6406938298804,150.9170508870963,246.6947170021391,240.33021386651768,237.9442727668469,237.10139912567888,236.64457352577284,236.06446979060183,234.99335282266148,232.92987012949303,229.04321213992372,222.0015712926006,209.92617635570224,190.8907241649923,165.0285650955126,140.27530776596612
