timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007450892631653618,0.0,,,False,0.021,0.013549107368346382,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92154836555534,1833657.209270935,1833.657209270935,0.0,0.0,1833657.209270935,1833.657209270935,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7220.995197706157,306960691353.9698,85.26685870943605,56.8958621961985,139.76828801449614,258.7997800449577,269.9575697287807,235.87756468166674,150.256390638578,1833657.209270935,1833.657209270935,7220.995197706157,7.2209951977061575,0.0,0.00024358078685352423,-2.225789081848069,-96.78735483773858,0.0,0.0,,,96787.35483773857,0.0,1833657.209270935,0.0,96787.35483773857,0.0,260.69225637355754,246.87873251585498,240.3408927994632,237.93660125882545,237.11598710890573,236.7081441312957,236.22121968102707,235.32384970116814,233.5712044542641,230.2080502480413,223.9641207805163,212.88302701313714,194.48063637859389,167.05347099612172,252.51052260085507,242.66854504280354,238.7284607082841,237.39432680186638,236.89212247844875,236.5003348336441,235.86549125925117,234.63396056062197,232.23894764251125,227.70576030639089,219.4454954401826,205.1692402106087,182.44327143676185,150.256390638578,246.42057687486306,240.21334018183745,237.88759345497309,237.05755268295616,236.59097205416356,235.98250986872588,234.85708505940016,232.69826086105044,228.65617748320324,221.38762197536846,209.04235073801297,189.82709444694552,164.16995775207403,140.24526339126493
2026-07-11 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007489234614981989,0.0,,,False,0.021,0.013510765385018011,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9778820191434,1838842.379024353,1838.842379024353,0.0,0.0,1838842.379024353,1838.842379024353,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2035.8254442880861,305857385926.5552,84.96038497959866,56.69136202622034,139.76828801449614,258.19037544969586,269.23580414088343,235.7880958521345,149.6339527267789,1838842.379024353,1838.842379024353,2035.8254442880861,2.0358254442880863,0.0,0.00024358078685352423,-2.241888703929974,-96.59773249143086,0.0,0.0,,,96597.73249143086,0.0,1838842.379024353,0.0,96597.73249143086,0.0,260.12472862511675,246.59842003961924,240.22372854218074,237.88140749734194,237.0751972726639,236.66023246804443,236.1496280035089,235.2054203921485,233.36801492898664,229.86086417750815,223.39309596236197,212.0152105549462,193.3485926056523,166.0372052312526,252.10034087006125,242.49096811172024,238.65347770498101,237.35096814191317,236.850265173064,236.443348514015,235.7749480617168,234.48052962861868,231.97489347094938,227.26034744016184,218.73433038511266,204.14730186949265,181.25933099061422,149.6339527267789,246.11023773337462,240.08260731823694,237.8252102730847,237.00936500412615,236.5306868112063,235.88850895124904,234.69897968750146,232.42810861354593,228.20495175867055,220.674748373365,208.02255963756363,188.60779281502565,163.18918716252924,140.21207888152205
2026-07-11 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007522028506028122,0.0,,,False,0.021,0.013477971493971879,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96078076531958,1837268.3127526855,1837.2683127526855,0.0,0.0,1837268.3127526855,1837.2683127526855,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3609.8917159556877,304755024938.90356,84.65417359413988,56.487036910299985,139.76828801449614,257.6740810307386,268.5244472374664,235.69451971693258,149.04781455147392,1837268.3127526855,1837.2683127526855,3609.8917159556877,3.609891715955688,0.0,0.00024358078685352423,-2.257956749130967,-96.40827120595677,0.0,0.0,,,96408.27120595677,0.0,1837268.3127526855,0.0,96408.27120595677,0.0,259.5673411179169,246.32403899775653,240.10878142613439,237.8265692372452,237.03378133440194,236.61077218143316,236.07512553449823,235.08192645080953,233.1566357714236,229.50179401983027,222.8078785482009,211.13712532922378,192.2234708603727,165.05467356438987,251.69909709673146,242.31732997659705,238.57962769628455,237.30746387314588,236.80743515183178,236.3843766546662,235.6808302420783,234.3211129745695,231.7016700492052,226.80281550988204,218.0114639549217,203.12359244080108,180.09805064959608,149.04781455147392,245.8478021799367,239.97005676148282,237.76892001433112,236.96361644200013,236.4728423859257,235.79891719143683,234.5497842760572,232.17657214320755,227.79082539878848,220.03144642516367,207.1214223520637,187.56025874407928,162.3811305081299,140.18571329062502
2026-07-11 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00755414873076971,0.0,,,False,0.021,0.013445851269230293,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.88198199317858,1830015.3656440226,1830.0153656440225,0.0,0.0,1830015.3656440226,1830.0153656440225,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10862.838824618608,303657015719.51715,84.34917103319921,56.28351840452387,139.76828801449614,257.1727380243596,267.82558729760405,235.5974045099099,148.49586808575353,1830015.3656440226,1830.0153656440225,10862.838824618608,10.862838824618608,0.0,0.00024358078685352423,-2.2739933416251947,-96.21955496536765,0.0,0.0,,,96219.55496536764,0.0,1830015.3656440226,0.0,96219.55496536764,0.0,259.0211309099395,246.05594030765724,239.99615862317648,237.77213362331597,236.99179663114697,236.55987600935177,235.99795014487336,234.9538605479498,232.93804082394064,229.13264318479278,222.2114845321907,210.2530026954293,191.10930803110614,164.10611431984842,251.30678410856743,242.14759073398855,238.50689178599592,237.26381451602805,236.76364872100746,236.3234678775312,235.5832672311012,234.15599969334093,231.4198775475565,226.33428163138467,217.27864777866452,202.10007488817487,178.95992937128608,148.49586808575353,245.59299383695844,239.86033503023097,237.7132910753167,236.91765100433045,236.41419459408917,235.70796324688777,234.39881659737645,231.92318039322515,227.37625849303328,219.39241739877986,206.2342281810991,186.538862427096,161.5995928225515,140.1608857289702
2026-07-11 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007591317112263912,0.0,,,False,0.021,0.01340868288773609,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93692757515265,1835072.7718584188,1835.0727718584187,0.0,0.0,1835072.7718584188,1835.0727718584187,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5805.432610222371,302555972056.4021,84.04332557122281,56.07943745770206,139.76828801449614,256.59789683793366,267.1359073626204,235.49611808727394,147.9758767449154,1835072.7718584188,1835.0727718584187,5805.432610222371,5.805432610222371,0.0,0.00024358078685352423,-2.2899983935794213,-96.03031172535822,0.0,0.0,,,96030.31172535822,0.0,1835072.7718584188,0.0,96030.31172535822,0.0,258.48318594078,245.79279234751436,239.88533826305846,237.71784028415183,236.94897404767707,236.5070998287371,235.91731189906497,234.81984041125799,232.70991956204014,228.74979591544454,221.5987480429631,209.35636214457736,189.99950593703483,163.18714049922767,250.92078948366233,241.98071465906423,238.43484601298653,237.21970697546348,236.71845650578564,236.25981900175913,235.48082425110184,233.98270708613867,231.12543486955997,225.84852961882473,216.52741141592455,201.06704801864646,177.83699432680564,147.9758767449154,245.3030688594478,239.7370725014649,237.65164170414673,236.86626193731595,236.34699904890851,235.60148630384367,234.22010778369727,231.6220186548374,226.88390811881533,218.63688526399113,205.1932599971132,185.35303381131746,160.70654374318465,140.13352437580562
2026-07-11 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007623109258434247,0.0,,,False,0.021,0.013376890741565754,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92199920127644,1833698.7059535726,1833.6987059535727,0.0,0.0,1833698.7059535726,1833.6987059535727,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7179.498515068553,301455752832.82996,83.73770912023055,55.875509322624396,139.76828801449614,256.1106517602599,266.4565833664501,235.39021598587576,147.4862257636223,1833698.7059535726,1833.6987059535727,7179.498515068553,7.179498515068554,0.0,0.00024358078685352423,-2.305971928355268,-95.84120865508073,0.0,0.0,,,95841.20865508073,0.0,1833698.7059535726,0.0,95841.20865508073,0.0,257.95507563566605,245.53522620715603,239.7765291953884,237.66375732844418,236.90535252995383,236.45251059197665,235.83336646110072,234.68022546304715,232.4730609562267,228.3548481571524,220.9725554965685,208.45160413990445,188.8988882114805,162.29928595502636,250.54329178511412,241.81749426175347,238.3637733911428,237.17531389023736,236.67209266142592,236.1938813327986,235.37438066998598,233.80291684664297,230.82144436848955,225.35089818989223,215.76596525985337,200.03487485932212,176.7374297316497,147.4862257636223,245.0574843260858,239.63053479757554,237.59565005730528,236.817466265519,236.28255239285136,235.50025916022486,234.0520388060895,231.34224959572884,226.43324641754072,217.95728922029951,204.276645848424,184.33745095444337,159.9707502515903,140.11173582363458
2026-07-11 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.0076595273273023035,0.0,,,False,0.021,0.013340472672697699,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9825119910575,1839268.5397435506,1839.2685397435505,0.0,0.0,1839268.5397435506,1839.2685397435505,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,300352191708.9838,83.43116436360661,55.670961758731174,139.76828801449614,255.55748039567814,265.78644538155027,235.27965433253488,147.0249424949071,1839268.5397435506,1839.2685397435505,0.0,0.0,1609.6647250906099,0.0005118582410352925,-2.3219138492935145,-95.65152562947915,0.0,0.0,,,95651.52562947915,0.0,1839268.5397435506,0.0,95651.52562947915,0.0,257.4351258204324,245.28243200280932,239.6693955946315,237.60969942726808,236.86072866930877,236.39577635402011,235.74554295470747,234.53407315908723,232.2259972120791,227.94568572930004,220.33016156432217,207.53558870359444,187.8042669374373,161.43961400837085,250.171973862647,241.65700317978897,238.29328376117783,237.13032841844884,236.62411354950675,236.12486491251389,235.2625448228264,233.61428495895325,230.50415334348696,224.83580667584454,214.9868577629214,198.99510313975668,175.6540964402281,147.0249424949071,244.7802208235687,239.5116351357876,237.53391386639288,236.7631244827023,236.2093290764992,235.38317630484988,233.85602158249645,231.01554790133753,225.90810576056944,217.16891446543346,203.21993879096425,183.174925211952,159.13380572278103,140.08777323066508
2026-07-11 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007690670287846259,0.0,,,False,0.021,0.013309329712153742,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96909301570133,1838033.4047805786,1838.0334047805786,0.0,0.0,1838033.4047805786,1838.0334047805786,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2844.7996880626306,299249371666.1155,83.12482546280985,55.46655155588247,139.76828801449614,255.08859076928624,265.1266738648642,235.16404861504685,146.5905872558861,1838033.4047805786,1838.0334047805786,2844.7996880626306,2.8447996880626305,0.0,0.0005118582410352925,-2.3378241773567496,-95.46196837940981,0.0,0.0,,,95461.96837940981,0.0,1838033.4047805786,0.0,95461.96837940981,0.0,256.9248538432593,245.03501435979794,239.56413977454338,237.55574127336556,236.8151608582992,236.3370053176415,235.6540797329117,234.3818955544415,231.9697648148284,227.52425851189813,219.67485085290596,206.61294998307463,186.7202893331128,160.60948963064592,249.80889997637252,241.49999534221482,238.22365625612508,237.08494419637537,236.57479715532676,236.05330915343725,235.1463627850624,233.41876692358838,230.17704471201404,224.30903752809928,214.1986215762313,197.95794491299682,174.5945351792234,146.5905872558861,244.5450980107266,239.40862693989567,237.47764785690845,236.71159378014937,236.1393822708093,235.2724859427144,233.6729270469656,230.7141361043008,225.43027737457382,216.46343253750487,202.29331565538294,182.18143164595986,158.44392633788362,140.06865090920172
2026-07-11 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007721178805930237,0.0,,,False,0.021,0.013278821194069763,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.89534423747185,1831245.278858134,1831.245278858134,0.0,0.0,1831245.278858134,1831.245278858134,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9632.92561050714,298150624498.8006,82.8196179163335,55.26289626977966,139.76828801449614,254.63292101573705,264.4790634139462,235.04414798310714,146.1815942414619,1831245.278858134,1831.245278858134,9632.92561050714,9.63292561050714,0.0,0.0005118582410352925,-2.3537030286919323,-95.27310801109545,0.0,0.0,,,95273.10801109545,0.0,1831245.278858134,0.0,95273.10801109545,0.0,256.4251263531677,244.7932592417377,239.46085253385235,237.50193508183034,236.76872574897072,236.2763537985664,235.55929769756963,234.22432706698226,231.7055549826163,227.09263554378177,219.0098170238297,205.6877354318776,185.65032214371513,159.8089343277467,249.45403189789357,241.34642358424657,238.15487307384464,237.0391615981917,236.5241687103293,235.9792809761579,235.0259937147957,233.21670879589442,229.84080307899583,223.77176467109157,213.4029098386565,196.92499813070359,173.558929745589,146.1815942414619,244.31656096097188,239.3079338463078,237.4218045890401,236.65957302812845,236.0683839770816,235.16011576388345,233.48765337285462,230.41071644706912,224.95248551068232,215.763281268035,201.38134472793706,181.2125948164294,157.77724577354988,140.05064519485637
2026-07-11 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.0077563411056653635,0.0,,,False,0.021,0.013243658894334638,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95497666238975,1836734.0804236857,1836.7340804236858,0.0,0.0,1836734.0804236857,1836.7340804236858,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4144.124044955475,297048584050.5464,82.51349556959622,55.05863056656555,139.76828801449614,254.11218975097577,263.84060456891893,234.91915836850487,145.79631205623042,1836734.0804236857,1836.7340804236858,4144.124044955475,4.1441240449554755,0.0,0.0005118582410352925,-2.3695503079967812,-95.08367582909352,0.0,0.0,,,95083.67582909352,0.0,1836734.0804236857,0.0,95083.67582909352,0.0,255.93334188838423,244.55598659914463,239.35905055677264,237.44799490613883,236.72108212138218,236.2132467754134,235.46019359826894,234.05967575403227,231.43066533294024,226.64679088394823,218.3296167975756,204.75354796918757,184.58834647141478,159.03432461598948,249.10506735794357,241.19535989498695,238.0865094136366,236.9925997065093,236.4716443415076,235.90174613004038,234.89963663318665,233.00511453919896,229.49074390744642,223.21723688528482,212.59108914037492,195.88711284087753,172.54044530221947,145.79631205623042,244.0574488021916,239.19506399311592,237.35965800851918,236.60073205558263,235.98621048848955,235.02778431072105,233.26771477472386,230.05001820549933,224.38617060768138,214.93815002639653,200.31548438860662,180.09293962959546,157.01926030217422,140.0308888168825
2026-07-11 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007786414829718915,0.0,,,False,0.021,0.013213585170281086,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9438164954791,1835706.8550224812,1835.7068550224812,0.0,0.0,1835706.8550224812,1835.7068550224812,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5171.34944616002,295947159937.5329,82.20754442709247,54.8544791024899,139.76828801449614,253.67054846608912,263.2123655355298,234.78858263866366,145.43353199979728,1835706.8550224812,1835.7068550224812,5171.34944616002,5.17134944616002,0.0,0.0005118582410352925,-2.3853660326658366,-94.89434801433282,0.0,0.0,,,94894.34801433282,0.0,1835706.8550224812,0.0,94894.34801433282,0.0,255.45088702973766,244.32374316105603,239.25891539815046,237.39398770094087,236.67228479860958,236.14779248189643,235.35701324845303,233.88847429097362,231.14617094456452,226.1887145892201,217.6375259152952,203.81486462011324,183.53865454815815,158.28681312158886,248.76390158482354,241.0475007385641,238.0188382496843,236.94546987803238,236.41754588795712,235.82132708252078,234.76848546783347,232.786180226663,229.1306786204332,222.6515634060983,211.7718078371136,194.854100570286,171.54575616038215,145.43353199979728,243.8372865432071,239.0968748846686,237.30272297511092,236.54484403528613,235.90783204813266,234.90292159567065,233.06276871424643,229.7182435172082,223.87256663090017,214.20207073781108,199.38359694157148,179.13831737957173,156.39425639364933,140.01508572971684
2026-07-12 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007815877514797152,0.0,,,False,0.021,0.01318412248520285,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.87330711138293,1829216.895602824,1829.216895602824,0.0,0.0,1829216.895602824,1829.216895602824,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-11661.308865817264,294849629800.1712,81.902674944492,54.651049395656536,139.76828801449614,253.24117625530016,262.59598338616786,234.65327673300655,145.09194480527665,1829216.895602824,1829.216895602824,11661.308865817264,11.661308865817263,0.0,0.0005118582410352925,-2.40115031373336,-94.70568640513977,0.0,0.0,,,94705.68640513977,0.0,1829216.895602824,0.0,94705.68640513977,0.0,254.97854069201415,244.09678299374667,239.1605304722667,237.3399691213998,236.62242264175492,236.08017319194556,235.25012604286593,233.71143881667234,230.85337759564197,225.7205991769887,216.93678960077486,202.87558241067117,182.5042482116358,157.56633658051896,248.4304836778745,240.9027957170679,237.9518401321842,236.8977737327735,236.3619020260457,235.73810119577718,234.63271956434602,232.5602837991901,228.76132287376,222.07592931243659,210.9466464140314,193.82736199388685,170.57490693615944,145.09194480527665,243.62314285455847,239.00069915243031,237.24601714318618,236.48830934037957,235.82820206225054,234.77617052906126,232.85546625620307,229.38443269744516,223.35918407660125,213.47190007201573,198.46677229236965,178.20750725953755,155.79057885940242,140.00020586393165
2026-07-12 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007849762102496131,0.0,,,False,0.021,0.01315023789750387,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93588935481296,1834977.2099986775,1834.9772099986774,0.0,0.0,1834977.2099986775,1834.9772099986774,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5900.994469963713,293748643474.172,81.59684540949222,54.44697907639955,139.76828801449614,252.75134684485397,261.9886240977967,234.51234270383165,144.7701738439433,1834977.2099986775,1834.9772099986774,5900.994469963713,5.900994469963712,0.0,0.0005118582410352925,-2.4169030512343377,-94.51642500586551,0.0,0.0,,,94516.42500586552,0.0,1834977.2099986775,0.0,94516.42500586552,0.0,254.51387263245718,243.8740044859921,239.063425655445,237.28563116628567,236.57109924664707,236.0097267805014,235.1383948705254,233.52669121900755,230.54935551752172,225.2382046334562,216.22185469540585,201.92940793560007,181.47945765567752,156.86966896669313,248.10267660830928,240.7603672975051,237.88507582880635,236.84907913956744,236.30402646888732,235.6508850476187,234.49031498259757,232.3241329216581,228.3776599905033,221.48333168860256,210.10696675681365,192.79812552646112,169.62168110876013,144.7701738439433,243.38076638170526,238.892919718813,237.18259434651526,236.42392232224074,235.73543492185652,234.62660567155194,232.60930769452335,228.98792262267355,222.75153001181536,212.61308372164143,197.39766377515005,177.13446813655128,155.1059955913318,139.98391866732473
2026-07-12 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007878746078525529,0.0,,,False,0.021,0.013121253921474473,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92728755203422,1834185.4664359537,1834.1854664359537,0.0,0.0,1834185.4664359537,1834.1854664359537,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6692.738032687455,292648132194.3104,81.2911478317529,54.24299680802447,139.76828801449614,252.33570309465074,261.3912910910776,234.36526237767413,144.46720448638231,1834185.4664359537,1834.1854664359537,6692.738032687455,6.692738032687456,0.0,0.0005118582410352925,-2.4326242585400495,-94.32724383427144,0.0,0.0,,,94327.24383427144,0.0,1834185.4664359537,0.0,94327.24383427144,0.0,254.05816754602287,243.6559092674017,238.96777020494216,237.23104304060124,236.51838615333992,235.93659358820267,235.02212917773053,233.3348771397543,230.23535565617823,224.7437412355117,215.4961749304269,200.98079099021737,180.4682532155105,156.1977795777021,247.78222459186367,240.62086454504322,237.8188240693593,236.79962897951432,236.2443185779809,235.5604182702776,234.3426665695992,232.08023062173157,227.98390578401452,220.88026664388536,209.26154013727106,191.77577724372793,168.69196607886926,144.46720448638231,243.17440212229172,238.79875901108474,237.1242983460718,236.3628220678252,235.6474791090352,234.4860645774938,232.38097175262172,228.62491291324758,222.2030393276635,211.85019885411847,196.4661120442748,176.22144607838013,154.54125391034046,139.9708585122182
2026-07-12 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007911806274577368,0.0,,,False,0.021,0.013088193725422633,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9949023285124,1840408.994851888,1840.4089948518879,0.0,0.0,1840408.994851888,1840.4089948518879,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,291543886797.3993,80.98441299927758,54.03832241256256,139.76828801449614,251.8653223148085,260.8029070975827,234.21202543593694,144.1818222898234,1840408.994851888,1840.4089948518879,0.0,0.0,469.2096167532727,0.0005900598438275047,-2.448313827750896,-94.13741526507653,0.0,0.0,,,94137.41526507653,0.0,1840408.994851888,0.0,94137.41526507653,0.0,253.60998802212484,243.44180797902567,238.87324918861287,237.17597991712867,236.46398757608,235.86029430082888,234.90054716724313,233.13477470402557,229.90959093599758,224.23480589304964,214.75683411402866,200.0266011353432,179.46770061127864,155.54842383259376,247.46721559870676,240.48348897992187,237.7526682543327,236.74899689250663,236.182098150853,235.4655465703398,234.18783890642285,231.82548474000947,227.5754385739222,220.2604082718441,208.40267966961483,190.75255215258628,167.78018091010512,144.1818222898234,242.94232451640045,238.6937553935701,237.05936011564992,236.29365931156462,235.54602053557318,234.32243377773804,232.1140512689276,228.20075606775885,221.56443439036414,210.96699261538342,195.39494236209734,175.17987271140302,153.90311597163296,139.95659433609487
2026-07-12 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007940090085599117,0.0,,,False,0.021,0.013059909914400885,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98772240560032,1839748.1266719564,1839.7481266719565,0.0,0.0,1839748.1266719564,1839.7481266719565,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,290440037921.3961,80.67778831149892,53.83372151315267,139.76828801449614,251.4660090437175,260.2244640546203,234.05220087283266,143.91312307954993,1839748.1266719564,1839.7481266719565,0.0,0.0,1130.077796684811,0.0007784061432749732,-2.463971770011274,-93.94765356227022,0.0,0.0,,,93947.65356227022,0.0,1839748.1266719564,0.0,93947.65356227022,0.0,253.17056846445283,243.23218006900726,238.78003067641083,237.12052489810887,236.40800802469428,235.7810348009312,234.77406875392643,232.9272101084134,229.57357656480764,223.7139351794719,214.00757573065573,199.07137358070378,178.48157328770043,154.92245425260123,247.15929978867223,240.34886206427225,237.6868949127879,236.69746039266818,236.1178367290509,235.36714112530962,234.027423001307,231.56268741552495,227.15683800301596,219.63059607272828,207.53928014901405,189.73754963099762,166.89170644942206,143.91312307954993,242.74440844228673,238.60172210959166,236.99953295476445,236.22818173875544,235.45030775487652,234.1696190355763,231.86768322806162,227.81430000878765,220.99055122023265,210.18538250976655,194.46407756131822,174.2946580315894,153.37630904225773,139.94513091517058
2026-07-12 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007967804445698466,0.0,,,False,0.021,0.013032195554301535,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9221301838404,1833710.7621009317,1833.7107621009318,0.0,0.0,1833710.7621009317,1833.7107621009318,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7167.442367709475,289339811464.13556,80.37216985114877,53.629792037294386,139.76828801449614,251.07748522295677,259.657356497321,233.88688245227826,143.66013500346173,1833710.7621009317,1833.7107621009318,7167.442367709475,7.167442367709475,0.0,0.0007784061432749732,-2.4795981886256184,-93.75851168606746,0.0,0.0,,,93758.51168606746,0.0,1833710.7621009317,0.0,93758.51168606746,0.0,252.74055422701932,243.02723428984922,238.68819267376642,237.06474813479628,236.35057286112266,235.6990634078377,234.64317773782437,232.71307635714274,229.22884985140607,223.18353877987366,213.25169526687557,198.11870508393972,177.51230259132973,154.31970082040462,246.8584083081498,240.21693215454218,237.6214858573112,236.6450269909106,236.05157146600476,235.2653002037433,233.86164344471862,231.29227969108263,226.72887966196953,218.99200946992661,206.67276797092558,188.73185475321523,166.02640381199302,143.66013500346173,242.55164015785138,238.5112690252042,236.93964279111316,236.1617911202263,235.3529515868967,234.01450794535452,231.6187537404065,227.42590448189418,220.41745327881455,209.41049785867372,193.54856726245174,173.43170805361999,152.86792583238585,139.93433779905172
2026-07-12 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.00799955235469806,0.0,,,False,0.021,0.013000447645301942,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98942782468762,1839905.100113322,1839.905100113322,0.0,0.0,1839905.100113322,1839.905100113322,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,288235868404.06757,80.06551900112989,53.425173680653906,139.76828801449614,250.6357239233544,259.09902853493577,233.7149789061189,143.4218421960217,1839905.100113322,1839.905100113322,0.0,0.0,973.1043553191703,0.0009405902024948349,-2.495192976208349,-93.56872549638308,0.0,0.0,,,93568.72549638308,0.0,1839905.100113322,0.0,93568.72549638308,0.0,252.31777909452524,242.82598421135586,238.59727730524426,237.00829071536782,236.29117732033833,235.61354054969672,234.50648434874705,232.49016343153363,228.8721040833938,222.6390496048423,212.483520619216,197.16254278460008,176.55480327315848,153.73751834321035,246.5626527947745,240.08689111117553,237.5559694603504,236.59115768981897,235.98242472146035,235.15853691769016,233.68806234475252,231.01045619980928,226.28602233922635,218.33730511741388,205.79461349827076,187.72739166695516,165.17901008175605,143.4218421960217,242.33412944222988,238.4099299253294,236.87218183181938,236.0854147782717,235.2387735545061,233.83083639206282,231.32323697011438,226.96551670495268,219.7412032142742,208.50250271021602,192.48554553069746,172.44153030165148,152.2941662051415,139.92258041920746
2026-07-12 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008026729069939599,0.0,,,False,0.021,0.012973270930060402,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9844714283896,1839448.8940174356,1839.4488940174356,0.0,0.0,1839448.8940174356,1839.4488940174356,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,287132199067.6571,79.75894418546031,53.2206060593158,139.76828801449614,250.26034527486982,258.55037847230835,233.5359544607953,143.19748585854668,1839448.8940174356,1839.4488940174356,0.0,0.0,1429.310451205587,0.0011788086110290994,-2.5107561404252965,-93.3789853016808,0.0,0.0,,,93378.9853016808,0.0,1839448.8940174356,0.0,93378.9853016808,0.0,251.90336963224198,242.6288633130361,238.50743684442767,236.95123161184384,236.22992930660772,235.52468485227374,234.3644358925012,232.2593415765054,228.50491251710778,222.08304781677225,211.706758897854,196.20722632062092,175.61252174340865,153.176616060538,246.27354818023147,239.95931884786867,237.49063751348154,236.53616583930474,235.9109426251706,235.04785694553755,233.50847559430457,230.72028472612072,225.83316079042257,217.6735574078802,204.91365142573093,186.7327462909442,164.35424033198075,143.19748585854668,242.14814018238417,238.3206103734758,236.809735068928,236.01311862671227,235.13130982515537,233.65986570510972,231.05130334581034,226.54717744419074,219.13513519026407,207.70107272356142,191.56381108731406,171.60110058850543,151.82020101031407,139.9131064812829
2026-07-12 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008053360660310677,0.0,,,False,0.021,0.012946639339689325,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9219233870051,1833691.7277115886,1833.6917277115886,0.0,0.0,1833691.7277115886,1833.6917277115886,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7186.476757052587,286031984031.03015,79.45332889750837,53.01667870029794,139.76828801449614,249.89495394264392,258.01267256370113,233.35103060127807,142.98625365875932,1833691.7277115886,1833.6917277115886,7186.476757052587,7.186476757052588,0.0,0.0011788086110290994,-2.5262877798057577,-93.18983628276936,0.0,0.0,,,93189.83628276936,0.0,1833691.7277115886,0.0,93189.83628276936,0.0,251.49790317955168,242.43605823738883,238.41874743671542,236.8936500800668,236.1669753625055,235.43278439351394,234.21757928331357,232.02159571051294,228.12892257833064,221.51802910569484,210.92468679651373,195.25615434364425,174.68759018326512,152.6367877838189,245.99101901356508,239.83416403198393,237.4254730512834,236.48006205928905,235.8371689038315,234.93337124077988,233.32312617412813,230.42223488419688,225.3710919098638,217.00192692048628,204.03121202007827,185.74884208931107,163.55188029490188,142.98625365875932,241.9668163959483,238.23261878782986,236.74704625347286,235.9397271581096,235.0219847189524,233.4863679561801,230.77660835437564,226.12696236978528,218.53020678412364,206.9068720060771,190.6575979495677,170.7820767207648,151.36303826143822,139.9041867586089
2026-07-12 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008083805172200462,0.0,,,False,0.021,0.01291619482779954,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99205553579208,1840146.9649183147,1840.1469649183148,0.0,0.0,1840146.9649183147,1840.1469649183148,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,284927895852.07916,79.14663773668866,52.812033445542475,139.76828801449614,249.48019771056337,257.4835112567188,233.15899445352412,142.7872991155255,1840146.9649183147,1840.1469649183148,0.0,0.0,731.2395503264852,0.0013006818694168468,-2.541787782516141,-93.00001626229968,0.0,0.0,,,93000.01626229969,0.0,1840146.9649183147,0.0,93000.01626229969,0.0,251.0993569868406,242.24664064987516,238.3307504264139,236.83514772329644,236.10173827556955,235.33688708737733,234.06436530036473,231.77451966995238,227.74062178045696,220.93927055852788,210.13161179762466,194.3034527969308,173.77526185817652,152.1156885163332,245.71330693860574,239.71064840859768,237.35997427164995,236.42222897340775,235.76010093581792,234.8134066025983,233.12932233593259,230.11220964494964,224.8940071658778,216.31493944786305,203.13890040632424,184.76803279938915,162.767175878659,142.7872991155255,241.76250046086204,238.1339667052242,236.67608125115862,235.85481310379777,234.89344262127926,233.2807985259926,230.45065009678126,225.62957701202635,217.8177922766019,205.97829879606184,189.60787314895927,169.84461135734483,150.84835869923032,139.89449716237237
2026-07-12 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00810988247979988,0.0,,,False,0.021,0.012890117520200122,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9894496541702,1839907.109384257,1839.9071093842572,0.0,0.0,1839907.109384257,1839.9071093842572,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,283823951586.4486,78.83998655179128,52.60741486544822,139.76828801449614,249.12741341600912,256.96373104132454,232.95931422596595,142.59998547500828,1839907.109384257,1839.9071093842572,0.0,0.0,971.0950843840837,0.0014625310501475276,-2.5572561525484954,-92.81022019412822,0.0,0.0,,,92810.22019412823,0.0,1839907.109384257,0.0,92810.22019412823,0.0,250.70877111523504,242.06100895719035,238.24359202725375,236.77581566116098,236.03435366526466,235.23726501535145,233.90533485247468,231.51912657353768,227.34177043317032,220.3495420007841,209.33133480736552,193.35334416600915,172.8786833612784,151.61390498858037,245.44180736837302,239.5893207734067,237.29445062288104,236.36304011830396,235.68038492553973,234.6891354075545,232.929117046677,229.7936127908212,224.4071631904466,215.61992004013248,202.24547530892374,183.79839048885,162.00424595891755,142.59998547500828,241.5872983773266,238.0465404371644,236.610211498772,235.7747325166419,234.77293954194676,233.09025756671886,230.15205387801666,225.17944910733368,217.18162113321046,205.16127338843296,188.69978212469175,169.04981485093208,150.4228885802788,139.88666735427856
2026-07-12 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008135439364012925,0.0,,,False,0.021,0.012864560635987076,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9298367508753,1834420.104665222,1834.4201046652222,0.0,0.0,1834420.104665222,1834.4201046652222,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6458.099803419085,282723299523.6495,78.53424986768042,52.403406502635505,139.76828801449614,248.78386399273117,256.45448109273997,232.75335640461554,142.42363381883698,1834420.104665222,1834.4201046652222,6458.099803419085,6.458099803419085,0.0,0.0014625310501475276,-2.5726929838324537,-92.62098770374918,0.0,0.0,,,92620.98770374918,0.0,1834420.104665222,0.0,92620.98770374918,0.0,250.32666196181853,241.87933157181862,238.157349677782,236.715746290616,235.9649951212501,235.13425389714934,233.74111032746632,231.2565042360746,226.93413070873018,219.75141762596675,208.5270960215108,192.409020755202,171.99971313335365,151.13120676380524,245.1764401248541,239.47013085730484,237.22888675362216,236.3025064806685,235.59807327676856,234.56068458964572,232.7227767423983,229.46694241155947,223.91137522229508,214.91800354316015,201.35216751195875,182.84068848459015,161.26281869257798,142.42363381883698,241.41630699407554,237.96019670316946,236.5439105552834,235.6933024707503,234.6503642286708,232.8969958978878,229.85058460717568,224.72756012869743,216.54699869949133,204.35197022742102,187.80730199888697,168.27551535571712,150.01269951689804,139.87929577660893
2026-07-12 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008160607541930955,0.0,,,False,0.021,0.012839392458069046,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.86885900866633,1828807.4748357136,1828.8074748357137,0.0,0.0,1828807.4748357136,1828.8074748357137,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-12070.72963292757,281626015038.74805,78.22944862187445,52.200022328044284,139.76828801449614,248.44764273968516,255.95558790767743,232.54117019699723,142.25760262888016,1828807.4748357136,1828.8074748357137,12070.72963292757,12.07072963292757,0.0,0.0014625310501475276,-2.588098372457066,-92.43233174767384,0.0,0.0,,,92432.33174767384,0.0,1828807.4748357136,0.0,92432.33174767384,0.0,249.9528474221377,241.70148419553104,238.07195647819722,236.65489388787753,235.89362050179528,235.0278160667272,233.57168048430262,230.98671327544633,226.5178991399235,219.1452837634379,207.7194342472361,191.47093322874338,171.13828210672318,150.66691153150683,244.91703875779757,239.35298544823067,237.1632251049543,236.24057460919627,235.51310597576983,234.42799435151687,232.5102702579682,229.13224957375326,223.40684560593004,214.20958231675743,200.45946250000966,181.89516978240295,160.54246721773336,142.25760262888016,241.24869798886704,237.87444800190252,236.47660708843077,235.60962161221082,234.52415909402563,232.69849469979863,229.54234980380926,224.26826726692795,215.90653916710593,203.54197554967882,186.92270608399068,167.5170401127873,149.6170073426724,139.87235559902126
2026-07-12 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008189318178037681,0.0,,,False,0.021,0.01281068182196232,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94254390381207,1835589.7207093302,1835.58972070933,0.0,0.0,1835589.7207093302,1835.58972070933,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5288.483759311028,280524661206.32245,77.92351700175624,51.99588389063543,139.76828801449614,248.06662125127028,255.46482763550574,232.32127839746275,142.10122823396392,1835589.7207093302,1835.58972070933,5288.483759311028,5.288483759311028,0.0,0.0014625310501475276,-2.603472201021978,-92.24297138947097,0.0,0.0,,,92242.97138947097,0.0,1835589.7207093302,0.0,92242.97138947097,0.0,249.58546817849057,241.5265971225028,237.98693600051172,236.59278608861393,235.81952537218703,234.91680668495414,233.39522841222595,230.70701324095452,226.08920890445907,218.52613427782813,206.9025713908139,190.53341053668956,170.29006748054522,150.21902426863113,244.66199350852543,239.23712972218922,237.09690840478964,236.1765052573096,235.42429073541595,234.28911940993873,232.28855274662712,228.7850399592807,222.88742393037177,213.48704411900925,199.55917780510148,180.95474664023783,159.83904398407117,142.10122823396392,241.0600161612653,237.77807238325468,236.39984142958693,235.51210247164926,234.37521724358598,232.46297070123086,229.17660783794338,223.72513393354643,215.1535378724522,202.59696692714684,185.90058496760253,166.6512200355173,149.1727293709493,139.86484338214464
2026-07-12 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008213934102158486,0.0,,,False,0.021,0.012786065897841516,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94329719492066,1835659.0565685018,1835.6590565685017,0.0,0.0,1835659.0565685018,1835.6590565685017,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5219.147900139447,279423265772.38135,77.61757382566148,51.79173774229107,139.76828801449614,247.7420619370625,254.98295616019746,232.09315621423337,141.9540073120351,1835659.0565685018,1835.6590565685017,5219.147900139447,5.219147900139447,0.0,0.0014625310501475276,-2.618814468266522,-92.05360346726528,0.0,0.0,,,92053.60346726527,0.0,1835659.0565685018,0.0,92053.60346726527,0.0,249.2254588634443,241.35502820944632,237.90242974681453,236.5295321789837,235.7428863523623,234.80157278607928,233.21241848678815,230.41859798787172,225.65004088410393,217.89693578733383,206.080362119672,189.60047399243538,169.45784212035144,149.78800188177533,244.41256117958793,239.1230827458171,237.03027824803746,236.1107586810946,235.33241975427077,234.14546288905865,232.06000887326397,228.42913458094534,222.3587744221244,212.7579290175017,198.65986138719902,180.02680244336193,159.15598984811183,141.9540073120351,240.89757062053317,237.69205573408334,236.32841308340133,235.420520025362,234.23629824764356,232.24576696961114,228.84319827566546,223.23589278597458,214.48387536485424,201.7683605311232,185.0186551244163,165.91812780427682,148.8051908766449,139.85875103040752
2026-07-12 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008238061905722582,0.0,,,False,0.021,0.01276193809427742,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.88769463092896,1830541.179160258,1830.541179160258,0.0,0.0,1830541.179160258,1830.541179160258,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10337.025308383163,278324941064.8852,77.31248362913477,51.58816076007636,139.76828801449614,247.42582076222374,254.51098816413776,231.8583611444538,141.8154057062847,1830541.179160258,1830.541179160258,10337.025308383163,10.337025308383163,0.0,0.0014625310501475276,-2.6341252618358126,-91.86476141574123,0.0,0.0,,,91864.76141574123,0.0,1830541.179160258,0.0,91864.76141574123,0.0,248.87326866122325,241.18692845033274,237.81852114115955,236.46524730025612,235.66391809988806,234.68251853390413,233.02397573866003,230.12268861517245,225.2022930981212,217.26033673962016,205.2559676275145,188.6750433406573,168.64315085387426,149.3736019896095,244.16865979956242,239.01079755101415,236.96332369148664,236.04335343810195,235.2375590853357,233.99717562647677,231.82494009495127,228.06506878172596,221.8217321043698,212.02333486961948,197.76261833132156,179.1119391017814,158.49298538577398,141.8154057062847,240.7387766299125,237.60681431242253,236.2563255606088,235.3273555237913,234.09506451573714,232.02566914912754,228.5069378272084,222.74521840966716,213.81646351402347,200.94824161900726,184.15243196777277,165.20430245173387,148.45105621263616,139.85301537344552
2026-07-12 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.00826552990497421,0.0,,,False,0.021,0.01273447009502579,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96412891048462,1837576.4891256713,1837.5764891256713,0.0,0.0,1837576.4891256713,1837.5764891256713,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3301.7153429698665,277222395171.4098,77.00622088094717,51.38380137144107,139.76828801449614,247.06804726513977,254.04685713483278,231.61539283623924,141.6848706726146,1837576.4891256713,1837.5764891256713,3301.7153429698665,3.3017153429698665,0.0,0.0014625310501475276,-2.649404460023064,-91.67518912351011,0.0,0.0,,,91675.1891235101,0.0,1837576.4891256713,0.0,91675.1891235101,0.0,248.5271676572499,241.0214741604392,237.73472695450937,236.39941950044474,235.58184954375972,234.55840946904533,232.82797723042287,229.81644161125612,224.74203592758434,216.61135740933983,204.423764767054,187.75172427473981,167.84199110339117,148.9740620506035,243.92878234811965,238.89953106118932,236.89544309888205,235.97346108300212,235.1383773350523,233.84212742272788,231.58007906509204,227.68812378011194,221.26999170246285,211.2756597289421,196.859511429951,178.20350937728657,157.84630303866726,141.6848706726146,240.5601909488847,237.5108497282302,236.1737864079311,235.21856438172668,233.92837230772727,231.76497031129037,228.10895354343037,222.16663109391405,213.03406150219863,199.9941182814457,183.15415123573507,164.3914144280864,148.05440074999572,139.84682779644993
2026-07-12 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008289106628796604,0.0,,,False,0.021,0.012710893371203397,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96693095373362,1837834.400142924,1837.8344001429239,0.0,0.0,1837834.400142924,1837.8344001429239,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3043.8043257172685,276119694531.32404,76.69991514759,51.179413300169664,139.76828801449614,246.76284909865885,253.59126181171257,231.3637594659402,141.56197981738958,1837834.400142924,1837.8344001429239,3043.8043257172685,3.0438043257172684,0.0,0.0014625310501475276,-2.6646520583715776,-91.48559009108364,0.0,0.0,,,91485.59009108364,0.0,1837834.400142924,0.0,91485.59009108364,0.0,248.1880182928807,240.85899805672798,237.6511909643737,236.3321798263005,235.49690312922675,234.42966951437157,232.62520582960803,229.5012137947394,224.27143793232005,215.9531183148192,203.58763743460955,186.83437652841116,167.05687167572447,148.58975394577513,243.69409318369424,238.7897896415669,236.82701350542354,235.9016208194767,235.03580523900422,233.68192502311035,231.32808889213092,227.30245101553965,220.70952021048748,210.52257165994305,195.9588896138142,177.30837810258927,157.21892696997682,141.56197981738958,240.40589470774185,237.4247490456347,236.09692712057202,235.11672585690133,233.7736193150391,231.52551725914037,227.7474925549515,221.6472120935825,212.3403198738374,199.15952637652632,182.294243993132,163.70359199630386,147.72596250806075,139.8417926464298
