timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008312221640834184,0.0,,,False,0.021,0.012687778359165817,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91390388047716,1832953.580972697,1832.953580972697,0.0,0.0,1832953.580972697,1832.953580972697,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7924.62349594431,275019922382.7404,76.39442288409457,50.9755680314578,139.76828801449614,246.4653085397011,253.14512237038468,231.1051696006592,141.44628680959772,1832953.580972697,1832.953580972697,7924.62349594431,7.92462349594431,0.0,0.0014625310501475276,-2.6798681404949893,-91.29649274046923,0.0,0.0,,,91296.49274046923,0.0,1832953.580972697,0.0,91296.49274046923,0.0,247.85622251848898,240.69964014318444,237.5680033395184,236.263663255163,235.40932965752916,234.29675990391155,232.4164685036823,229.17832693614656,223.79249068122445,215.28830404039957,202.75066468931416,185.9257078137843,166.2891198048271,148.2204294821728,243.46450836842578,238.68152812748934,236.7580267599506,235.82785616514937,234.929916671124,233.51673536954888,231.06929347823996,226.90860769573587,220.1411548001701,209.76512651140666,195.0617559010576,176.42702663490377,156.6105113775426,141.44628680959772,240.2548405278766,237.33917856306542,236.01920538507133,235.0130839937443,233.61628891823767,231.2829824776162,227.38314051252797,221.12656387522622,211.64925001893698,198.33385277940482,181.4499659298364,163.0340894676026,147.40964486576073,139.83705241579622
2026-07-12 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008338489626302051,0.0,,,False,0.021,0.01266151037369795,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99279853727623,1840215.3536802165,1840.2153536802164,0.0,0.0,1840215.3536802165,1840.2153536802164,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,273915793170.5323,76.08772032514786,50.7709151710948,139.76828801449614,246.12918482737985,252.7065015285111,230.83799194323237,141.3373314128129,1840215.3536802165,1840.2153536802164,0.0,0.0,662.8507884247229,0.001573006181551648,-2.69505258083603,-91.10664204624594,0.0,0.0,,,91106.64204624594,0.0,1840215.3536802165,0.0,91106.64204624594,0.0,247.53015858896646,240.54260742540853,237.4846574709071,236.19329687624364,235.31826017062215,234.15830975685097,232.19967151517866,228.84475174583656,223.30110338284464,214.61185974971914,201.90729267911803,185.02055026801813,165.53503351814075,147.86453353538562,243.23860739186458,238.57400142315998,236.68781993899367,235.75123075887916,234.8192199557233,233.34421344557592,230.8001719337838,226.50162589424627,219.55842025241537,208.9957292691417,194.16041836699614,175.55323409279248,156.01771261135843,141.3373314128129,240.08502921087754,237.2425693865123,235.92976667955406,234.89173202126312,233.4304746699451,230.99587344943322,226.9525191890943,220.5138110235424,210.84086014536126,197.375473846078,180.47926149775617,162.27348312167362,147.05620015198892,139.83195757519127
2026-07-12 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008361066868712522,0.0,,,False,0.021,0.012638933131287479,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99749095348866,1840647.2620168051,1840.6472620168051,0.0,0.0,1840647.2620168051,1840.6472620168051,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,272811404813.3222,75.7809457814784,50.56621427761638,139.76828801449614,245.8419753952667,252.2760418672061,230.5617680505699,141.23475912708142,1840647.2620168051,1840.6472620168051,0.0,0.0,230.94245183607563,0.001611496590190994,-2.7102053719904933,-90.91674692677955,0.0,0.0,,,90916.74692677955,0.0,1840647.2620168051,0.0,90916.74692677955,0.0,247.2106222028575,240.38821135935567,237.40130341365258,236.12123683161005,235.22396550540822,234.0148239924796,231.97571894711115,228.50200377660715,222.7996172568028,213.92703296323285,201.0614039409144,184.12258772879235,164.79687384115155,147.52236599155867,243.01747369503087,238.4677125969779,236.6168183480251,235.6723731375728,234.7047913456571,233.16618168892023,230.523671087661,226.08597350103338,218.96754925632138,208.2221213641092,193.26298293623418,174.69335358253073,155.44311027335132,141.23475912708142,239.93775528465773,237.15548064577126,235.84655012684797,234.77850579131183,233.2586253290643,230.73315220581327,226.56275502201922,219.96537220621357,210.12595967111366,196.53892220093866,179.64431474706302,161.63019525650753,146.76325424993647,139.82779612720526
2026-07-12 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008383209657516353,0.0,,,False,0.021,0.012616790342483648,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94687745413154,1835988.597625885,1835.988597625885,0.0,0.0,1835988.597625885,1835.988597625885,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4889.606842756271,271709811654.74667,75.47494768187407,50.362031480561384,139.76828801449614,245.5617953602625,251.85457828376357,230.2783558917784,141.13819704642478,1835988.597625885,1835.988597625885,4889.606842756271,4.8896068427562716,0.0,0.001611496590190994,-2.7253265937943407,-90.7273308230833,0.0,0.0,,,90727.3308230833,0.0,1835988.597625885,0.0,90727.3308230833,0.0,246.89797353922225,240.23658399661716,237.31804037191264,236.04764048134177,235.12673581050285,233.8668243972544,231.745500621402,228.15150128683067,222.2901059037608,213.23652596093592,200.21597937946757,183.2343178566012,164.0757730055577,147.19367840297429,242.8010221997381,238.36261796065952,236.54501430816097,235.59131194871432,234.58671506881925,232.98282272471465,230.2401348658345,225.6622253763339,218.36937534214184,207.44531086261242,192.37035198626552,173.84775890674186,154.88634243589502,141.13819704642478,239.7933252407467,237.0686635327661,235.76221284974446,234.66324005450323,233.08396966149226,230.46716753547764,226.17007104810116,219.41593490425242,209.41417096647055,195.71168559890558,178.82486160445117,161.00428605135946,146.4812438866822,139.82387853685077
2026-07-12 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008405010638251423,0.0,,,False,0.021,0.012594989361748578,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.89518477639479,1831230.6014370727,1831.2306014370727,0.0,0.0,1831230.6014370727,1831.2306014370727,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9647.603031568462,270611073293.88443,75.16974258163457,50.158377826754595,139.76828801449614,245.2873825838558,251.4419304141759,229.98784869132984,141.0472930039616,1831230.6014370727,1831.2306014370727,9647.603031568462,9.647603031568462,0.0,0.001611496590190994,-2.740416327790274,-90.53840397560157,0.0,0.0,,,90538.40397560157,0.0,1831230.6014370727,0.0,90538.40397560157,0.0,246.5920397413635,240.08761264369102,237.2348017254567,235.97245778992425,235.0265275562303,233.71428489280984,231.50903825047084,227.79336089142052,221.7728272178653,212.5407427890057,199.3714654964124,182.3559833841089,163.3715126039018,146.87796510755706,242.58910191085516,238.25862836869632,236.47234417495574,235.50798581030708,234.46493003815593,232.79409338539355,229.94957531825705,225.23050034741087,217.76416490471598,206.66568723164124,191.48287900672346,173.01648072600855,154.3469602749855,141.0472930039616,239.6510847073792,236.98156187544922,235.67600524300815,234.54472541459504,232.9046048066096,230.19506023039432,225.77042951330816,218.8601993710712,208.69927946762718,194.88747437504358,178.01589685520477,160.39311815846358,146.2097048876606,139.82019049701938
2026-07-12 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008429744313627698,0.0,,,False,0.021,0.012570255686372303,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97706133811283,1838766.840333252,1838.766840333252,0.0,0.0,1838766.840333252,1838.766840333252,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2111.3641353892162,269507813189.68448,74.86328144157902,49.953886057537346,139.76828801449614,244.97777408135747,251.03630611536275,229.68834678624538,140.96168659981254,1838766.840333252,1838.766840333252,2111.3641353892162,2.1113641353892163,0.0,0.001611496590190994,-2.7554744437560297,-90.34869579453449,0.0,0.0,,,90348.69579453449,0.0,1838766.840333252,0.0,90348.69579453449,0.0,246.29131879841245,239.94052619380426,237.15103112305252,235.89501004744588,234.92230949974496,233.55561113048012,231.26395915610618,227.42424908066315,221.24342147874896,211.83448316504786,198.52236909183986,181.48269397760617,162.6807629794184,146.57391143877703,242.38038507477484,238.15497969324602,236.39804977091424,235.4212967131695,234.33771435374015,232.59735104393872,229.64813023728607,224.7855112503015,217.1452475418341,205.87570124763755,190.5932156581325,172.193837127682,153.82207383458052,140.96168659981254,239.49109258260506,236.88273904488986,235.57618703435924,234.40546910936655,232.6925374058137,229.87306342054674,225.29867155604367,218.20734398232196,207.86485430470873,193.93311985308918,177.08819180841593,159.700602272491,145.90711426852886,139.81624706042575
2026-07-12 04:00:00+00:00,11.475,35606.264475824035,35606.23649999999,2.837623469531536e-10,35606.23649999971,0.0,35606.26447582375,35.606236499999994,35.606264475824034,35606.23649999999,139.88907752899604,0,,,True,optimized,9,0.0,0.0,1832641.0065530112,13,step_turn,0.002625,0.002625,1.3010426069826053e-18,0.008451044442241032,0.0,,,False,0.021,0.012548955557758968,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,146.70914104556925,139.76828801449614,139.9843917967306,1839441.5644081626,1839.4415644081625,2.8412024008930297e-10,2.8412024008930295e-13,1839441.5644081624,1839.4415644081623,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,268351858864.59708,74.54218301794363,49.73962729464763,,,250.61625909003226,229.35954440816806,140.8700274908761,1839441.5644081624,1839.4415644081623,0.0,0.0,1436.6400604785886,0.0018509366002707587,-2.7704994314439837,-90.14992612772203,0.0,0.0,0.0,3005.444890813349,3000.9487235471606,0.0,1839441.5644081624,-87148.97740417486,3000.9487235471606,0.0,245.97497328667214,239.77467849392315,237.0462270265967,235.79495310276553,234.79398240228477,233.3711202613,230.99126465202758,227.0262112094953,220.68539050493783,211.10303232398638,197.65578097036274,180.6028468182497,161.99230861720264,146.27013398935588,242.15469367361203,238.03142101763848,236.30203818004196,235.31151408265717,234.18596794278182,232.3745046698266,229.31921234626427,224.31270545150457,216.50051069255767,205.06561921428846,189.6931401562359,171.37141899565515,153.3014992227995,140.8700274908761,239.3516119063417,236.79317054227897,235.483413402683,234.2761053131094,232.4972944261449,229.57966206523923,224.87336551735888,217.6250472873293,207.1291301106955,193.10205704223347,176.29149797242988,159.115237692205,145.65604061134982,139.81300914810382
2026-07-12 04:10:00+00:00,89.283,277040.0354778923,277039.79202,130817.68242286134,146222.10959713865,0.0,146222.35305503098,277.03979202,277.04003547789233,277039.79202,139.883028166979,0,,,True,optimized,9,0.0,0.0,1605044.4840362326,14,step_turn,0.002625,0.002625,0.0,0.008441790649541729,0.0,,,False,0.021,0.012558209350458273,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,190.61300055631636,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,130817.68242286133,130.81768242286134,1710060.52204578,1710.0605220457799,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,267269388535.82428,74.24149681550675,49.53898895758345,,,250.22059146007763,229.04231116038667,140.7840224162895,1710060.52204578,1710.0605220457799,0.0,0.0,0.0,0.0018509366002707587,-2.785493400369121,-89.9638135508243,0.0,0.0,0.0,2999.2780681378936,0.0,0.0,1710060.52204578,-94056.69257554784,-4092.8790247235447,0.0,245.67803786662805,239.61783384586232,236.946167397774,235.69923135892864,234.67183103972462,233.196562236302,230.734506520371,226.65278676096398,220.16323813805286,210.4199008065025,196.84747127428895,179.78269053006852,161.350373946996,145.98639669240168,241.9446470503842,237.91526912068142,236.21154788031285,235.20896340843709,234.04578386230625,232.17035375072342,229.01944575493138,223.88294111520545,215.9148776947852,204.32916384911533,188.87290745316093,170.61868344221253,152.82126520872683,140.7840224162895,239.38684704906268,236.7932150043703,235.48012750921606,234.28855354589732,232.54147666090537,229.67378502652892,225.0384435225925,217.8808001355435,207.48322276735496,193.53361841135737,176.7342326341194,159.46040076161805,145.80739566026884,139.81399322081361
2026-07-12 04:20:00+00:00,220.844,685265.9613680873,685265.6813599999,659447.1555062857,25818.525853714207,0.0,25818.805861801608,685.2656813599999,685.2659613680873,685265.6813599999,142.90923194225397,0,,,True,optimized,9,0.0,0.0,1251954.6203168062,8,step_turn,0.00525,0.00525,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,204.7479507303907,,140.0,1840878.2044686414,1840.8782044686413,659447.1555062857,659.4471555062858,1181431.0489623556,1181.4310489623556,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,266504302716.43835,74.02897297678844,49.39717856109249,,,249.92384441323924,228.81469737777292,140.70583164788297,1181431.0489623556,1181.4310489623556,0.0,0.0,0.0,0.0018509366002707587,-2.800465478132004,-89.8324665772963,0.0,0.0,0.0,2995.1160442075634,0.0,0.0,1181431.0489623556,-93711.98334752,-3879.516770223694,0.0,245.45575315310109,239.4951054288502,236.86521326535527,235.6232024304908,234.57956619268396,233.07077456439976,230.5555291739891,226.39757300161725,219.8095782127195,209.95748235425916,196.29654017312268,179.21492389203988,160.89229707670106,145.76775168285366,241.79830300334658,237.82871359932508,236.14304903932884,235.1355853062692,233.95274909864352,232.04298878131777,228.84005686482567,223.6317357254808,215.5756678511812,203.90141704147712,188.3895514511657,170.16125557497375,152.50910470166664,140.70583164788297,240.2759166436338,237.18676388520083,235.76819865073088,234.6891048812834,233.21572440007537,230.7972273872694,226.82100412868158,220.54060250798648,211.16187194039023,198.13927805429879,181.74286708240564,163.81555548289944,148.2310806050671,139.85759076724634
2026-07-12 04:30:00+00:00,355.265,1102365.5844572692,1102365.9790999999,1084863.5925701545,17502.38652984542,0.39464273070916533,17501.99188711471,1102.3659790999998,1102.3655844572693,1102365.9790999999,145.54611047944917,0,,,True,optimized,9,0.0,0.0,891881.4918334949,14,step_turn,0.007875,0.007875,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,211.40952549116435,,140.0,1840878.2044686412,1840.8782044686411,1084863.5925701545,1084.8635925701544,756014.6118984867,756.0146118984867,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,265993852777.55856,73.8871813270996,49.302565504116174,,,249.71053245129715,228.66833770777262,140.63358374299318,756014.6118984867,756.0146118984867,0.0,0.0,0.0,0.0018509366002707587,-2.815422933660716,-89.74473317227122,0.0,0.0,0.0,2992.2378773357195,0.0,0.0,756014.6118984867,-94735.28623449872,-4990.553062227496,0.0,245.29187748921703,239.39895530309843,236.79926225468526,235.56286662568144,234.51128004048144,232.9841932374737,230.43910311578685,226.23739313029355,219.59126357228007,209.6721045330906,195.95157255129743,178.84825436568036,160.57925590012343,145.59857810230244,241.68036680100698,237.7555016080457,236.0846327235764,235.07568745003914,233.8815054785138,231.95103781709852,228.71601626569358,223.46231309915828,215.34877164238597,203.61348835367056,188.05748575119668,169.83485160088546,152.27004359294693,140.63358374299318,240.56343693450646,237.30392614401143,235.85400410262628,234.82276465241017,233.45803950790253,231.21526960418672,227.49409968391012,221.54857520625333,212.5506547694623,199.86028695351774,183.58072906543677,165.36323729664065,149.03221881478316,139.87508697791603
2026-07-12 04:40:00+00:00,472.395,1465812.6179147123,1465813.3413,1305173.471188897,160639.87011110294,0.7233852876815945,160639.14672581526,1465.8133413,1465.8126179147123,1465813.3413,145.58213972805382,0,,,True,optimized,9,0.0,0.0,578603.7295448757,13,step_turn,0.007875,0.007875,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,231.49750853027103,,140.0,1840878.2044686412,1840.8782044686411,1305173.471188897,1305.173471188897,535704.7332797442,535.7047332797441,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,265617045427.86752,73.7825126188521,49.232723404960176,,,249.54776045565228,228.56443665981598,140.56797810584152,535704.7332797442,535.7047332797441,0.0,0.0,0.0,0.0018509366002707587,-2.830369600637321,-89.68000185962859,0.0,0.0,0.0,2990.1456137662753,0.0,0.0,535704.7332797442,-92307.51620532258,-2627.514345693984,0.0,245.16304971424822,239.31875870849893,236.74151392933192,235.5101212294217,234.45415445135205,232.91587677788877,230.35211608177576,226.12256841317486,219.43869920953787,209.47474535232274,195.71230626302338,178.5898032019617,160.35103504284226,145.46535622751765,241.58600202792434,237.69274429817855,236.03290888936718,235.02386835642932,233.82314257810296,231.88024665701641,228.62562859180886,223.34372675763495,215.19366936757308,203.41827919677112,187.8310295772875,169.60749311145327,152.09559051659974,140.56797810584152,240.8422256601599,237.40453696861266,235.90414059859845,234.89275180008377,233.5948226672475,231.4669367924667,227.91911043722638,222.21203352130078,213.50499175401572,201.10529084077018,185.0052844071937,166.69811925007528,149.8919623407099,139.91439307370857
2026-07-12 04:50:00+00:00,569.685,1767699.2976613569,1767698.3738999998,1580875.1523978203,186823.2215021795,0.0,186824.1452635366,1767.6983738999998,1767.699297661357,1767698.3738999998,150.05759542859963,0,,,True,optimized,9,0.0,0.0,317029.0179122444,5,step_turn,0.0105,0.0105,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.97775501981147,,140.0,1840878.2044686412,1840.8782044686411,1580875.1523978203,1580.8751523978203,260003.05207082094,260.00305207082096,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,265392702807.66058,73.72019522435016,49.19114099013134,,,249.45034639849942,228.49812035507986,140.52246099496668,260003.05207082094,260.00305207082096,0.0,0.0,0.0,0.0018509366002707587,-2.8453098424487973,-89.64145086885726,0.0,0.0,0.0,2988.8886438616755,0.0,0.0,260003.05207082094,-113901.31494074524,-24259.864071887976,0.0,245.08142048103835,239.26014124856454,236.69367623041788,235.46490225424085,234.40725538768442,232.8643045129896,230.2926622021235,226.0513142184351,219.35139739706594,209.36835435969004,195.58808447261856,178.4577192590155,160.2330401628317,145.39057438248162,241.5207623578029,237.6426044625082,235.9881404648003,234.97926554432723,233.77577736430356,231.82753240274664,228.56445573065741,223.27037843621508,215.10457764529937,203.31200005465772,187.71169352060897,169.48889395345432,152.00220010636858,140.52246099496668,241.38277530610682,237.6077663239276,235.99003419382657,234.98142331559458,233.7570427743611,231.7685108353556,228.44117071828123,223.05328245680374,214.7635193688048,202.8300683677134,187.110485527039,168.86019386787078,151.52051644881425,140.31442964064058
2026-07-12 05:00:00+00:00,649.69,2015950.7730799655,2015949.0886000001,2015950.7730799655,0.0,0.0,0.0,2015.9490886,2015.9507730799655,2015949.0886000001,146.50837177163513,0,,,True,optimized,9,0.0,0.0,103251.9517948355,4,step_turn,0.008348371982574465,0.008348371982574465,0.0,0.0,0.008348371982574465,6.095351171127703,1.0,False,0.021,0.0,0.0,147.12092143176486,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,255.50949171630953,,140.0,1840878.2044686412,1840.8782044686411,1710274.4044521924,1710.2744044521924,130603.80001644883,130.60380001644884,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,265825964514.67035,73.84054569851955,49.271447032798186,255.50949171630953,147.12092143176486,249.73560514438807,228.56451152923597,140.68492787463703,130603.80001644883,130.60380001644884,0.0,0.0,0.0,0.0018509366002707587,-2.8602625271053106,-89.71610793908079,305676.36862777313,2018593.2441482341,1602012.3772895776,950633.2637758343,942422.7529718056,2018593.2441482341,130603.80001644883,-1165886.5991155093,-1076170.4911764285,0.0,245.26751920731687,239.3652843565255,236.7242591231097,235.46037367555047,234.39597449415368,232.86345681019432,230.3161874683143,226.11507319532944,219.47469709773603,209.57147501248178,195.88412462332093,178.83711986763151,160.64334325920174,145.72641501429277,241.6165024214366,237.66716244571026,235.97786255679944,234.96008674646174,233.7619501804225,231.8292965818482,228.59304074143972,223.33994192634177,215.23140199241894,203.509900112886,187.9819146550896,169.80446737784445,152.29361969160237,140.68492787463703,246.09484019867514,239.9955366892277,237.04681519417827,235.6078888846453,234.48410548621618,232.95760868775142,230.45864488989605,226.34818959007438,219.8522082046056,210.15914396545924,196.7471553201232,180.00528708540767,162.048103125074,147.12092143176486
2026-07-12 05:10:00+00:00,715.718,2220831.2598941317,2220830.01092,1840878.2044686412,379951.8064513586,0.0,379953.0554254905,2220.83001092,2220.8312598941316,2220830.01092,140.59675802437093,0,,,True,optimized,9,321101.3564451732,0.0028147169293014467,0.0,0,none,0.009818986415863038,0.009818986415863038,0.008064259116155194,0.0,0.0,,,False,0.021,0.012935740883844807,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,243.861440992829,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,239.28750150431455,True,1840878.2044686412,1840.8782044686411,-,0.0,265773932269.05243,73.826092296959,49.261802737747324,,,249.7136784396688,228.54469644739711,140.67387746924044,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-2.8752137204015695,-89.70715977755272,0.0,0.0,0.0,2991.224495116883,2986.7504143528495,0.0,0.0,-86720.40936319987,2986.7504143528495,0.0,245.24603815746534,239.3443920031199,236.70363018750803,235.43987080049484,234.37557778262814,232.84321295224754,230.2961976748178,226.09550241894388,219.45578862500363,209.55355426658394,195.8675690076561,178.8222644362259,160.63030235698565,145.71486181219396,241.59538552935595,237.64643946437252,235.95730806718527,234.93963377021518,233.74161670663847,231.8091558710911,228.57322281410922,223.32064793927634,215.21291673897335,203.49258393139772,187.9661471716627,169.79051280913967,152.28141152905272,140.67387746924044,246.09484019867514,239.9955366892277,237.04681519417827,235.6078888846453,234.48410548621618,232.95760868775142,230.45864488989605,226.34818959007438,219.8522082046056,210.15914396545924,196.7471553201232,180.00528708540767,162.048103125074,147.12092143176486
2026-07-12 05:20:00+00:00,770.668,2391335.962189365,2391336.56392,2266600.762625344,124735.801294656,0.6017306349240243,124735.19956402096,2391.33656392,2391.335962189365,2391336.56392,139.99158822586713,0,,,True,optimized,9,213234.84696966293,0.0013958650779538843,0.0,0,none,0.009876794815063476,0.009876794815063476,0.008065898047814855,0.0,0.0018108967672486216,0.2101082147012221,1.0,False,0.021,0.012934101952185147,0.021,140.0761395869251,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.92378665437002,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,238.73724324756824,True,1840878.2044686412,1840.8782044686411,-,0.0,266231307849.76166,73.95314106937823,49.346578341741285,249.92378665437002,143.64612940519152,249.7437817000241,228.57914037415526,140.9289582124297,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-2.890177940704429,-89.78532181715693,425722.558156703,425722.558156703,340734.6133554398,852038.8753127357,852077.9563325378,425722.558156703,0.0,336570.0763586778,426355.39817583474,0.0,245.42824050584733,239.45865469360925,236.74836578945587,235.45247406265378,234.3824586605342,232.8604181033992,230.3368957628808,226.17473331474974,219.59175183429528,209.76506861608638,196.16610182306786,179.19709661304833,161.02961903763514,146.0378249704265,241.75915794020167,237.72378348326086,235.98262311140104,234.94713409106708,233.75191471400592,231.8360988107405,228.63056115650855,223.42517524464418,215.38413065571862,203.747866567043,188.30952435835158,170.19460360596656,152.66954509729428,140.9289582124297,243.6572618536894,238.728988214477,236.45695510528884,235.24244558060465,234.0804023581766,232.3417987102547,229.457498312893,224.74881812588384,217.40626061468896,206.64398662933226,192.10854735563424,174.5890566583747,156.83431759534338,143.64612940519152
2026-07-12 05:30:00+00:00,816.844,2534617.4354997124,2534617.92136,2414005.6871179915,120612.23424200853,0.48586028767749667,120611.74838172074,2534.61792136,2534.6174354997124,2534617.92136,140.0883438601437,0,,,True,optimized,9,360727.5348124523,0.0025398460369990255,0.0,0,none,0.01049437236785889,0.01049437236785889,0.008063666137611631,0.0,0.0024307062302472583,0.02131735426439718,1.0,False,0.021,0.01293633386238837,0.021,140.1110089389783,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.7650990542885,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,233.21889853077096,True,1840878.2044686412,1840.8782044686411,-,0.0,266467039704.6898,74.01862214019161,49.390271777125754,249.7650990542885,143.07193417320286,249.72434404097487,228.60229781186464,141.06165094020855,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-2.9051489029830324,-89.82577367162095,573127.4826493504,573127.4826493504,459028.2897991834,482691.97262460744,482712.19855183945,573127.4826493504,0.0,-180241.0577691319,-90415.28409751096,0.0,245.50308002543204,239.5069803355291,236.76019509464408,235.4492217923203,234.37790793788952,232.86308225065017,230.35430001181564,226.2158049279896,219.66724984436996,209.88574577049744,196.33757648905916,179.4107113805449,161.25147780112977,146.20614690243522,241.84028807173257,237.75544504137704,235.986760666726,234.94281122838785,233.75042571330744,231.84539294521377,228.65892153616562,223.48281888409124,215.48275355963196,203.8974295917359,188.51109568148607,170.42927040835787,152.88828020793216,141.06165094020855,243.29515363172783,238.4745030032189,236.32421891192655,235.17352071766115,234.0321034187319,232.29095957773865,229.38900173285722,224.64681859473512,217.2497760273382,206.4060444808537,191.76060827511512,174.11468970800843,156.25677787899514,143.07193417320286
2026-07-12 05:40:00+00:00,856.022,2656184.5881275362,2656184.9046799997,2531997.1313564247,124187.77332357503,0.31655246345326304,124187.4567711117,2656.18490468,2656.1845881275362,2656184.9046799997,140.1451341520867,0,,,True,optimized,9,473559.07885893853,0.0036709073734064457,0.0,0,none,0.011003312587738038,0.011003312587738038,0.0080650972933041,0.0,0.0029382152944339383,0.040924392777696994,1.0,False,0.021,0.012934902706695901,0.021,140.20850954785942,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.76526843375257,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,229.1397334692064,True,1840878.2044686412,1840.8782044686411,-,0.0,266706937114.67084,74.08526030963078,49.43473730761209,249.76526843375257,143.35485904040422,249.70521161042814,228.63063324361087,141.1827044573431,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-2.920126732249988,-89.86697560173236,691118.9268877833,691118.9268877833,553382.7588369887,489675.39127175766,489695.99223681336,691118.9268877833,0.0,-291289.91025270236,-201422.93465096998,0.0,245.56987486686202,239.55308784714177,236.77001760690024,235.4451332453285,234.37345178034585,232.86657449911098,230.37334191451572,226.25959341345214,219.7468798313124,210.01217849727433,196.5161841191136,179.63167807859006,161.47849530378167,146.3742715685831,241.91528849267735,237.7812222547298,235.98782657199882,234.93742481886028,233.74890666464876,231.85525099347382,228.68835283057462,223.5420686628045,215.5834647826795,204.04920393786392,188.71406080439647,170.66279085066424,153.10112538317196,141.1827044573431,243.49171829638948,238.53746113695163,236.33658022412948,235.18224455820373,234.05806937842195,232.35039018947683,229.50235302341696,224.84094823528085,217.5551156450792,206.84646294616599,192.33246521368437,174.75567548793418,156.81998066515425,143.35485904040422
2026-07-12 05:50:00+00:00,889.564,2760262.2784866635,2760263.7181599997,2632297.5642638854,127966.15389611432,1.4396733362227678,127964.71422277822,2760.26371816,2760.2622784866635,2760263.7181599997,140.25389292080436,0,,,True,optimized,9,565868.795450942,0.004831979133601311,0.0,0,none,0.011446723937988281,0.011446723937988281,0.008066512306983917,0.0,0.0033802116310043644,0.05080385751386984,1.0,False,0.021,0.012933487693016084,0.021,140.3381763277021,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.756015467942,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,225.88160873645296,True,1840878.2044686412,1840.8782044686411,-,0.0,266987586708.5749,74.1632185301597,49.48675634806236,249.756015467942,143.8786808533816,249.68669829650742,228.66568337949323,141.32213582584933,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-2.9351125950008203,-89.91517650499333,791419.3597952441,791419.3597952441,633388.064601854,557640.399226784,557664.4996784145,791419.3597952441,0.0,-323670.03662182286,-233754.8601168295,0.0,245.6437668740852,239.6098350092241,236.78460603573458,235.443296723685,234.37098231152885,232.87303402492122,230.39737640858283,226.31164881513183,219.83959620271034,210.15813508442525,196.72176297986846,179.88618314805524,161.74117108560625,146.57131346211355,242.00178185805026,237.81267494839457,235.99115972970878,234.93358618553987,233.74950359551394,231.86867081656877,228.7237830305395,223.6110358904142,215.69910835421175,204.22242322055973,188.94516235236594,170.9287411551706,153.344297406745,141.32213582584933,243.8022713307249,238.69851619890738,236.39468372663745,235.21075853758123,234.0964013892573,232.42472223210615,229.64003326835737,225.07633351713233,217.9284185168521,207.39352777709888,193.0612206807688,175.6081997316033,157.63439181324256,143.8786808533816
2026-07-12 06:00:00+00:00,918.518,2850106.7799576027,2850106.24292,2718642.9640378905,131463.27888210956,0.0,131463.81591971195,2850.10624292,2850.1067799576026,2850106.24292,140.42122689819215,0,,,True,optimized,9,647270.3565730123,0.004722687559270281,0.0,0,none,0.011835340976715089,0.011835340976715089,0.008067884292137924,0.0,0.0037674566845771647,0.0845102029404643,1.0,False,0.021,0.012932115707862077,0.021,140.48199769903465,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.77120849944788,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,223.22695509323887,True,1840878.2044686412,1840.8782044686411,-,0.0,267309795113.27377,74.25272086479826,49.54647840860158,249.77120849944788,144.46025269441793,249.66998533282978,228.7067289664331,141.48709997577967,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-2.950107682049153,-89.97052228999623,877764.7595692496,877764.7595692496,702099.0302037118,626956.8572289665,626984.530121468,877764.7595692496,0.0,-340750.75173777784,-250780.22944778163,0.0,245.72468641374698,239.67886498445517,236.80542226139593,235.44431905506633,234.37061760780634,232.88232154650194,230.4260749343322,226.37144640955648,219.94466871875048,210.32273997969847,196.9535138747236,180.173982412652,162.04055449210037,146.800287904582,242.10226777667435,237.85308840278122,235.9983618284357,234.9318780076004,233.75236990107604,231.88565654292282,228.76518861058562,223.68976434320683,215.8299496488562,204.41785855991034,189.20614365692757,171.23045564829727,153.62322753059377,141.48709997577967,244.11735670564963,238.88866775716122,236.46769790074805,235.24387028726252,234.13417711842914,232.49548340821565,229.77142825068626,225.30244438204687,218.2895973037547,207.9273342751391,193.78035775147345,176.46372095058695,158.47624432273662,144.46025269441793
2026-07-12 06:10:00+00:00,943.697,2928237.0066433107,2928235.1691799997,2793038.3594959746,135196.80968402512,0.0,135198.64714733593,2928.23516918,2928.2370066433105,2928235.1691799997,140.56875249225294,0,,,True,optimized,9,715837.0011297092,0.00584269908526042,0.0,0,none,0.012177555084228516,0.012177555084228516,0.008069068222204644,0.0,0.004108486862023872,0.088472890332838,1.0,False,0.021,0.012930931777795357,0.021,140.63223624717344,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.75845822316262,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,221.0295563296576,True,1840878.2044686412,1840.8782044686411,-,0.0,267668740297.45346,74.35242786040374,49.61300971476002,249.75845822316262,145.04819606292082,249.65363375375193,228.7527721293498,141.67745236137705,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-2.9651130462244306,-90.03218505166319,952160.1550273335,952160.1550273335,761195.466027417,688243.3273036422,688274.1586844757,952160.1550273335,0.0,-353918.18139452103,-263885.99634285783,0.0,245.81048977682676,239.75931241500618,236.83268326633385,235.4482864066054,234.37219563060592,232.89401225882094,230.45866896250953,226.43772347260153,220.0601495182013,210.50319298384088,197.2077694093101,180.49088347169106,162.37283702970728,147.0591988515402,242.21466817766833,237.9027626599525,236.00972745347218,234.93229560061272,233.7572404791846,231.90566191105916,228.81163888691165,223.7767786069848,215.97379614500767,204.63250594273958,189.4933338924938,171.5641946698914,153.93528264309055,141.67745236137705,244.40172365894597,239.08473301237026,236.54654078090633,235.27793301034043,234.16924665825837,232.56010668177234,229.89229573453582,225.511963478527,218.62634726589278,208.42812025797377,194.46000647412617,177.2807092134329,159.29437269292674,145.04819606292082
2026-07-12 06:20:00+00:00,965.739,2996630.1735367184,2996630.17266,2857627.6466856515,139002.52597434865,0.0,139002.52685106697,2996.63017266,2996.6301735367183,2996630.17266,140.72146802720957,0,,,True,optimized,9,775300.0721343086,0.006226664514516856,0.0,0,none,0.012481006622314453,0.012481006622314453,0.00807027506583421,0.0,0.004410731556480243,0.09047567207323937,1.0,False,0.021,0.012929724934165792,0.021,140.78676679289921,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.74410942582517,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,219.18197748692359,True,1840878.2044686412,1840.8782044686411,-,0.0,268059522978.11075,74.46097860503076,49.685442173291655,249.74410942582517,145.63586134163475,249.63743200266126,228.8029489348137,141.89179527900572,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-2.980129600105135,-90.09932328422985,1016749.4422170102,1016749.4422170102,812394.5403334051,741370.2219300925,741403.7910463759,1016749.4422170102,0.0,-365444.97445486416,-275345.6511706343,0.0,245.8993135164371,239.84985384079374,236.866296024254,235.45519314529366,234.37555073952277,232.90772325423353,230.49447072818612,226.50934319030523,220.1842670235506,210.69691019834255,197.48107282042466,180.832795733527,162.73404110561555,147.34545905933658,242.3365116112469,237.96132878271465,236.02531461603857,234.93476771671047,233.763848074406,231.92816611932193,228.8622449418826,223.87065275865126,216.12849182993617,204.86333725513683,189.8028877898715,171.92576105617215,154.2769586935096,141.89179527900572,244.65855957302966,239.28182260931095,236.62991065156086,235.31292645716445,234.20210064724137,232.61951780079926,230.00412396646772,225.70711493502375,218.941739410943,208.8996481110571,195.1039234032481,178.0613989007054,160.087283148668,145.63586134163475
2026-07-12 06:30:00+00:00,985.149,3056859.2380168876,3056858.23806,2913984.3303309036,142873.90772909625,0.0,142874.9076859837,3056.85823806,3056.8592380168875,3056858.23806,140.87782121738493,0,,,True,optimized,9,826835.3471072251,0.006553384421406161,0.0,0,none,0.012751773834228517,0.012751773834228517,0.008071464644837394,0.0,0.004680309189391123,0.09215687373492187,1.0,False,0.021,0.012928535355162607,0.021,140.944456180376,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.72958887639618,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,217.60772012147916,True,1840878.2044686412,1840.8782044686411,-,0.0,268477922635.84076,74.57720073217799,49.76299350132699,249.72958887639618,146.22178519519062,249.6213516622889,228.8565429522264,142.1286295753887,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-2.995158135398277,-90.17121175885279,1073106.1258622627,1073106.1258622627,856965.8428084281,787468.030404893,787503.9746422045,1073106.1258622627,0.0,-375773.362978911,-285602.1512200582,0.0,245.98983456470992,239.94918911844698,236.9060705545909,235.46502506802156,234.38055226285533,232.92314229127382,230.53291280556243,226.58536231412785,220.31554359499077,210.90172255581487,197.7704962591619,181.1962069163716,163.12066657123677,147.65664382669257,242.46566137451714,238.0282378277982,236.04512535925295,234.9392367731509,233.77197534925423,231.95273892644477,228.91626709951902,223.97019369959415,216.29222160504972,205.10778236894302,190.1315031333969,172.31148000075066,154.64506183135225,142.1286295753887,244.89154900371327,239.47770348579283,236.71713908802653,235.34908878606245,234.233314541089,232.67467636608964,230.10845435250803,225.8902756209367,219.2392300578934,209.34651678753667,195.71749951290974,178.8108460208306,160.85774260499204,146.22178519519062
2026-07-12 06:40:00+00:00,1002.33,3110169.2361223595,3110169.8502,2963361.7446881775,146808.10551182274,0.61407764069736,146807.4914341818,3110.1698502000004,3110.1692361223595,3110169.8502,141.03698189624023,0,,,True,optimized,9,869090.5677243789,0.005958843284543979,0.0,0,none,0.012994853496551512,0.012994853496551512,0.008072655322064548,0.0,0.004922198174486964,0.0934083216218653,1.0,False,0.021,0.012927344677935453,0.021,141.1046959206562,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.71475998391077,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,216.25041522348326,True,1840878.2044686412,1840.8782044686411,-,0.0,268920366147.78143,74.70010170771707,49.84500141241795,249.71475998391077,146.80632861290087,249.6053648299325,228.9129609022775,142.3865434866629,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.0101993414570076,-90.24723635238328,1122483.5402195365,1122483.5402195365,895920.4134623859,827615.0772900744,827653.0895868397,1122483.5402195365,0.0,-385077.68698508013,-294830.45063269685,0.0,246.0810737031958,240.05614096762594,236.9517798202459,235.4777717807191,234.38710361693953,232.94001826282334,230.57352972674173,226.66500209416205,220.4527541369769,211.11582342889065,198.0735860291419,181.5781468291605,163.5297070934484,147.99059370645196,242.6003777866393,238.10289992015558,236.0691396196131,234.94566796954155,233.78145220443662,231.97902936987023,228.97309546548223,224.07441288121814,216.46347501540808,205.36369101927616,190.4763965515025,172.71821734511838,155.03680530621764,142.3865434866629,245.10485548939363,239.67166192139567,236.80792802497865,235.3867068070527,234.26341251730184,232.72639048837823,230.20657187305048,226.06344939262038,219.52177981298343,209.7727678475701,196.30566281539632,179.53406233313447,161.60931099398675,146.80632861290087
2026-07-12 06:50:00+00:00,1017.608,3157579.079442897,3157576.5675199996,3006783.011750511,150793.55576948868,0.0,150796.067692386,3157.5765675199996,3157.5790794428967,3157576.5675199996,141.19850029956223,0,,,True,optimized,9,911003.8973406999,0.007079938637361557,0.0,0,none,0.01321432113647461,0.01321432113647461,0.008073838969363992,0.0,0.005140482167110619,0.09442813825484109,1.0,False,0.021,0.01292616103063601,0.021,141.2671523964727,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.69979296818735,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.06792931039797,True,1840878.2044686412,1840.8782044686411,-,0.0,269383819165.05374,74.82883865695938,49.93090348309948,249.69979296818735,147.39034298409814,249.5894547316247,228.9717090989619,142.66424641995974,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.0252538207049917,-90.32687548790209,1165904.8072818697,1165904.8072818697,930082.7048213633,862708.75137399,862748.5709417494,1165904.8072818697,0.0,-393483.1118280224,-303156.2363401203,0.0,246.17227837302897,240.16966222739885,237.00318340684487,235.493427407491,234.39513628641944,232.9581494875755,230.61593762244107,226.74761547120926,220.59487669672177,211.33769976264668,198.3882765407616,181.97609635851435,163.95858115374568,148.34540317257742,242.7392322896438,238.18473080288155,236.0973240337352,234.95404542343834,233.7921474564631,232.00675054055455,229.03222466102923,224.18248708190038,216.64098939233267,205.62925767880265,190.83521658567398,173.1433005644503,155.44977132095602,142.66424641995974,245.30137350403976,239.86347453184982,236.90211146702882,235.4260365629183,234.29283190629468,232.77531023067252,230.2995012024196,226.22824144112474,219.79177772699717,210.18170126283528,196.87249539915544,180.23533527993592,162.34527407836694,147.39034298409814
2026-07-12 07:00:00+00:00,1031.248,3199900.4202490305,3199900.6691199997,3045060.5581043772,154840.1110156225,0.24887096928432584,154839.86214465345,3199.9006691199997,3199.9004202490305,3199900.6691199997,141.36210025883742,0,,,True,optimized,9,945462.4532799997,0.007295397850781945,0.0,0,none,0.013413391113281253,0.013413391113281253,0.00807500000223551,0.0,0.005338391111045743,0.09563230712564064,1.0,False,0.021,0.012924999997764492,0.021,141.43159147557736,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.68508703875034,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.02887593798536,True,1840878.2044686412,1840.8782044686411,-,0.0,269865684649.09003,74.96269018030279,50.02021834636715,249.68508703875034,147.97464385898797,249.57362823146238,229.03237282847826,142.96056306861252,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.0403221011586283,-90.40968272182259,1204182.3536357358,1204182.3536357358,960107.0930448552,893477.419165338,893518.8227822983,1204182.3536357358,0.0,-401073.21357526013,-310663.53085343755,0.0,246.26286858031256,240.28881985667883,237.0600363096403,235.51198901810872,234.40460395257352,232.97737365593892,230.6598172152468,226.83265953971812,220.74105040021814,211.56607222743366,198.71281306273468,182.38790098149641,164.40505658591093,148.71938584555545,242.88103573633293,238.2731670545189,236.1296352407339,234.9643672579765,233.80396089943943,232.03566644575014,229.09323209102394,224.29372417741203,216.8236992095597,205.9029524240993,191.20595955758688,173.58443323835272,155.88185036191288,142.96056306861252,245.4833552388617,240.05302701800193,236.99955407553148,235.46729003789255,234.32192704445814,232.82194391447487,230.388031500672,226.38588585639127,220.05106529676408,210.57587171219734,197.4211809191557,180.9180392930965,163.06827739680384,147.97464385898797
2026-07-12 07:10:00+00:00,1043.47,3237826.392098587,3237824.8018,3078891.3302733484,158933.47152665164,0.0,158935.06182523863,3237.8248018,3237.826392098587,3237824.8018,141.52763065702672,0,,,True,optimized,9,975769.0383987329,0.007486410408368465,0.0,0,none,0.013594917297363283,0.013594917297363283,0.00807615671040688,0.0,0.005518760586956403,0.09663079315183154,1.0,False,0.021,0.012923843289593121,0.021,141.5979227954771,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.6702590246142,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,213.10798763195012,True,1840878.2044686412,1840.8782044686411,-,0.0,270363728993.38037,75.10103583149454,50.11253199817498,249.6702590246142,148.5600531135438,249.557872850777,229.0946028074921,143.27442498514392,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.055404646833974,-90.49527405207219,1238013.1258047072,1238013.1258047072,986555.1185357011,920526.3855375211,920569.1812026459,1238013.1258047072,0.0,-407939.2186541335,-317443.9446020613,0.0,246.35239169271856,240.4127834633065,237.1220939479934,235.5334556609462,234.41547831278757,232.99756077677182,230.70490195788707,226.9196763091117,220.8905459549445,211.79985313808157,199.04569709682207,182.81170922821795,164.8671959848679,149.11104790704633,243.0247958938969,238.36767087710004,236.16602161493526,234.97664198889152,233.816817518807,232.06558260977056,229.15576244136287,224.4075386446466,217.01069967657114,206.18347094332057,191.5869082270942,174.039631644652,156.33119458714177,143.27442498514392,245.65269891905635,240.24029147599515,237.10015137810655,235.51064992343507,234.35100389523828,232.8667167461123,230.47281257999356,226.53739551494337,220.30115950651248,210.95739032581864,197.95436953172663,181.58501626951346,163.78061598743002,148.5600531135438
