timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 07:20:00+00:00,1054.453,3271905.140666152,3271904.3918199996,3108821.218956958,163083.17286304152,0.0,163083.92170919385,3271.9043918199995,3271.905140666152,3271904.3918199996,141.69498813536018,0,,,True,optimized,9,1002459.876179361,0.007657005676311253,0.0,0,none,0.013761142730712892,0.013761142730712892,0.008077347724649993,0.0,0.005683795006062899,0.0972372422482124,1.0,False,0.021,0.012922652275350008,0.021,141.7660334823829,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.6551100930252,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,212.28612251682097,True,1840878.2044686412,1840.8782044686411,-,0.0,270876013982.1905,75.24333721727514,50.207485185828936,249.6551100930252,149.1471326917793,249.5421652698446,229.15810190655566,143.6048582079176,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.0705018662052823,-90.58331622784898,1267943.0144883168,1267943.0144883168,1009866.8607838657,944347.6098234933,944391.6309113817,1267943.0144883168,0.0,-414134.69980478415,-323551.38357693516,0.0,246.44048743604546,240.54081146445787,237.18911365657365,235.55782665890746,234.4277451915418,233.01860709762047,230.75096796326392,227.00827630161973,221.04274025090348,212.03810975747308,199.38563805542972,183.24591674127473,165.34330431008007,149.5190571883532,243.16967924041504,238.467731995297,236.20642426433005,234.9908855174321,233.8306627029875,232.09633834214281,229.2195149113887,224.52343128572502,217.20121643924105,206.4696925262324,191.97657949778736,174.50716955539983,156.79617482991162,143.6048582079176,245.81082193597788,240.42522434398225,237.20377360167498,235.55625182578802,234.38031016522353,232.90996354364594,230.55434276339446,226.68353794858268,220.54320118792978,211.32784888305142,198.47405335917995,182.23839056620682,164.48398289339724,149.1471326917793
2026-07-12 07:30:00+00:00,1064.348,3302606.3826077655,3302607.9831199995,3135325.99621223,167281.98690776946,1.6005122340284288,167280.38639553566,3302.6079831199995,3302.6063826077657,3302607.9831199995,141.86406818198284,0,,,True,optimized,9,1025991.6248696542,0.007810424764174545,0.0,0,none,0.013913829803466796,0.013913829803466796,0.008078478488318048,0.0,0.005835351315148748,0.09843203591998417,1.0,False,0.021,0.012921521511681954,0.021,141.93582514065898,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.64059730576457,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,211.54852351069104,True,1840878.2044686412,1840.8782044686411,-,0.0,271400845058.4693,75.38912362735259,50.30476381932605,249.64059730576457,149.73626031433102,249.52653524659112,229.22261580079936,143.95096780218483,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.085614119186413,-90.67351788678423,1294447.7917435886,1294447.7917435886,1030424.7008471274,965346.8775219977,965391.9783514652,1294447.7917435886,0.0,-419729.3312789076,-329055.8133921234,0.0,246.52688304257637,240.67223827342468,237.26085475286416,235.58509972813056,234.44140120448918,233.04043022325774,230.79782610593546,227.09812566927465,221.1970963520169,212.28003516987613,199.73151448823262,183.6891207124707,165.83188497449098,149.94221492885453,243.31497941106713,238.57286636738183,236.25077679287006,235.0071183592116,233.84545822282718,232.127800527222,229.28423300780673,224.64097293360066,217.39458094790217,206.76064568531385,192.37368102262565,174.9855312091147,157.27534170187462,143.95096780218483,245.9588887719498,240.60776529775268,237.31026583212622,235.60419217267966,234.41005202760564,232.95196029181727,230.6330214265432,226.8249221963158,220.77809318234657,211.6884984130716,198.98179244845878,182.87981318004358,165.17966924021167,149.73626031433102
2026-07-12 07:40:00+00:00,1073.283,3330330.567176484,3330332.7520199995,3158805.0979981627,171527.65402183682,2.184843515511602,171525.46917832154,3330.3327520199996,3330.3305671764842,3330332.7520199995,142.03480905444886,0,,,True,optimized,9,1046732.1208391269,0.007949195992484347,0.0,0,none,0.01405474090576172,0.01405474090576172,0.0080796365482355,0.0,0.005975104357526221,0.09917518529303493,1.0,False,0.021,0.012920363451764501,0.021,142.1072628540598,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.62571043188416,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,210.88210989000783,True,1840878.2044686412,1840.8782044686411,-,0.0,271936735069.77332,75.53798196382593,50.404092251579,249.62571043188416,150.32778398503677,249.51095861280905,229.28792686616185,144.31193064807798,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.1007417230676344,-90.76562328732737,1317926.8935295213,1317926.8935295213,1048551.3510045508,983869.5894270826,983915.6421273542,1317926.8935295213,0.0,-424776.8746894945,-334011.25140216714,0.0,246.6113641319098,240.80646860053312,237.33708027264979,235.6152704057775,234.45645157773944,233.06296562916367,230.8453168470872,227.18893777990294,221.35315049359204,212.52492957990472,200.08234933616066,184.1400913151526,166.33161329767296,150.37944055700802,243.46010297222193,238.68261650727777,236.299006292789,235.02536396110432,233.86117945656204,232.1598594603666,229.34969776631797,224.759793680669,217.59021433076873,207.05548566739265,192.7770831111263,175.47338146583888,157.7674020373234,144.31193064807798,246.09802997711083,240.78788938770856,237.41947931303088,235.65454571133841,234.44039372419297,232.99294938377085,230.70919218724288,226.9620682351108,221.00660824892427,212.04040654022413,199.47892105709553,183.5107024426193,165.8687959282923,150.32778398503677
2026-07-12 07:50:00+00:00,1081.364,3355405.994175389,3355407.61016,3179589.005668824,175818.60449117608,1.6159846112132072,175816.98850656487,3355.4076101600003,3355.405994175389,3355407.61016,142.2071469964528,0,,,True,optimized,9,1064995.5185609728,0.008075393092539915,0.0,0,none,0.014185157775878905,0.014185157775878905,0.00808079820011995,0.0,0.006104359575758955,0.09980201264912125,1.0,False,0.021,0.012919201799880051,0.021,142.28026175239418,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.61076062545817,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,210.27718528450956,True,1840878.2044686412,1840.8782044686411,-,0.0,272482367791.51147,75.68954660875319,50.505226517366644,249.61076062545817,150.92186417459436,249.4954270650774,229.3538474218422,144.686985959262,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.1158849574130483,-90.85940607248337,1338710.8012001829,1338710.8012001829,1064512.9517131331,1000200.384243504,1000247.275636082,1338710.8012001829,0.0,-429322.9316365842,-338463.5255641008,0.0,246.6937599432089,240.94296672603403,237.4175571473581,235.64833098967335,234.4729079484738,233.0861637234498,230.89330517428024,227.2804650505297,221.51049933947007,212.77218172616276,200.4372850261334,184.59774215980218,166.84130758149365,150.82975233958126,243.60454521108986,238.79655106770724,236.35103386896185,235.04564713289983,233.87781289462896,232.1924248939971,229.41572149737897,224.87957288779754,217.78761231827698,207.35347335653873,193.18579200306343,175.9695367988068,158.27119487754328,144.686985959262,246.22894861026214,240.96555951524886,237.53124398991577,235.7073537206467,234.47149786194316,233.03312559560663,230.78312479621857,227.0953752566352,221.2293323175496,212.384378425939,199.9664340837001,184.1320945898322,166.5521421528894,150.92186417459436
2026-07-12 08:00:00+00:00,1088.682,3378114.7678556233,3378114.9250799995,3197961.360515563,180153.56456443667,0.1572243762202561,180153.40734006045,3378.1149250799995,3378.114767855623,3378114.9250799995,142.38098533567978,0,,,True,optimized,9,1081056.9887270161,0.008190745005553477,0.0,0,none,0.014306121826171875,0.014306121826171875,0.008081916942874193,0.0,0.006224204883297682,0.1009473681139923,1.0,False,0.021,0.012918083057125808,0.021,142.45471651834052,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.5963744331914,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,209.72599325682538,True,1840878.2044686412,1840.8782044686411,-,0.0,273036570265.9251,75.84349174053476,50.60794920630101,249.5963744331914,151.5185246092533,249.47996801316216,229.4202147688268,145.0754230020888,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.131044068165732,-90.95466451610113,1357083.1560469216,1357083.1560469216,1078537.6653986361,1014577.8259836844,1014625.4552054933,1357083.1560469216,0.0,-433412.3653575295,-342457.70084142836,0.0,246.7739510965829,241.08124800693795,237.50205522431244,235.68426936962936,234.49078624944275,233.10998728633714,230.94167639616626,227.37249210482432,221.66878926886605,213.02125310750637,200.795562175902,185.06110466712792,167.35990333037566,151.29224888234938,243.74787523571553,238.91426131039876,236.40677430384113,235.06799233790443,233.89535380683947,232.22542275916737,229.48214234287505,225.0000304846136,217.98633198148045,207.65395649141206,193.59892568449973,176.47293824206702,158.78566757849518,145.0754230020888,246.3523696515118,241.14069788244325,237.64537517374754,235.76262947305847,234.50349098076623,233.0726558579679,230.8550387453859,227.22516109578368,221.4467259929495,212.72104076430907,200.44509559727206,184.74476459536015,167.2302502841633,151.5185246092533
2026-07-12 08:10:00+00:00,1095.314,3398693.4455130524,3398693.6231600004,3214164.108663193,184529.51449680747,0.17764694802463055,184529.33684985922,3398.6936231600002,3398.693445513052,3398693.6231600004,142.55625404381527,0,,,True,optimized,9,1095128.4725391397,0.00829657150715815,0.0,0,none,0.01441875457763672,0.01441875457763672,0.008083068220657404,0.0,0.006335686356979316,0.10140867799182729,1.0,False,0.021,0.012916931779342597,0.021,142.6305829516846,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.581376691154,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,209.2211519451174,True,1840878.2044686412,1840.8782044686411,-,0.0,273598293296.77637,75.99952591577122,50.71206584747344,249.581376691154,152.11782557927208,249.46454452435322,229.48688864171177,145.4765770212535,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.146219271189755,-91.05121814413553,1373285.904194552,1373285.904194552,1090821.8299480723,1027207.9927488805,1027256.2695628977,1373285.904194552,0.0,-437080.8527757898,-346029.63463165425,0.0,246.85184111649582,241.22087656321892,237.59034862155278,235.72306920391622,234.5101056660779,233.13440973211613,230.99033372704034,227.46483188891833,221.82771035880467,213.27166927631296,201.15650812250888,185.52931483669857,167.88644100667943,151.76610227278528,243.88973223012084,239.0353609859461,236.46613688335242,235.09242294431564,233.91380472274903,232.25879314503248,229.5488210402523,225.1209218171495,218.18598396435004,207.95635880687774,194.01570023413004,176.98263672275866,159.30986396032333,145.4765770212535,246.46898170272922,241.31328227269114,237.76170399054897,235.82037916758125,234.53648633787813,233.11169514305104,230.92513780850288,227.3517177486424,221.6592118863912,213.05097022732573,200.9156131303294,185.34943912936578,167.90364621805242,152.11782557927208
2026-07-12 08:20:00+00:00,1101.327,3417351.2551871324,3417351.60138,3228403.3244784046,188948.2769015953,0.34619286749511957,188947.93070872803,3417.35160138,3417.351255187132,3417351.60138,142.73286307768063,0,,,True,optimized,9,1107417.96064736,0.008394090923714142,0.0,0,none,0.014523777008056642,0.014523777008056642,0.00808421654951596,0.0,0.0064395604585406815,0.10201614382467028,1.0,False,0.021,0.01291578345048404,0.021,142.80773744458807,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.56656066817789,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.75752543112918,True,1840878.2044686412,1840.8782044686411,-,0.0,274166590572.215,76.15738627005972,50.817401039830514,249.56656066817789,152.7196620926867,249.44916253306,229.55374689330745,145.88982228655655,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.1614107552205524,-91.14890418478495,1387525.1200097632,1387525.1200097632,1101531.1079100047,1038262.1868955089,1038311.0299158336,1387525.1200097632,0.0,-440362.9942787145,-349214.09009392955,0.0,246.9273590825998,241.361456208971,237.68221526110509,235.76470924230722,234.53088714587582,233.15941308748273,231.03919529659984,227.55732089897214,221.98698893219955,213.52300885629094,201.51952202291858,186.00159523111728,168.42004777224605,152.25054474787098,244.02980460810898,239.1594853249532,236.5290257819829,235.11896034669118,233.93317388435338,232.29248800397394,229.6156373592855,225.2420319790227,218.38622386623453,208.2601678536671,194.43541422626518,177.4977757923779,159.8429094057343,145.88982228655655,246.5791346365216,241.48325424202818,237.88004265191654,235.8805792787275,234.57057201778264,233.1503674375414,230.9935769785026,227.47525992437548,221.86709301549834,213.37457085110947,201.37846671635006,185.94658047802346,168.57260379734126,152.7196620926867
2026-07-12 08:30:00+00:00,1106.778,3434265.973693729,3434265.72732,3240864.0658980124,193401.6614219877,0.0,193401.9077957163,3434.26572732,3434.265973693729,3434265.72732,142.91070992577502,0,,,True,optimized,9,1116349.4256961206,0.007355919817160142,0.0,0,none,0.014621900081634527,0.014621900081634527,0.00808534088887905,0.0,0.006536559192755477,0.10272827008904528,1.0,False,0.021,0.012914659111120951,0.021,142.9860929236037,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.55189080314904,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.33040831193355,True,1840878.2044686412,1840.8782044686411,-,0.0,274740606596.33252,76.31683516564792,50.92379621526013,249.55189080314904,153.32393292452537,249.43382766234842,229.62068358087478,146.3145654834124,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.1766186844662694,-91.24757547429914,1399985.8614293714,1399985.8614293714,1110814.9710875042,1047891.6133587474,1047940.9490035045,1399985.8614293714,0.0,-443292.4879001661,-352044.91242586693,0.0,247.0004638295054,241.50262747321443,237.7774366159716,235.80916318547366,234.55315231928722,233.1849865976531,231.08819213506985,227.64981599396617,222.14638262340156,213.7748963074421,201.88406510562362,186.47724331410825,168.95992586753786,152.744860700798,244.1678298514408,239.28628798544148,236.59534010843356,235.14762307018887,233.95347390146594,232.3264693870963,229.68248740359587,225.36317153723436,218.58674572571417,208.5649257180138,194.85743670944467,178.01757804031806,160.38399866903094,146.3145654834124,246.68338082965172,241.65054951127692,238.0002119514524,235.94319299509564,234.6058254806821,233.18878782317788,231.06049903727555,227.59598362630953,222.07064458636918,213.69220895021903,201.8340911145766,186.53660352005673,169.23736887641735,153.32393292452537
2026-07-12 08:40:00+00:00,1111.716,3449586.247370573,3449588.0450399993,3251695.727567384,197892.31747261528,1.7976694260723889,197890.5198031892,3449.588045039999,3449.5862473705733,3449588.0450399993,143.0896871851632,0,,,True,optimized,9,1127272.5685850393,0.00856778575049908,0.0,0,none,0.014713714599609377,0.014713714599609377,0.008086455548732076,0.0,0.0066272590508773006,0.10350183588755613,1.0,False,0.021,0.012913544451267925,0.021,143.16552709733728,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.53732949823598,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.93595146771082,True,1840878.2044686412,1840.8782044686411,-,0.0,275319562596.3443,76.4776562767623,51.03110702645564,249.53732949823598,153.93046327864135,249.41854312677836,229.68760672346406,146.7502418141102,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.191843200805935,-91.34709803799204,1410817.5230987428,1410817.5230987428,1118794.3871203763,1056224.0034424453,1056273.7647242916,1410817.5230987428,0.0,-445890.8564124432,-354543.7583744512,0.0,247.07113181313264,241.6440648250333,237.87579786630812,235.8563995148238,234.5769229346811,233.2111254511664,231.13726636355207,227.74219162120005,222.30567596632193,214.02699544711402,202.24965192058662,186.9556209482176,169.50534214900009,153.24837928057934,244.30358811717815,239.4154411320966,236.6649742538421,235.1784265589389,233.97472068096027,232.36070800798214,229.7492814896324,225.4841730924125,218.7872768141544,208.87022167498515,195.28119782294766,178.54133478770552,160.9323870337824,146.7502418141102,246.7821025455289,241.81512407135463,238.12202409186125,236.0081917213724,234.6423080518871,233.22705434404435,231.12602654880567,227.71404561268932,222.27008127154718,214.00416406480252,202.282807826158,187.11979868714863,169.89806686771112,153.93046327864135
2026-07-12 08:50:00+00:00,1116.184,3463450.139208259,3463451.9809599994,3261038.537541492,202413.44341850746,1.8417517403140664,202411.60166676715,3463.451980959999,3463.450139208259,3463451.9809599994,143.26970564863655,0,,,True,optimized,9,1134291.8129837927,0.0074908073750417255,0.0,0,none,0.01479987144470215,0.01479987144470215,0.008087612064135982,0.0,0.006712259380566167,0.10364768092230747,1.0,False,0.021,0.012912387935864019,0.021,143.34597492306278,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.52219080770067,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.570324185576,True,1840878.2044686412,1840.8782044686411,-,0.0,275902748100.2833,76.6396522500787,51.13920178582232,249.52219080770067,154.53913967134798,249.40327405500744,229.75443721877443,147.1963133646273,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.207084425745303,-91.44734963620742,1420160.3330728507,1420160.3330728507,1125583.429686055,1063373.0637354762,1063423.1895345838,1420160.3330728507,0.0,-448184.4931744742,-356737.14353826677,0.0,247.1393436106912,241.7854730269598,237.97708902973008,235.9063820787858,234.60222056490005,233.23783007912166,231.18637002273485,227.83433819755606,222.46467793536274,214.27900590536373,202.61584571586454,187.436149159723,170.05562357350993,153.76047229682706,244.43689521858792,239.5466350755631,236.73781884151197,235.21138277302373,233.99693287335973,232.39518214559416,229.81594264583842,225.60488907437437,218.987574269343,209.17568747987252,195.70618286671666,179.06839974092492,161.48738523241067,147.1963133646273,246.87563911864848,241.97695247972186,238.24531688372147,236.07553338651684,234.68008057806205,233.2652568073711,231.19027834306874,227.8296033932008,222.4656192734049,214.310721092138,202.7249514651743,187.69648623376767,170.55486937279474,154.53913967134798
2026-07-12 09:00:00+00:00,1120.22,3475975.439794891,3475975.4467999996,3269013.398426256,206962.04837374343,0.007005108520388603,206962.04136863467,3475.9754467999996,3475.975439794891,3475975.4467999996,143.45064389019592,0,,,True,optimized,9,1141699.315815596,0.008717802584307637,0.0,0,none,0.014880661010742188,0.014880661010742188,0.008088727386686785,0.0,0.006791933624055403,0.10430466188353194,1.0,False,0.021,0.012911272613313216,0.021,143.5272737963884,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.50757871689098,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.2313405014101,True,1840878.2044686412,1840.8782044686411,-,0.0,276489510981.77704,76.80264193938251,51.247959620254,249.50757871689098,155.14969324114793,249.3880470052277,229.82110609441037,147.65226394237644,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.2223424620919716,-91.54821808001154,1428135.1939576152,1428135.1939576152,1131278.9314506603,1069435.9196809651,1069486.353902867,1428135.1939576152,0.0,-450197.05813475954,-358648.840054748,0.0,247.20510167363034,241.92658190689636,238.08110368316238,235.95906952584136,234.62906550372807,233.2651049046762,231.2354634498715,227.92615927986566,222.62321758370575,214.5306566320011,202.98224948168937,187.91829702736064,170.61014541753622,154.28054475832135,244.56759191938093,239.67957609940197,236.8137607829115,235.2464998069988,234.0201308996031,232.42987662270392,229.88240455794337,225.72518855100475,219.1874202445915,209.48099043123312,196.13192328131024,179.59817870369312,162.04835020095527,147.65226394237644,246.96421250447938,242.13596459312492,238.36990213282516,236.14515387061232,234.719181214034,233.30347798267232,231.253340667063,227.94276248028854,222.65739435822988,214.61204667486228,203.1606969031935,188.26678960519408,171.20775150519992,155.14969324114793
2026-07-12 09:10:00+00:00,1123.854,3487252.944993429,3487251.5307599995,3275715.025388548,211536.50537145138,0.0,211537.91960488074,3487.2515307599997,3487.252944993429,3487251.5307599995,143.63236287808664,0,,,True,optimized,9,1147385.7162480142,0.007607287901166658,0.0,0,none,0.014956533908843996,0.014956533908843996,0.008089854230501518,0.0,0.006866679678342478,0.10474070370094068,1.0,False,0.021,0.012910145769498484,0.021,143.70930188737643,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.49278770892863,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,206.91637212564495,True,1840878.2044686412,1840.8782044686411,-,0.0,277079249306.0441,76.96645814056781,51.35726895977014,249.49278770892863,155.76189429117179,249.37285055076154,229.88755387443422,148.11759437810792,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.2376173953912235,-91.64959979551203,1434836.820919907,1434836.820919907,1135958.6368647655,1074496.1160495782,1074546.8069073283,1434836.820919907,0.0,-451939.61380809057,-360290.0140125785,0.0,247.26841993496652,242.06714664090075,238.1876388581921,236.01441525866457,234.65747622484957,233.29295751207468,231.28451427470836,228.0175700220017,222.78114162720922,214.78170234601478,203.34850112598107,188.40157583352268,171.16832528571655,154.8080305224908,244.69555257785643,239.81398463514333,236.89268295859384,235.2837812899111,234.04433606047817,232.46478155479164,229.94861022877453,225.84495497304286,219.3866184642371,209.78582839969891,196.55799006740628,180.13012190508067,162.61467767715442,148.11759437810792,247.04823218903215,242.2921098402861,238.49560154833708,236.21698501477923,234.75964232515787,233.34178956273965,231.31530046375656,228.05362765529077,222.8455417517105,214.9083083513861,203.5902229776321,188.8308422829004,171.85670631606342,155.76189429117179
2026-07-12 09:20:00+00:00,1127.114,3497367.915164247,3497367.1151599996,3281234.936366556,216132.17879344337,0.0,216132.9787976907,3497.3671151599997,3497.3679151642473,3497367.1151599996,143.81473635643124,0,,,True,optimized,9,1152339.184158353,0.007659640495378234,0.0,0,none,0.015027820587158205,0.015027820587158205,0.008090983746249433,0.0,0.0069368368409087715,0.10492213780878501,1.0,False,0.021,0.012909016253750568,0.021,143.89192969546673,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.47777268857033,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,206.62338541248576,True,1840878.2044686412,1840.8782044686411,-,0.0,277671404736.00006,77.13094576000002,51.46702631532239,249.47777268857033,156.37549782405455,249.35766985940677,229.95372947396018,148.59182217161919,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.2529092951762375,-91.75139871008092,1440356.7318979152,1440356.7318979152,1139696.934002416,1078626.2158460175,1078677.115303302,1440356.7318979152,0.0,-453431.0153046942,-361679.6165946133,0.0,247.3293125106625,242.20694464928238,238.29649590277762,236.0723678380303,234.68746911979534,233.3213980831038,231.3334965698241,228.10849607754133,222.93831278696052,215.03192113972244,203.71427031645914,188.8855354210887,171.7296197582602,155.34239047992799,244.8206720620478,239.9495966691971,236.97446506459755,235.32322646336777,234.06957010919143,232.49989173508365,230.0145110885268,225.964084892385,219.584992301262,210.0899271729525,196.98399050980169,180.66372061527167,163.1857997445275,148.59182217161919,247.127849908695,242.4453642599011,238.62224355308462,236.29095328423955,234.80148828589265,233.38025598822995,231.3762357275114,228.1622923329281,223.03017924691764,215.1996493663464,204.0136783806514,189.38874614043132,172.5017026220141,156.37549782405455
2026-07-12 09:30:00+00:00,1130.026,3506402.89035542,3506402.87644,3285656.303355354,220746.5730846459,0.0,220746.58700006618,3506.40287644,3506.40289035542,3506402.87644,143.99760713998577,0,,,True,optimized,9,1154880.930777903,0.008907408449721339,0.0,0,none,0.015094711303710939,0.015094711303710939,0.008092071215986985,0.0,0.007002640087723954,0.10562201625668877,1.0,False,0.021,0.012907928784013017,0.021,144.07497976048654,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.46329187566346,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,206.35100009256462,True,1840878.2044686412,1840.8782044686411,-,0.0,278265458045.1329,77.29596056809247,51.57713544709601,249.46329187566346,156.99018395959231,249.34253288230525,230.01958874084764,149.07447744726196,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.268218216090904,-91.85352548799679,1444778.0988867125,1444778.0988867125,1142560.6866788173,1081891.3106537263,1081942.3740426842,1444778.0988867125,0.0,-454689.250332025,-362835.7248440282,0.0,247.3878121144471,242.34577228774836,238.4074796144465,236.13287070454268,234.71905786004248,233.35043854292744,231.38238971886895,228.19887191126656,223.09460719928109,215.2811106193382,204.0792531321099,189.3697575111531,172.29351722731477,155.88310663403072,244.94286354539085,240.08616095462287,237.05898369277878,235.364829805312,234.09585454408997,232.53520573481708,230.08006567473407,226.08248595592917,219.78238171911516,210.3930360436168,197.4095623549096,181.19850037610638,163.76117840060314,149.07447744726196,247.20330338350558,242.59566154501064,238.74964788909233,236.36697081252626,234.8447298286779,233.4189293124293,231.43620888948303,228.26882604587624,223.21138774062686,215.4861586038756,204.43113801794107,189.94051329597096,173.14261609863647,156.99018395959231
2026-07-12 09:40:00+00:00,1132.61,3514418.063094827,3514420.8734,3289045.8249279303,225375.04847206967,2.8103051730431616,225372.23816689663,3514.4208734,3514.4180630948267,3514420.8734,144.1808520223014,0,,,True,optimized,9,1159405.5890335466,0.0077540743874925135,0.0,0,none,0.015157636642456054,0.015157636642456054,0.00809320588003726,0.0,0.007064430762418795,0.10546207540301111,1.0,False,0.021,0.012906794119962742,0.021,144.2583685962432,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.44799495770826,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,206.09702738570266,True,1840878.2044686412,1840.8782044686411,-,0.0,278860925950.5304,77.46136831959177,51.68750677750421,249.44799495770826,157.60575572307292,249.32739278052392,230.08509475911876,149.56510440206597,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.2835441989165286,-91.95589695374754,1448167.620459289,1448167.620459289,1144605.6934509058,1084351.2202167423,1084402.4059496175,1448167.620459289,0.0,-455721.11146341905,-363765.2145096715,0.0,247.4439441218174,242.48344634392745,238.5203996543546,236.19586322908978,234.75225366421995,233.38009247443003,231.43117828451238,228.2886406901681,223.24991434209127,215.52908792500764,204.44317232762498,189.85385648065304,172.85953955817737,156.42968495291083,245.06206519771516,240.22343992487248,237.1461131388647,235.40858131537897,234.12321041275652,232.57072561107216,230.14523932088196,226.20007651486677,219.97864275070154,210.69492716751378,197.83437316328207,181.73402062769986,164.34030589651167,149.56510440206597,247.27486834055256,242.74299752901683,238.87766489782194,236.44496227984192,234.88938224730413,233.45786791397552,231.49529477199712,228.37331987220287,223.38928314194249,215.76797929391805,204.84275587330373,190.48626166320867,173.77944803128204,157.60575572307292
2026-07-12 09:50:00+00:00,1134.883,3521472.5941608055,3521473.85602,3291462.818324575,230011.03769542463,1.2618591943755746,230009.7758362305,3521.47385602,3521.4725941608053,3521473.85602,144.36430198188668,0,,,True,optimized,9,1158876.1995960441,0.009014358149218927,0.0,0,none,0.015216636657714843,0.015216636657714843,0.008094329726122276,0.0,0.007122306931592567,0.10556755423183972,1.0,False,0.021,0.012905670273877725,0.021,144.44186454853084,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.43296033475576,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.86084345981158,True,1840878.2044686412,1840.8782044686411,-,0.0,279457352839.9383,77.62704245553842,51.79805585777954,249.43296033475576,158.2218249121294,249.3122623036163,230.15021556260274,150.06325722625178,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.298887271368568,-92.05843471223919,1450584.6138559338,1450584.6138559338,1145879.4434608077,1086051.9815128234,1086103.250392069,1450584.6138559338,0.0,-456539.79817610385,-364481.36346386466,0.0,247.4977409117895,242.61979807168174,238.63506918610665,236.26127989227444,234.7870644224421,233.4103741030404,231.4798506826787,228.37775230440593,223.40413395648997,215.7756850909849,204.80577078955523,190.337470966668,173.4272326834504,156.9816468743787,245.17822039627353,240.36120858980223,237.23572538100163,235.4544662442978,234.1516577077639,232.60645602309705,230.21000285715812,226.31678361221037,220.17364442501278,210.99539112804658,198.25811445343973,182.26986789280238,164.92269825873996,150.06325722625178,247.34257162517895,242.8873122832859,239.00611035243426,236.5248230179274,234.935437394897,233.49710704013086,231.55353714097703,228.4758162763184,223.56390498743167,216.04514029914662,205.24852706609332,191.02590925247776,174.411981256726,158.2218249121294
2026-07-12 10:00:00+00:00,1136.862,3527616.8754724264,3527614.5742800003,3292966.183203007,234648.3910769932,0.0,234650.69226941955,3527.6145742800004,3527.6168754724263,3527614.5742800003,144.54776819387456,0,,,True,optimized,9,1163046.7196743237,0.007836320477892955,0.0,0,none,0.015271891593933107,0.015271891593933107,0.008095425221798467,0.0,0.00717646637213464,0.10585336042629478,1.0,False,0.021,0.012904574778201535,0.021,144.62531014734213,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.4181156640426,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.64133327499962,True,1840878.2044686412,1840.8782044686411,-,0.0,280054310861.3024,77.79286412813957,51.90870338457078,249.4181156640426,158.8380799842928,249.29715180251893,230.21492429613784,150.56849647456994,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.314247448891629,-92.16106513836546,1452087.9787343657,1452087.9787343657,1146430.1265702024,1087039.7855321951,1087091.1007452584,1452087.9787343657,0.0,-457157.94312747277,-364996.8779891073,0.0,247.54924982221954,242.75467477104885,238.7513048190077,236.32905050781332,234.82349449265953,233.44129790556318,231.52839873079566,228.4661628013436,223.55717524132578,216.02074788854353,205.16680998454189,190.8202620177905,173.9961647862371,157.5385280965223,245.29129324950802,240.4992519655111,237.3276897086612,235.50246457911658,234.18121472277753,232.64240358335235,230.2743318527769,226.4325419022207,220.3672671206493,211.29423451231395,198.68049837409805,182.80565166542667,165.5078909272938,150.56849647456994,247.40673720538595,243.0285644685163,239.1348202335763,236.60645340023243,234.98288702361967,233.53668463418862,231.6109881689964,228.57637355790428,223.7353186776538,216.3177101779342,205.648503400747,191.55944796449722,175.04008295264916,158.8380799842928
2026-07-12 10:10:00+00:00,1138.559,3532882.7619189736,3532880.2634599996,3293591.7251526704,239288.53830732917,0.0,239291.036766303,3532.8802634599997,3532.8827619189738,3532880.2634599996,144.73107419027085,0,,,True,optimized,9,1159532.7737478442,0.009108027232144373,0.0,0,none,0.015323581695556638,0.015323581695556638,0.008096544896522452,0.0,0.007227036799034185,0.10575403934441852,1.0,False,0.021,0.012903455103477549,0.021,144.808515010453,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.40290584186334,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.43747754464755,True,1840878.2044686412,1840.8782044686411,-,0.0,280651393965.56396,77.95872054598999,52.01937409576152,249.40290584186334,159.45418098094302,249.2820400460734,230.2791984275188,151.08039030239377,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.3296247352832276,-92.26371834959092,1452713.5206840294,1452713.5206840294,1146288.1459983,1087350.8988465376,1087402.2254521505,1452713.5206840294,0.0,-457575.01358147,-365311.2952318791,0.0,247.59851142296804,242.8879391604483,238.86892735775783,236.3991006079564,234.86154462587288,233.4728782799949,231.57681721927645,228.55383383749148,223.7089560827229,216.26413474246337,205.5260685504208,191.3019115018853,174.56592490245788,158.0998779763002,245.40126171822746,240.6373674113622,237.42187352339556,235.5525514124508,234.2118979306476,232.67857656221108,230.3382062523611,226.54729317851442,220.55940192605993,211.59127909157056,199.10125681586442,183.34100373810278,166.09543878284654,151.08039030239377,247.46749107327295,243.16674162469803,239.26363007631653,236.6897469438811,235.03171422372594,233.57663071203885,231.6676918031193,228.67503878714254,223.90357281544468,216.5857331295686,206.0427043042988,192.0868314133253,175.663582268536,159.45418098094302
2026-07-12 10:20:00+00:00,1139.986,3537309.0454911008,3537308.1588399997,3293385.4629083993,243922.6959316004,0.0,243923.5825827017,3537.3081588399996,3537.3090454911007,3537308.1588399997,144.91402711172321,0,,,True,optimized,9,1159851.0334766083,0.006667368608123975,0.0,0,none,0.015371787071228027,0.015371787071228027,0.008097658093810396,0.0,0.007274128977417631,0.10554216884287371,1.0,False,0.021,0.012902341906189605,0.021,144.99128446103893,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.38758221491628,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.24864337382323,True,1840878.2044686412,1840.8782044686411,-,0.0,281248215716.8798,78.12450436579995,52.129996364589424,249.38758221491628,160.06978055561018,249.26691982110037,230.34301923330398,151.59851261397927,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.3450191232574173,-92.36632784513932,1452507.2584397579,1452507.2584397579,1145491.0462097216,1087017.9419571266,1087069.2467049009,1452507.2584397579,0.0,-457804.3395799963,-365438.011734857,0.0,247.64556651630602,243.0194656073284,238.98776165203586,236.4713516077319,234.9012117549892,233.50512912745702,231.62510338218345,228.64073197639706,223.85940203273105,216.5057152424425,205.8833402570307,191.78211959466813,175.136120295756,158.66525748596774,245.5081093259697,240.77536287691697,237.51814270320213,235.60469683190786,234.2437215959506,232.71498438357932,230.40160974674495,226.66098548561698,220.74994931828337,211.8863599239678,199.52013889720376,183.87557525922662,166.68491331720185,151.59851261397927,247.52491855700399,243.3018097541893,239.3923820287393,236.77459289149803,235.08189531621193,233.61696988592587,231.7236879422852,228.7718548243705,224.068710279968,216.84924540538276,206.43113907477385,192.60800193041982,176.2822980353471,160.06978055561018
2026-07-12 10:30:00+00:00,1141.152,3540927.9316109405,3540926.1868800004,3292382.3687011143,248543.81817888608,0.0,248545.5629098264,3540.9261868800004,3540.9279316109405,3540926.1868800004,145.0964333102765,0,,,True,optimized,9,1162825.0294982577,0.00793970836204456,0.0,0,none,0.015416637897491457,0.015416637897491457,0.008098794381575555,0.0,0.007317843515915901,0.10498811892045978,1.0,False,0.021,0.012901205618424446,0.021,145.17342560153006,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.37190794002083,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.07407295583818,True,1840878.2044686412,1840.8782044686411,-,0.0,281844408186.3148,78.29011338508745,52.240501994589685,249.37190794002083,160.68453745857357,249.25177168770486,230.40637141315125,152.12244276950827,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.36043059497475,-92.46883030399722,1451504.164232473,1451504.164232473,1144068.08731372,1086071.6947995643,1086122.9460289932,1451504.164232473,0.0,-457850.0485074769,-365381.2182034797,0.0,247.69045671294194,243.1491402971843,239.1076365233294,236.54572112084276,234.94248895367298,233.53806357206966,231.6732565339241,228.72682824244282,224.00844570010665,216.74536929137776,206.2384328892397,192.26060349334094,175.70637527999958,159.2342386064091,245.6118304269899,240.91305600199604,237.6163618544471,235.65886607424974,234.27669755492187,232.75163727842448,230.46452936457194,226.77357258583015,220.93881840910117,212.17932431381323,199.93690965576687,184.4090353307973,167.27590152359062,152.12244276950827,247.57917892506006,243.43374154335243,239.52092147599734,236.86087885725124,235.13340141161427,233.65772252755792,231.77901394494458,228.866862812186,224.23077231293928,217.10828158227093,206.8138158916991,193.12290239360166,176.89605253230354,160.68453745857357
2026-07-12 10:40:00+00:00,1142.063,3543750.6939031365,3543752.9652200006,3290604.620565965,253148.34465403575,2.2713168640621006,253146.07333717146,3543.7529652200005,3543.7506939031364,3543752.9652200006,145.27804329523832,0,,,True,optimized,9,1161349.0940085482,0.007969253105739604,0.0,0,none,0.01545806407928467,0.01545806407928467,0.008099911350432048,0.0,0.007358152728852622,0.10450062426954787,1.0,False,0.021,0.012900088649567954,0.021,145.35464749702962,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.3562723119744,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.9137738159786,True,1840878.2044686412,1840.8782044686411,-,0.0,282439615970.6071,78.4554488807242,52.350825110959484,249.3562723119744,161.2979899983609,249.23659849564217,230.46924180537437,152.6517611567846,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.3758591224024683,-92.57116456630881,1449726.4160973239,1449726.4160973239,1142037.8473430572,1084532.9712556486,1084584.1383868044,1449726.4160973239,0.0,-457713.4422768282,-365142.2777105194,0.0,247.73322895647485,243.27685978757071,239.2283837249437,236.6221221770376,234.98536469112958,233.5716931694556,231.7212771486181,228.8120968628362,224.15602485604055,216.98298424766477,206.59116415124288,192.73709201775816,176.27632490197013,159.80639814636373,245.71242550374626,241.05027339296817,237.716393707984,235.7150190224094,234.31083460543837,232.7885455605381,230.52695453762033,226.8850125933258,221.12592487082603,212.47002876060446,200.35134587194779,184.9410658593882,167.8680004610825,152.6517611567846,247.6303780311077,243.56249328931588,239.64907110557638,236.94847019489418,235.18618515642402,233.69889292961633,231.8336892448766,228.96007834763137,224.38976075287434,217.3628167834486,207.19065871429063,193.63136649926156,177.50454275439375,161.2979899983609
2026-07-12 10:50:00+00:00,1142.727,3545810.1625555265,3545813.31738,3288086.1990225967,257727.1183574032,3.1548244734294713,257723.96353292954,3545.8133173799997,3545.8101625555264,3545813.31738,145.45862451538648,0,,,True,optimized,9,1159214.6227936333,0.007996473035986992,0.0,0,none,0.015496195793151857,0.015496195793151857,0.008101041418375383,0.0,0.007395154374776475,0.1038233592994402,1.0,False,0.021,0.012898958581624619,0.021,145.53476034501534,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.3404218549416,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.76704322806478,True,1840878.2044686412,1840.8782044686411,-,0.0,283033498203.93384,78.6204161677594,52.46090253344341,249.3404218549416,161.90979632180844,249.22138963767028,230.5316199775582,153.18604994906238,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.3913046677308336,-92.6732719701927,1447207.9945539557,1447207.9945539557,1139428.6992065357,1082425.9404794527,1082476.9941813948,1447207.9945539557,0.0,-457404.2723427537,-364731.00037256104,0.0,247.77393158246562,243.40253171529238,239.3498391297473,236.7004641696737,235.02982317740012,233.60602797567665,231.7691669174623,228.8965154836327,224.3020828960785,217.21845572919975,206.9413629429936,193.21132749709687,176.8456175001882,160.38132082215088,245.8099059011316,241.18685080771854,237.8180997535413,235.77311033662366,234.34613828137844,232.8257194254244,230.58887699458305,226.99526797345302,221.31119102608866,212.7583391495637,200.76323638674654,185.4713620408871,168.46081791834246,153.18604994906238,247.6786837982249,243.68806009390488,239.7766878340453,237.0372472703949,235.24020589914463,233.74049162332227,231.88774561431816,229.05153951390992,224.54571456436807,217.61288338108736,207.56167389060312,194.13333634969015,178.10759151990806,161.90979632180844
2026-07-12 11:00:00+00:00,1143.146,3547111.766797857,3547113.4492399995,3284841.761431433,262271.6878085667,1.6824421426281333,262270.0053664241,3547.1134492399997,3547.111766797857,3547113.4492399995,145.63792132989914,0,,,True,optimized,9,1156437.8522063266,0.00802141436873574,0.0,0,none,0.015530962944030766,0.015530962944030766,0.008102166226986167,0.0,0.007428796717044599,0.10318927064238892,1.0,False,0.021,0.012897833773013834,0.021,145.7134602913813,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.32457890831267,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.63394566982663,True,1840878.2044686412,1840.8782044686411,-,0.0,283625724128.57245,78.7849233690479,52.57067295534541,249.32457890831267,162.51949531561826,249.20614698024292,230.5934969777216,153.72489238183752,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.4067671836635514,-92.77509559630687,1443963.5569627916,1443963.5569627916,1136253.3641467113,1079767.3915142678,1079818.303327325,1443963.5569627916,0.0,-456920.3492317735,-364145.2536354667,0.0,247.8126145595591,243.52607303155511,239.47184217155998,236.7806525985833,235.07584396190109,233.64107601272497,231.81692809296842,228.98006429833302,224.44656756946966,217.45168573267748,207.28886670319014,193.68306232642075,177.41391077654393,160.95859558186285,245.90428753036764,241.32263300488052,237.92134058258105,235.83308965565317,234.38261077180115,232.86316858407187,230.65029024973734,227.10430483333445,221.49454482977825,213.04412932661808,201.1723802778823,185.9996303375298,169.0539706781459,153.72489238183752,247.72418284613767,243.81041334563415,239.90360668077835,237.12707040064694,235.29540504317083,233.7825130491794,231.94119640322992,229.1412582475586,224.69863266168772,217.85845354423932,207.9267827055902,194.62864415056805,178.70489622934153,162.51949531561826
2026-07-12 11:10:00+00:00,1143.324,3547665.431876322,3547665.7725600004,3280890.455243661,266775.31731633935,0.34068367863073945,266774.97663266095,3547.6657725600003,3547.6654318763217,3547665.7725600004,145.81565327244476,0,,,True,optimized,9,1153087.7063155782,0.0067737155991061965,0.0,0,none,0.015562365531921389,0.015562365531921389,0.008103282760778216,0.0,0.0074590827711431724,0.1024846254052818,1.0,False,0.021,0.012896717239221785,0.021,145.89048399336718,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.3086316056482,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.51430158630632,True,1840878.2044686412,1840.8782044686411,-,0.0,284215971941.30927,78.94888109480813,52.68007672970803,249.3086316056482,163.1266669800574,249.1908665137049,230.6548653787365,154.26787046919318,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.4222466136743788,-92.876580064965,1440012.2507750196,1440012.2507750196,1132528.3626034171,1076572.1923919965,1076622.9346263257,1440012.2507750196,0.0,-456265.89621365897,-363389.31614869396,0.0,247.84932892231262,243.64740955531786,239.59423588811563,236.86258926513472,235.12340184529901,233.67684295365,231.8645631799208,229.0627257266688,224.58943059153825,217.68258211275102,207.63352071422418,194.15205811942243,177.98087091736835,161.53781492735803,245.9955937027616,241.45747271964694,238.02597571443852,235.8949013015036,234.42025050590578,232.90090179875048,230.71118913019524,227.21209234355075,221.67591904585194,213.32727989624163,201.57858517546504,186.52558631699873,169.6470820776688,154.26787046919318,247.76700847489525,243.9295382118397,240.02967733982965,237.2178030307676,235.35171927034855,233.8249502346803,231.99405755565672,229.2292540172218,224.84852756777624,218.09952080459806,208.2859372401704,195.1171623442727,179.29620004849212,163.1266669800574
2026-07-12 11:20:00+00:00,1143.262,3547474.947340342,3547473.39028,3276242.068867118,271231.32141288184,0.0,271232.87847322435,3547.47339028,3547.474947340342,3547473.39028,145.9915420752425,0,,,True,optimized,9,1148979.339794961,0.008064452554160292,0.0,0,none,0.015590403556823736,0.015590403556823736,0.008104422758193555,0.0,0.007485980798630181,0.10144069661194521,1.0,False,0.021,0.012895577241806446,0.021,146.0655422525676,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.29230721031684,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.40797175599,True,1840878.2044686412,1840.8782044686411,-,0.0,284803926777.7309,79.11220188270303,52.7890554956962,249.29230721031684,163.7308746327549,249.175529029369,230.71571885763086,154.81456591505113,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.4377428922056734,-92.97767118776588,1435363.8643984767,1435363.8643984767,1128262.9913149697,1072851.8529957503,1072902.3985571505,1435363.8643984767,0.0,-455439.13702909194,-362461.46584132605,0.0,247.88411985598538,243.7664750141924,239.716867140563,236.94617262248656,235.17246692093275,233.71333191509757,231.91207467135234,229.14448414814447,224.73062734475923,217.91105821102792,207.97517764969558,194.6180852300472,178.54617223273803,162.118574889322,246.08385188099652,241.59123100613755,238.13186417406993,235.9584846351018,234.45905199880693,232.9389266716298,230.77156957443833,227.31860255204776,221.85525106079743,213.60767803241995,201.9816671225578,187.04895468353996,170.2397823949902,154.81456591505113,247.80722969683802,244.04542243782817,240.15475084546543,237.30930434691155,235.40907876126417,233.86778909052768,232.04633938228238,229.31554078999778,224.99540486572243,218.33606904887665,208.63907660114563,195.59874737055682,179.88122863181658,163.7308746327549
