timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 11:30:00+00:00,1142.958,3546530.6446928666,3546530.0965199997,3279485.7750566066,267044.32146339305,0.0,267044.86963626,3546.5300965199995,3546.5306446928666,3546530.0965199997,145.09161616386942,0,,,True,optimized,9,1134779.5979264346,0.005531494066474486,0.0,0,none,0.013125000000000001,0.013125000000000001,0.006981228088971654,0.0,0.0061437719110283475,16.763962390404174,1.0,False,0.021,0.014018771911028348,0.021,145.01129153561024,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,265.93949141977316,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.6692357021263,True,1840878.2044686412,1840.8782044686411,-,0.0,285373556313.1348,79.27043230920412,52.89463762546751,265.93949141977316,162.93237902679067,250.0718488794969,230.76591618509633,155.31337945157244,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.453255534011676,-93.07585083601609,1438607.5705879654,1438607.5705879654,1114609.9026516234,1042409.3200184421,1042458.4098425673,1438607.5705879654,0.0,-489225.01158141426,-396149.16074539814,0.0,248.15391902511243,243.8742273435173,239.8242309545523,237.01870397296585,235.21437420723834,233.7441382502331,231.95283507986218,229.21600084467585,224.85550263142673,218.1142660120614,208.27991116129752,195.03427854127787,179.05114307503788,162.63698309515914,246.1627813305153,241.71065821935963,238.22698821840106,236.01554597846516,234.4933977809426,232.9722327439841,230.82494890454595,227.41380094210308,222.01665880620163,213.8611084936701,202.34696144899132,187.5242146071925,170.77906152189098,155.31337945157244,247.88338169259185,243.8175270905047,239.9507179265859,237.16776878392594,235.30894641272133,233.77503902941558,231.92901473907853,229.14225082335048,224.73151757686736,217.94377693991905,208.08668477540897,194.88135989638005,179.05305160519924,162.93237902679067
2026-07-12 11:40:00+00:00,1142.412,3544838.024945441,3544835.8912799996,3256478.212732602,288357.6785473977,0.0,288359.81221283926,3544.8358912799995,3544.8380249454412,3544835.8912799996,145.98926018457928,0,,,True,optimized,9,1125188.1654815904,0.006703555930529889,0.0,0,none,0.015307019233703612,0.015307019233703612,0.008039706595537646,0.0,0.007267312638165966,0.8916649466362685,1.0,False,0.021,0.012960293404462355,0.021,146.0703882588654,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,250.96351382613318,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.46704290810115,True,1840878.2044686412,1840.8782044686411,-,0.0,285958429414.5311,79.43289705959198,53.00304518486063,250.96351382613318,164.2812609323099,250.13285078272406,230.8219126266778,155.80856291364483,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.4687849252400853,-93.17634737045577,1415600.0082639607,1415600.0082639607,1110462.292563216,1067914.6014304047,1067964.8496976246,1415600.0082639607,0.0,-440811.5059367919,-347635.15856633615,0.0,248.38198517456007,244.02369264822525,239.93808641623352,237.09474323207996,235.25861684730629,233.7765153098982,231.99494779138647,229.2892081296004,224.98297359923131,218.32160928802793,208.59102651683094,195.45974382086376,179.56850289447212,163.17011391960742,246.36417902926686,241.83234263449643,238.32119275414684,236.07164360725406,234.5271075912565,233.00514252792465,230.87799456643484,227.50856783931388,222.17739301518245,214.11347320831806,202.71063803281052,187.99717018585775,171.3153058149455,155.80856291364483,250.2287883356878,244.31294490058534,240.25656849798187,237.36534642395372,235.43629066114926,233.88686795607055,232.07949553601276,229.3859239705776,225.1288063865079,218.56058038749777,208.97940543371107,196.06200658320927,180.4345338286161,164.2812609323099
2026-07-12 11:50:00+00:00,1141.62,3542377.5730679063,3542378.3628,3257482.369373405,284895.9934265949,0.7897320934571326,284895.2036945014,3542.3783627999996,3542.3775730679063,3542378.3628,146.30225691826269,0,,,True,optimized,9,1135653.9755480373,0.006793648300555431,0.0,0,none,0.015440340042114257,0.015440340042114257,0.008035252316115222,0.0,0.007405087725999035,0.21949044287862307,1.0,False,0.021,0.012964747683884779,0.021,146.39025823837906,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,250.3523412256027,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.94213858078498,True,1840878.2044686412,1840.8782044686411,-,0.0,286538486783.81995,79.59402410661666,53.11056013735625,250.3523412256027,165.16942465031798,250.1254537631907,230.87955471453915,156.34411149275587,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.4843309373208253,-93.27607248444,1416604.1649047637,1416604.1649047637,1110968.052449148,1059988.4920754784,1060038.3546324705,1416604.1649047637,0.0,-449841.8827567331,-356565.8102722931,0.0,248.44480284424117,244.17081888823296,240.06557591974607,237.17957172310938,235.3087460227458,233.81275295043304,232.04013316218618,229.36599139358725,225.11580516036977,218.53750642507197,208.91548515784532,195.90490092897056,180.11272736589555,163.73609050544152,246.4944269119448,241.98347939112244,238.42730169564823,236.13601648873623,234.56618561468667,233.0417728064433,230.93465209854818,227.60832013871033,222.34602442078383,214.37840567541508,203.09346732079973,188.4974169029602,171.88701360237093,156.34411149275587,248.47487162418597,244.70002184237865,240.4921987324214,237.51932027806282,235.53309948330985,233.95770805476985,232.15990060407725,229.51137917162052,225.33722457798433,218.89356621608897,209.47687105135358,196.74504362534316,181.27529472346487,165.16942465031798
2026-07-12 12:00:00+00:00,1140.577,3539145.0200108183,3539141.99638,3261454.3228483964,277687.67353160353,0.0,277690.6971624219,3539.14199638,3539.1450200108184,3539141.99638,145.44458436897008,0,,,True,optimized,9,1121506.2630362252,0.005538493382875582,0.0,0,none,0.013125000000000001,0.013125000000000001,0.006977791799388364,0.0,0.006147208200611637,15.901564750909358,1.0,False,0.021,0.014022208200611636,0.021,145.36658663687896,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,266.02701851410006,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.6662387120873,True,1840878.2044686412,1840.8782044686411,-,0.0,287099795773.6939,79.74994327047052,53.21460003509198,266.02701851410006,164.49141000927457,250.97478924591738,230.92773806093578,156.8420350469512,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.4998930710552556,-93.37280240658066,1420576.1183797552,1420576.1183797552,1099005.9439467215,1028839.420568781,1028887.7855298513,1420576.1183797552,0.0,-485061.1352564845,-391688.33284990385,0.0,248.71604620994373,244.28462565358896,240.1782085986007,237.25572759512536,235.353090203563,233.8443153286856,232.0796594090164,229.43410544738015,225.2347817148395,218.73194404889483,209.20859883018466,196.30778889526462,180.60585761712184,164.24941759478264,246.58496691023308,242.10885027006134,238.52694742988848,236.19601542323744,234.60215062917635,233.07481754221266,230.98567733842677,227.6988025225024,222.49992122296084,214.6212041293292,203.4454022021219,188.95857942154564,172.41579053021215,156.8420350469512,248.45234154049137,244.25993526674648,240.3297057542269,237.40121083093584,235.4473201784608,233.8775820166712,232.0585965814711,229.3626309681961,225.11187350834058,218.55983780535468,209.0078035368316,196.1363357334004,180.57254920536735,164.49141000927457
2026-07-12 12:10:00+00:00,1139.276,3535104.4113087105,3535105.0714399996,3244811.4795853244,290293.5918546752,0.6601312891580164,290292.9317233863,3535.10507144,3535.1044113087105,3535105.0714399996,145.36224779505167,0,,,True,optimized,9,1100991.2322632833,0.005463495517380865,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007035199760187779,0.0,0.006089800239812222,14.854535250776934,1.0,False,0.021,0.013964800239812222,0.021,145.35418994594386,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,265.8293244966943,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.71609800671138,True,1840878.2044686412,1840.8782044686411,-,0.0,287660123105.02216,79.90558975139504,53.3184579801839,265.8293244966943,164.61655257543123,251.80219543512834,230.9729801070674,157.29574394427755,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.5154712826244423,-93.46926941512136,1403933.275116683,1403933.275116683,1086201.4958157642,1027299.9214579294,1027348.1549621999,1403933.275116683,0.0,-470054.38956960454,-376585.1201544832,0.0,249.14728018694552,244.42056245274065,240.2788815160631,237.32409680332063,235.39246032500492,233.8720591634233,232.11501818120786,229.49618532965172,225.34425071033803,218.91163113653795,209.48000094026915,196.68103764673756,181.06248250583502,164.723930076212,246.76159689506747,242.2200804524055,238.61459870356805,236.24862480744244,234.63306649102904,233.1035028237352,231.0312537330602,227.78095698553778,222.64065926584286,214.84390484479886,203.76847423298457,189.38165332053592,172.8998510482671,157.29574394427755,250.6078568836372,244.3285122721797,240.30765409604356,237.39761519182437,235.43877738104365,233.87160277478537,232.06094720632382,229.37917214642582,225.14961900135498,218.62634943330065,209.1083372200129,196.2686109619206,180.71935565385823,164.61655257543123
2026-07-12 12:20:00+00:00,1137.709,3530243.7437871294,3530242.7644599997,3227778.9471310377,302463.81732896203,0.0,302464.79665609193,3530.2427644599998,3530.2437437871295,3530242.7644599997,146.34344129107114,0,,,True,optimized,9,1079326.1424653241,0.0092122553206891,0.0,0,none,0.015020931243896484,0.015020931243896484,0.007915545727585042,0.0,0.007105385516311442,0.9010531758504499,1.0,False,0.021,0.01308445427241496,0.021,146.42542824476484,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,252.7032486109788,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,206.53779722140143,True,1840878.2044686412,1840.8782044686411,-,0.0,288230509425.4348,80.06403039595412,53.42418038177756,252.7032486109788,166.1006372133298,251.86027093018095,231.0248716379476,157.78037777777297,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.5310658279041878,-93.56727167847366,1386900.7426623963,1386900.7426623963,1084414.0174646862,1044162.1379012287,1044211.1390329049,1386900.7426623963,0.0,-436256.8753079651,-342689.6036294914,0.0,249.38848206245854,244.59486069797492,240.39735460353387,237.40196091030472,235.4383358435707,233.90435096628278,232.1545242936307,229.56365183071864,225.4620190889844,219.10437855904337,209.7711914415882,197.08239816875067,181.5556594239127,165.24044288588394,247.00450961415788,242.35557869240682,238.70963362469595,236.30652670089333,234.66758250674226,233.13506093003795,231.080186974809,227.8681309092993,222.78935962290188,215.0789402897208,204.10961862688774,189.82921284778112,173.41369397484894,157.78037777777297,251.01824549338048,245.0842915915303,240.67681639290495,237.63675365621057,235.59601037566384,233.9988846323967,232.21756837967095,229.62448908523268,225.5482295283353,219.24891653126485,210.01900535067455,197.49134723991733,182.18300502989962,166.1006372133298
2026-07-12 12:30:00+00:00,1135.867,3524525.132098714,3524527.14898,3226130.9459958095,298396.20298419055,2.0168812861666083,298394.18610290415,3524.52714898,3524.525132098714,3524527.14898,146.64689156257703,0,,,True,optimized,9,1108040.8903446386,0.00678460463589016,0.0,0,none,0.015138070106506347,0.015138070106506347,0.007911449070871312,0.0,0.007226621035635036,0.20977141847947678,1.0,False,0.021,0.01308855092912869,0.021,146.73093179358358,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,252.07004234866042,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,206.05894049776526,True,1840878.2044686412,1840.8782044686411,-,0.0,288794535658.9881,80.22070434971891,53.528723926808496,252.07004234866042,166.96383436863718,251.8522033753857,231.07849407767372,158.30577433436056,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.546676532726032,-93.66422893106423,1385252.7415271685,1385252.7415271685,1082898.134049501,1033659.4728935751,1033707.9515198704,1385252.7415271685,0.0,-445209.01893836237,-351544.7900072981,0.0,249.4750228336042,244.75112792657038,240.52881456504824,237.4895471218468,235.4906109267855,233.94086695652172,232.19725074761533,229.63462222435675,225.5848668352017,219.30518108419253,210.0749983514563,197.50253407805857,182.07475608074657,165.78919260045592,247.15567464253027,242.51073304083368,238.81922346673403,236.37347655807147,234.7080742332298,233.17071161077044,231.13284059533487,227.96018291551113,222.9456645270345,215.32607953284915,204.46931510687835,190.30344758788232,173.9626496428952,158.30577433436056,249.49385977923944,245.27031094178238,240.9362847722337,237.79916288213587,235.69829806563666,234.07203314189707,232.29520395009501,229.74136130410932,225.74118450064552,219.5583089172978,210.48417866065324,198.13546338270953,182.98524123992254,166.96383436863718
2026-07-12 12:40:00+00:00,1133.736,3517912.807827227,3517914.7838399997,3217549.343096658,300365.4407433416,1.9760127728804946,300363.4647305687,3517.9147838399995,3517.912807827227,3517914.7838399997,146.82705084824886,0,,,True,optimized,9,1100163.8766489888,0.006796883345772163,0.0,0,none,0.01515429210662842,0.01515429210662842,0.00791199338978788,0.0,0.0072422987168405395,0.09705370318792461,1.0,False,0.021,0.013088006610212121,0.021,146.89742952256594,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,251.94925707857362,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.9939347846899,True,1840878.2044686412,1840.8782044686411,-,0.0,289353160346.2017,80.37587787394492,53.632266282941806,251.94925707857362,167.56931527637227,251.83656353324517,231.13206506439826,158.84057167189746,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.5623032427409607,-93.76026008957224,1376671.138628017,1376671.138628017,1075713.858761342,1024753.3898663567,1024801.4054456108,1376671.138628017,0.0,-445629.99327197846,-351869.7331824062,0.0,249.54535096634032,244.88566482012365,240.6582614628777,237.5804908897132,235.54563398837914,233.97898617685462,232.24060253666565,229.70549183600582,225.70711411868663,219.50510654256394,210.37801414308217,197.92266639705656,182.5958255274302,166.34341424577806,247.2754717179866,242.6525790404523,238.93253463053426,236.44430231290227,234.75101892324713,233.2076326396352,231.18589123205652,228.0520756652347,223.10153596891558,215.57284942176298,204.82928625246933,190.77959708318758,174.51659168328547,158.84057167189746,249.4812499237401,245.1927155208285,241.06609888782444,237.91321115157655,235.7697095050137,234.12155979506585,232.3469154502697,229.82000069782632,225.87323219052516,219.77259655315046,210.8086183566654,198.5863086615557,183.54759795940507,167.56931527637227
2026-07-12 12:50:00+00:00,1131.302,3510359.795316602,3510362.227879999,3217637.9395303866,292724.2883496126,2.432563397102058,292721.8557862155,3510.3622278799994,3510.3597953166022,3510362.227879999,145.98737659978374,0,,,True,optimized,9,1086603.4836080675,0.00551633298269187,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007001608785963369,0.0,0.006123391214036632,13.788892687434725,1.0,False,0.021,0.013998391214036631,0.021,145.91232097519875,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,265.6254562206799,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.68697803471412,True,1840878.2044686412,1840.8782044686411,-,0.0,289895172029.2677,80.52643667479659,53.73272938097702,265.6254562206799,166.98311127175734,252.56951609308047,231.1772451731913,159.33528402168756,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.577945515127086,-93.85363431675367,1376759.7350617454,1376759.7350617454,1063105.9655259892,997159.752313128,997206.4394267187,1376759.7350617454,0.0,-473406.92995178036,-379553.2956350267,0.0,249.80310858618694,245.0067090691226,240.77159666489572,237.66108472597114,235.5942708580805,234.0122455427134,232.2785506125519,229.7684305172096,225.81680073889905,219.68552003493943,210.65231523891572,198.3036389700736,183.0687568330885,166.84664093189627,247.38207951779586,242.7783244270382,239.03456207000193,236.50929089447646,234.79016952919994,233.24077746004062,231.2335395006814,228.1352878753942,223.24359792597244,215.7987030346223,205.15968194550925,191.21761286379675,175.0273468203492,159.33528402168756,249.48032289102534,244.9946332094214,240.87677108258586,237.79516757173548,235.68762910098306,234.04848710902363,232.25994839099195,229.6965531996859,225.6886285783382,219.49999946232785,210.4242013875899,198.08316425105855,182.95741885513428,166.98311127175734
2026-07-12 13:00:00+00:00,1128.549,3501820.33781955,3501819.8340599993,3197534.9708452225,304284.86321477685,0.0,304285.36697432795,3501.8198340599993,3501.8203378195503,3501819.8340599993,145.9064352706812,0,,,True,optimized,9,1063153.2099682603,0.005434550507063649,0.0,0,none,0.013125000000000001,0.013125000000000001,0.0070653312900553576,0.0,0.006059668709944644,12.72073962834699,1.0,False,0.021,0.013934668709944644,0.021,145.8955046765771,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,265.29025572142746,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.74208964586825,True,1840878.2044686412,1840.8782044686411,-,0.0,290434750635.43097,80.67631962095305,53.832741502675304,265.29025572142746,167.1295945357365,253.27500379165988,231.21970837275015,159.7897108456281,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.593603266085127,-93.94650574824654,1356656.766376581,1356656.766376581,1047760.6562258886,993197.7469712818,993244.1826870283,1356656.766376581,0.0,-457359.0894377993,-363412.58368955273,0.0,250.19654762565546,245.14645328923146,240.87602796026655,237.73410307961774,235.6378760015413,234.04180409275463,232.31267577342152,229.82602745552424,225.9181615385523,219.85301703127746,210.90752789165174,198.65838255597842,183.50906316932588,167.31462282276735,247.5614059764433,242.89365697534365,239.1260272876156,236.5667952111544,234.82434677103984,233.2698090002888,231.2763012753892,228.2112101306407,223.37420159433327,216.00702138614227,205.4647721157351,191.62198263845346,175.4981444956958,159.7897108456281,251.36009352217778,245.06507085326356,240.89066204710682,237.79257970195604,235.68193827690837,234.04405456010682,232.26259893690502,229.7127999108885,225.72604575070298,219.56677723623582,210.5268897693404,198.22143265487398,183.11685340295958,167.1295945357365
2026-07-12 13:10:00+00:00,1125.457,3492227.5169281587,3492225.54358,3184411.268831466,307814.27474853396,0.0,307816.24809669284,3492.22554358,3492.227516928159,3492225.54358,145.92173925367703,0,,,True,optimized,9,1054277.0665353804,0.0054144719377348756,0.0,0,none,0.013125000000000001,0.013125000000000001,0.00708286294798833,0.0,0.006042137052011671,11.733378785504414,1.0,False,0.021,0.013917137052011672,0.021,145.97046061114833,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,265.0083825771643,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.7571564425822,True,1840878.2044686412,1840.8782044686411,-,0.0,290969646672.98773,80.8249018536077,53.93188569963383,265.0083825771643,167.52667878503644,253.9237913945483,231.26125657437146,160.23616963996025,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.6092763594022186,-94.03855990254769,1343533.0643628247,1343533.0643628247,1037517.5781840318,985485.9287533349,985531.9558304856,1343533.0643628247,0.0,-452039.66843488684,-358001.10853233916,0.0,250.58126348531974,245.3059582041745,240.98295360449816,237.80635632285305,235.6808936968136,234.0707670567713,232.34589129494572,229.8821152991707,226.01709673416585,220.01682718849295,211.15751968134037,199.00639729909,183.94177705756542,167.77566128801993,247.7785529348926,243.01774256350248,239.21601027788444,236.6231242024567,234.85767340046496,233.29792480455242,231.31771175211995,228.28497488902067,223.50142365299928,216.21031147077932,205.76291918624295,192.01768927739113,175.95960559876602,160.23616963996025,251.58906608330335,245.4111657442024,240.9828345410834,237.8484950500869,235.7132645946216,234.06575706488093,232.29040468757705,229.7628876803554,225.81602811205553,219.71592874588856,210.7533494664252,198.5335249832152,183.4988964587104,167.52667878503644
2026-07-12 13:20:00+00:00,1122.004,3481510.8900763704,3481511.0917599997,3171721.357149006,309789.7346109939,0.2016836293041706,309789.5329273646,3481.5110917599995,3481.5108900763703,3481511.0917599997,145.99985311868545,0,,,True,optimized,9,1044125.766601592,0.005398253715667143,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007097779311780907,0.0,0.006027220688219094,10.824026089835684,1.0,False,0.021,0.013902220688219094,0.021,146.05443920411147,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,264.747817484384,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.76994321719116,True,1840878.2044686412,1840.8782044686411,-,0.0,291498988957.7207,80.97194137714465,54.03000049587677,264.747817484384,167.95660303892006,254.52046118850598,231.30220277114975,160.6809234599338,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.624964633843366,-94.1296466468864,1330843.1526803647,1330843.1526803647,1027561.5487040858,976321.2444963356,976366.787868505,1330843.1526803647,0.0,-448606.01145874604,-354476.3648118597,0.0,250.95011849365937,245.46825565462055,241.09304979800487,237.8795606696179,235.7243518543247,234.09982167358814,232.3787273940166,229.93725874821857,226.11439745247347,220.17816954333423,211.40415259132936,199.35038326581207,184.37052795707402,168.23415491207228,247.99617134618535,243.14782988853952,239.30760008122786,236.6798785023554,234.89120580774866,233.32585624059328,231.35843741126797,228.35743493963398,223.6265615570332,216.41059532834512,206.0571597436833,192.40900637033016,176.41723160662875,160.6809234599338,251.8141122459186,245.56632058475657,241.11150263911082,237.91621165740796,235.7530189441044,234.09274747038296,232.32180557245022,229.81631142660987,225.9104325324334,219.872097564582,210.99101076754286,198.86292756855565,183.9058928852644,167.95660303892006
2026-07-12 13:30:00+00:00,1118.163,3469593.972322773,3469592.69922,3151442.11937104,318150.57984896004,0.0,318151.85295173316,3469.5926992199998,3469.593972322773,3469592.69922,146.82233330028404,0,,,True,optimized,9,1033004.8992606982,0.006622238268257684,0.0,0,none,0.014451218605041503,0.014451218605041503,0.007728053812795233,0.0,0.00672316479224627,0.7010013284258889,1.0,False,0.021,0.013271946187204769,0.021,146.88584091052033,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,255.22146251693187,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.8336839441147,True,1840878.2044686412,1840.8782044686411,-,0.0,292030875650.847,81.11968768079083,54.12858690400161,255.22146251693187,169.11772357817236,254.56011925474752,231.34766823442226,161.1515662212787,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.640668138438051,-94.22102756810709,1310563.9149023988,1310563.9149023988,1019577.7808221224,980653.1589846329,980698.8494452434,1310563.9149023988,0.0,-424086.0930252626,-329865.06545715546,0.0,251.17543240500376,245.64386608250436,241.21472270670878,237.96142910192393,235.77371342839135,234.13287222451086,232.41479824455644,229.99609368814023,226.21709222940416,220.34796279455756,211.6637731819105,199.71325472871132,184.82464238188697,168.72316936033656,248.22872465611547,243.2888031422905,239.40758512136108,236.74238970115067,234.9285175849241,233.35651061087825,231.40180313412847,228.43344052093335,223.7571918628635,216.6194796148636,206.36431482097575,192.81844321911544,176.8980073021621,161.1515662212787,252.22424862150606,245.9856890233267,241.41639308430015,238.12888024818164,235.88989497257808,234.1964797897101,232.43797785279745,229.99146754476868,226.19474161419288,220.3204894441734,211.6552024795494,199.7686779840315,185.01338470393208,169.11772357817236
2026-07-12 13:40:00+00:00,1113.905,3456377.520606385,3456380.3807,3150716.7048976813,305663.67580231884,2.8600936150178313,305660.8157087036,3456.3803807,3456.377520606385,3456380.3807,146.37132547235558,0,,,True,optimized,9,1030894.2821452661,0.005409894801077333,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007095354925702259,0.0,0.006029645074297743,9.74430232834834,1.0,False,0.021,0.013904645074297742,0.021,146.30337467125915,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,264.30442158309586,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.7678669839414,True,1840878.2044686412,1840.8782044686411,-,0.0,292547106932.9955,81.26308525916541,54.22427154610002,264.30442158309586,169.0637226023531,255.0720966223228,231.38895837889544,161.6205540854088,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.6563864541701854,-94.30989439280599,1309838.5004290403,1309838.5004290403,1010740.4724866078,954650.9312279541,954695.3646403035,1309838.5004290403,0.0,-449453.03018154274,-355143.13578873675,0.0,251.41792784298968,245.7986569747709,241.3342290641317,238.04219385937222,235.8224935654594,234.16521722575055,232.44948807985048,230.05237963373932,226.3155230604152,220.51116020553303,211.91394598379568,200.06380090648474,185.26463481522842,169.19898321219475,248.3956356342276,243.431320766176,239.5092706157711,236.80652644751927,234.96689338708572,233.38731287459748,231.44427547200002,228.5073915867902,223.8844104334323,216.82341470550875,206.66508482462103,193.22085256173781,177.37300430788,161.6205540854088,251.04543372882935,245.950438548864,241.40678543583888,238.11952265314466,235.8788273859629,234.17869907919896,232.4116118284941,229.9550521148079,226.14622350509217,220.2576356962321,211.5775826796887,199.68116191170103,184.9301969640901,169.0637226023531
2026-07-12 13:50:00+00:00,1109.195,3441765.671648308,3441765.5333,3128559.600812963,313205.93248703657,0.0,313206.0708353447,3441.7655333,3441.765671648308,3441765.5333,146.30673279613035,0,,,True,optimized,9,1007280.2288079817,0.005341090760355305,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007150944602027074,0.0,0.005974055397972927,8.723513981063519,1.0,False,0.021,0.013849055397972928,0.021,146.31296931374825,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,263.7956106033863,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.8152765141398,True,1840878.2044686412,1840.8782044686411,-,0.0,293057802497.22485,81.40494513811801,54.31893013029347,263.7956106033863,169.31883352634483,255.5491220425401,231.42851304190597,162.0670829855966,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.6721194122462086,-94.39774845613996,1287681.3963443222,1287681.3963443222,993869.4206240588,945513.0951400899,945557.0221717568,1287681.3963443222,0.0,-436522.12262870534,-342124.3741725654,0.0,251.73832823514527,245.94997795453702,241.44623053437346,238.11922074506188,235.8688453557681,234.1956687172137,232.48198679227642,230.10536844116845,226.40869358421224,220.66618609698838,212.1521258148892,200.3980643280975,185.68474545966302,169.6539632155892,248.5831726489917,243.55995323954284,239.60558400925206,236.86711586022915,235.00285675431556,233.4159443225389,231.4839067884179,228.57691697192683,224.004613023096,217.016660974656,206.9505855987281,193.60327129729185,177.8248156498428,162.0670829855966,252.30949699847983,245.8857921794189,241.45691442976275,238.15267945711153,235.89571374404335,234.18881643702866,232.42516102235948,229.9828720362076,226.2002052268869,220.35072805453132,211.72168107704854,199.88159462253873,185.17611765087025,169.31883352634483
2026-07-12 14:00:00+00:00,1103.992,3425620.556072632,3425620.9364799997,3114529.7330334885,311091.2034465112,0.3804073678329587,311090.82303914335,3425.6209364799997,3425.6205560726316,3425620.9364799997,144.9813998498111,0,,,True,optimized,9,976549.4555736666,0.004089925367445461,0.0,0,none,0.0105,0.0105,0.005933082352775482,0.0,0.004566917647224519,32.530541189421285,1.0,False,0.021,0.01506691764722452,0.021,144.8720731023192,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,288.0796632319614,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.84897097250547,True,1840878.2044686412,1840.8782044686411,-,0.0,293544439799.09546,81.5401221664154,54.409129460848234,288.0796632319614,168.3407439046975,257.27168121358443,231.45768765834944,162.456343825045,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.6878663950441797,-94.4818967878253,1273651.5285648473,1273651.5285648473,962919.7062321075,905501.9924063251,905544.0665721677,1273651.5285648473,0.0,-462589.3587805049,-368107.46199267963,0.0,252.27782709689575,246.08534778832643,241.5394135955422,238.1822065121931,235.9057199959643,234.21909333669836,232.50743772119114,230.14874457912455,226.4869997184446,220.7981476770863,212.35610210115686,200.68507339451708,186.04561790819898,170.04418768125555,248.76539493791182,243.6715653379523,239.686899133284,236.91775077334145,235.03199112030086,233.43869860254637,231.51633256939692,228.6355810501764,224.10774915307576,217.1838879854835,207.19873985455186,193.93640997177135,178.21875581163886,162.456343825045,251.69000816252242,245.658075717026,241.17182221837678,237.9552869512089,235.75526953186122,234.07012212836358,232.29046909841912,229.79377905705226,225.91504272367402,219.92417211902733,211.11271715887324,199.07434437720767,184.21457138190465,168.3407439046975
2026-07-12 14:10:00+00:00,1098.252,3407808.7774278633,3407810.0608799993,3079734.979060773,328075.0818192265,1.283452135976404,328073.7983670903,3407.810060879999,3407.8087774278633,3407810.0608799993,146.15574726472136,0,,,True,optimized,9,956949.7139088454,0.005171066006521214,0.0,0,none,0.013125000000000001,0.013125000000000001,0.00728780793654287,0.0,0.005837192063457132,5.339349327690229,1.0,False,0.021,0.013712192063457132,0.021,146.26155196099847,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,262.61103054127466,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.93025637369124,True,1840878.2044686412,1840.8782044686411,-,0.0,294043216064.6649,81.67867112907359,54.501578775929595,262.61103054127466,169.62184941124025,257.61675684657,231.49301787340337,162.8468997054052,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.7036276516090383,-94.56753938915358,1238856.7745921318,1238856.7745921318,956943.366359917,925818.494037586,925861.3153382502,1238856.7745921318,0.0,-407562.9986430352,-312995.4592538816,0.0,252.7519811427793,246.2622577282166,241.63831890518614,238.2483695035659,235.94475288194525,234.24406222246782,232.53433624824865,230.19402170121782,226.56823195004228,220.93469021805362,212.56697121742084,200.98178758930345,186.4189645746669,170.44852946079058,249.01191280667825,243.7861390599286,239.7680094789113,236.96810356765377,235.06095589224782,233.46148627567695,231.54905728504255,228.69486582365423,224.21190848882114,217.352626402095,207.44891500492014,194.2719196679868,178.6149419876236,162.8468997054052,254.91716410440964,246.0847357723149,241.49225468804727,238.1648172107252,235.8926491894153,234.18194131706983,232.42751046995693,230.0077762137526,226.26249505428933,220.46670913738458,211.9055667679022,200.13704701607358,185.48315437102931,169.62184941124025
2026-07-12 14:20:00+00:00,1091.92,3388163.058624747,3388162.2448,3071403.0781143513,316759.1666856487,0.0,316759.98051039595,3388.1622448,3388.163058624747,3388162.2448,146.3719981530184,0,,,True,optimized,9,962451.9843605955,0.0052280044452074,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007250024995590836,0.0,0.005874975004409165,4.579727487727325,1.0,False,0.021,0.013749975004409165,0.021,146.45284383094705,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,262.19648433429734,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.8987608365096,True,1840878.2044686412,1840.8782044686411,-,0.0,294531956173.4192,81.81443227039422,54.59216786652221,262.19648433429734,170.34667691791637,257.8566731546612,231.53009974253575,163.27253641810594,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.719402912133027,-94.65156314393447,1230524.87364571,1230524.87364571,950242.2542972789,909176.3991903315,909218.4110677219,1230524.87364571,0.0,-415958.02572192263,-321306.46257798816,0.0,253.02220228522475,246.4506934193485,241.75327873437098,238.3231652207808,235.98976553592593,234.2731201463057,232.56455338719934,230.24308847402955,226.65499882184767,221.0798990648843,212.79115439058376,201.2978592933706,186.8183065410797,170.88414389801653,249.28380331650368,243.92769991767878,239.8599919387595,237.02607569637283,235.09506098441022,233.48796014639245,231.58532613075528,228.75889113972426,224.3234109607763,217.53287858291998,207.71641358178442,194.63179493790997,179.04235605725017,163.27253641810594,252.99674000892438,246.68257714786333,241.69506142933434,238.30533634141898,235.98232552901135,234.2436353552928,232.48929339579982,230.09872188654614,226.4134486265044,220.71149540562624,212.27792571385154,200.65909431250856,186.14311456354,170.34667691791637
2026-07-12 14:30:00+00:00,1084.934,3366484.6427532854,3366485.10596,3051272.219838634,315212.8861213657,0.46320671448484063,315212.422914651,3366.48510596,3366.4846427532852,3366485.10596,146.47703711147864,0,,,True,optimized,9,944118.329266975,0.005196023665857575,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007279801078907423,0.0,0.005845198921092578,3.762303223742549,1.0,False,0.021,0.013720198921092578,0.021,146.52196748960876,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,261.6189763784038,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.92359751413176,True,1840878.2044686412,1840.8782044686411,-,0.0,295010917009.3786,81.94747694704961,54.68094434666344,261.6189763784038,170.78585840110148,258.0503454559367,231.56698490814574,163.70429528696164,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.73519189444867,-94.73389389385876,1210394.0153699932,1210394.0153699932,934812.9796459848,892960.7884512494,893001.9538262115,1210394.0153699932,0.0,-412125.9554376404,-317392.06154378166,0.0,253.2567772799355,246.6182070619344,241.8710649651877,238.40079233916268,236.03651681913337,234.30322458475413,232.59515473335324,230.29199574380175,226.7411739482462,221.22418790299992,213.01427634968948,201.61314772636982,187.21792527979758,171.3222018159089,249.4910326316953,244.0708310613114,239.95680796049044,237.0866037141319,235.13090668438377,233.51537145570595,231.6219086645006,228.82281906968583,224.4345928604023,217.71281002119082,207.9839714789088,194.99277483325056,179.47289808505496,163.70429528696164,253.10565190901175,246.59993948407353,241.85448675624178,238.38768688093288,236.03326430296363,234.27699108797825,232.52201806871855,230.14896290777574,226.50058070779107,220.85652517556238,212.50172253944618,200.97486923443887,186.54317892554045,170.78585840110148
2026-07-12 14:40:00+00:00,1077.223,3342558.4182239943,3342558.3356199996,3028198.448841401,314359.88677859865,0.0,314359.9693825934,3342.5583356199995,3342.5584182239945,3342558.3356199996,146.53842682078152,0,,,True,optimized,9,924393.8930673372,0.005150197923549194,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007320666233534849,0.0,0.005804333766465152,2.881665697365918,1.0,False,0.021,0.013679333766465152,0.021,146.56899415010236,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,260.9320111533026,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.957495283598,True,1840878.2044686412,1840.8782044686411,-,0.0,295480500062.413,82.07791668400361,54.767982633413666,260.9320111533026,171.17385572316547,258.1940535354129,231.60329877205203,164.13446019157274,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.750994328507759,-94.81460435453273,1187320.2443727597,1187320.2443727597,917239.2521530588,877412.6708482355,877453.0260785725,1187320.2443727597,0.0,-404681.82264872,-309867.2182941873,0.0,253.46883119753585,246.78219220366694,241.9868421520636,238.47910466396814,236.0839074482611,234.33358763317787,232.62552573941448,230.34007429296892,226.82579927224103,221.36606058244863,213.23403166843403,201.92428086230848,187.6132506128406,171.75712245253075,249.69253373739994,244.20800756869673,240.05425162821243,237.14811739422126,235.16731394927066,233.54289039917074,231.65803468825058,228.88563846795498,224.5438935707682,217.8899704669306,208.24788883048046,195.3496265716271,179.89980201580315,164.13446019157274,253.20576382783895,246.72944271280167,241.93052065701724,238.4613589025094,236.07518827123675,234.3039161429036,232.5491447152332,230.19228826752985,226.57729403882723,220.98541932219106,212.70117331585573,201.25630837892996,186.8987269399777,171.17385572316547
2026-07-12 14:50:00+00:00,1068.703,3316122.0129965236,3316121.2868199996,3002902.2859584186,313219.00086158095,0.0,313219.727038105,3316.1212868199996,3316.1220129965236,3316121.2868199996,146.58174546289715,0,,,True,optimized,9,903013.2811431034,0.005096746835008674,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007368016365629611,0.0,0.005756983634370391,1.9560077126645865,1.0,False,0.021,0.01363198363437039,0.021,146.60542647237318,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,260.15006124807746,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.9965011373903,True,1840878.2044686412,1840.8782044686411,-,0.0,295939748022.4935,82.20548556180375,54.853105287182046,260.15006124807746,171.54555427788162,258.2852453007669,231.63894664855158,164.56139556949103,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.76680991680922,-94.89352980876171,1162024.0814897774,1162024.0814897774,898028.696445937,860267.3338824895,860306.7966096039,1162024.0814897774,0.0,-396610.8146889352,-301717.28488017345,0.0,253.6562457436605,246.94353387429842,242.10225652969604,238.55734932334383,236.13157145902395,234.36400614878784,232.65551800525446,230.38719019239852,226.90870401097226,221.5052550008882,213.4500079879542,202.2306308772085,188.0033883829877,172.18774196288408,249.88687961230912,244.34465436138467,240.15111274163945,237.20994350458992,235.20397173605605,233.57029445787103,231.6935335793461,228.9471654423231,224.65104895656333,218.06394307663254,208.50751551841464,195.70138671527192,180.3217445470569,164.56139556949103,253.2768906883692,246.8562757357445,242.02684788513284,238.52391877587326,236.115059443016,234.32887936758195,232.57426508490616,230.23292511103406,226.649906859257,221.10803083509705,212.89143697560095,201.525262883383,187.23894852032262,171.54555427788162
2026-07-12 15:00:00+00:00,1059.273,3286861.60920613,3286860.5626199995,2975321.4784182776,311539.08420172194,0.0,311540.13078785245,3286.8605626199997,3286.8616092061297,3286860.5626199995,146.61456406181046,0,,,True,optimized,9,879675.4607920833,0.00503548478099285,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007422102886464456,0.0,0.005702897113535545,0.9845793788938977,1.0,False,0.021,0.013577897113535544,0.021,146.6315338707654,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,259.2698246796608,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.0407024030925,True,1840878.2044686412,1840.8782044686411,-,0.0,296387718497.47455,82.32992180485404,54.93613763344132,259.2698246796608,171.9043312073285,258.3213890764176,231.67387570545725,164.98444281227555,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.782638334805617,-94.9705079783828,1134443.2739496361,1134443.2739496361,877125.5508734378,841549.4771952691,841587.9662800796,1134443.2739496361,0.0,-387825.81564793934,-292855.3076695565,0.0,253.81721128863904,247.10149063589824,242.21722950925036,238.6355658801028,236.17932819636005,234.39438024604226,232.68506765406406,230.43328502068297,226.98981287034974,221.64165378818748,213.66201674920538,202.53190541847434,188.38791406222973,172.61349901752757,250.07282914776994,244.48040412350213,240.24783632772775,237.27181648473055,235.2407298669866,233.59750100637334,231.7283412193621,229.00733224018114,224.75596179569314,218.23457215710803,208.76260413670295,196.04768084196587,180.73820119562083,164.98444281227555,253.32083914467282,246.9751350357252,242.1205847100159,238.5869148011874,236.1525661274455,234.35264401637752,232.59788301117837,230.2713002352514,226.71894810862162,221.22514927969877,213.07373897110458,201.783571269068,187.56644805860503,171.9043312073285
2026-07-12 15:10:00+00:00,1048.817,3254418.0805945275,3254416.22198,2945288.034286211,309128.18769378914,0.0,309130.04630831676,3254.41622198,3254.4180805945275,3254416.22198,146.63503655754823,0,,,True,optimized,9,854138.1125837826,0.004965297201822708,0.0,0,none,0.013117690086364747,0.013117690086364747,0.007480323053863422,0.0,0.0056373670325013244,0.013174489726964111,1.0,False,0.021,0.01351967694613658,0.021,146.64154154728777,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,258.33456356614454,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.12692024496664,True,1840878.2044686412,1840.8782044686411,-,0.0,296823375913.21985,82.45093775367218,55.016887726170324,258.33456356614454,172.24539585666048,258.30245620520606,231.70800763930038,165.40287408104112,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.7984792283428175,-95.04536122320643,1104409.8298175696,1104409.8298175696,854361.5865199774,821103.6275096284,821141.0541320402,1104409.8298175696,0.0,-378314.13690873573,-283268.7756855293,0.0,253.95056242324063,247.2552683369142,242.33139928513816,238.71355822467825,236.22704915686444,234.42460307815583,232.71409903115045,230.4782826153601,227.0690197061261,221.77509001026516,213.86979497386636,202.82770889663115,188.76627350143218,173.03369123826522,250.24917225045098,244.61475858709812,240.34417688315696,237.3336336631952,235.27745700431083,233.62442638162588,231.76238957971339,229.06605632832728,224.85850720038854,218.4016587091303,209.01284587787146,196.38805700302925,181.14856339160835,165.40287408104112,253.33559861174245,247.08407563522,242.20922998688047,238.6468205068152,236.18820565163443,234.3745896884153,232.61950314237166,230.30669345772543,226.78327789663,221.33500389309603,213.24546091768448,202.02764361454888,187.8767696994983,172.24539585666048
2026-07-12 15:20:00+00:00,1037.196,3218359.9156736173,3218356.9562399997,1840878.2044686412,1377478.7517713585,0.0,1377481.711204976,3218.35695624,3218.3599156736173,3218356.9562399997,146.61178463017762,0,,,True,optimized,9,826031.9872221214,0.004884230605806219,0.0,0,none,0.012975897789001465,0.012975897789001465,0.00748151877108323,0.0,0.0,,,False,0.021,0.013518481228916772,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,258.2859485962787,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.89419743990578,True,1840878.2044686412,1840.8782044686411,-,0.0,296768252093.76154,82.43562558160043,55.00667040087765,,,258.27967501983505,231.68787902589742,165.389358497767,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.8143185419174364,-95.03588144771233,0.0,0.0,0.0,3167.5889049377292,3162.849017190674,0.0,0.0,-91873.03243052165,3162.849017190674,0.0,253.9282153081917,247.23358902575504,242.3102110883001,238.69273087501617,236.20646981323844,234.4042035112015,232.69387007016297,230.45827665454502,227.049353783792,221.75595209956631,213.85144552390406,202.8104607539137,188.75042778884875,173.0194146064715,250.22719432143185,244.59334264496658,240.32318689418346,237.31294394823357,235.2569723734408,233.60410662449144,231.74225554225816,229.04619122260632,224.8390617530558,218.38285725992773,208.99498084884692,196.37145112828213,181.13347743115614,165.389358497767,253.33559861174245,247.08407563522,242.20922998688047,238.6468205068152,236.18820565163443,234.3745896884153,232.61950314237166,230.30669345772543,226.78327789663,221.33500389309603,213.24546091768448,202.02764361454888,187.8767696994983,172.24539585666048
2026-07-12 15:30:00+00:00,1024.244,3178167.811443111,3178167.6773599996,2806273.550875173,371894.1264848267,0.0,371894.2605679381,3178.1676773599997,3178.167811443111,3178167.6773599996,145.05977746372014,0,,,True,optimized,9,614888.5093005713,0.005137866586237274,0.0,0,none,0.012082746505737305,0.012082746505737305,0.00748295837760105,0.0,0.004599788128136255,4.727733466353129,1.0,False,0.021,0.013517041622398952,0.021,145.4942545446607,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,263.0074084861882,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,221.13592575442271,True,1840878.2044686412,1840.8782044686411,-,0.0,297162275968.79114,82.54507665799754,55.07970362215694,263.0074084861882,171.63574058353544,258.5078503062791,231.71510387122387,165.76803981609203,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.8301691497641097,-95.10364708003952,965395.3464065316,965395.3464065316,744097.7103535823,751776.222646546,751810.1054627096,965395.3464065316,0.0,-308688.88802386157,-213585.24094382205,0.0,254.08883847683668,247.36725343366092,242.41057614155076,238.76098380375473,236.2476898494044,234.42982166792365,232.71847733759824,230.49723409711075,227.11900803747767,221.87424610338482,214.03639435196177,203.07429088212885,189.08816599339252,173.39447699727927,250.37935282654072,244.71365468321244,240.40969116693628,237.36817270706766,235.28939067326397,233.6275277930033,231.7720180777586,229.09822177375517,224.9307329464561,218.53296970104975,209.2204448354375,196.67867908760493,181.50437090428377,165.76803981609203,252.94007318369427,246.82143941735197,242.01079614043047,238.497316950427,236.07532488837666,234.27809812895484,232.51667600254765,230.17440327140181,226.59668072265004,221.06709866731578,212.8711459633832,201.53524051031678,187.2878876973776,171.63574058353544
