timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 15:40:00+00:00,1009.761,3133224.8773571965,3133227.7973399996,2831858.1940560704,301369.6032839292,2.919982803054154,301366.6833011261,3133.2277973399996,3133.2248773571964,3133227.7973399996,145.91182039204824,0,,,True,optimized,9,747173.6656879269,0.004591165157867444,0.0,0,none,0.01248067617416382,0.01248067617416382,0.007468571161976422,0.0,0.005012105012187398,0.384420481778875,1.0,False,0.021,0.01353142883802358,0.021,146.00276869037566,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,258.892270788058,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,218.69622493811397,True,1840878.2044686412,1840.8782044686411,-,0.0,297540444288.29504,82.65012341341529,55.14979798016271,258.892270788058,172.124347124011,258.51915885778476,231.74268635238224,166.12812404303114,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.8460305856705443,-95.1686154386072,990979.9895874292,990979.9895874292,766311.747068473,725416.6637658337,725449.1479451176,990979.9895874292,0.0,-360699.45708091883,-265530.84164231166,0.0,254.24112893662604,247.4985480354989,242.5059724723148,238.8256188313514,236.28627259070979,234.45337486178238,232.7410939986094,230.5337487682788,227.18521150095648,221.98747643380483,214.2140606561071,203.3282051309452,189.41350960345696,173.75587380227083,250.53024996135701,244.825924411189,240.49033371835236,237.41910197821207,235.31868916062456,233.64840833623572,231.79911527706088,229.14673328758005,225.01725166496567,218.67545197057066,209.4350066392666,196.97132750174796,181.85758242710733,166.12812404303114,253.5289644174936,246.9672572662648,242.12054331216925,238.56809469279403,236.1164149301945,234.3073275442607,232.55369074309678,230.23935801951754,226.71155281606886,221.25590142667926,213.15596806503447,201.92547610971818,187.76229579012778,172.124347124011
2026-07-12 15:50:00+00:00,993.503,3082778.801462325,3082780.19882,1840878.2044686412,1241901.9943513589,1.3973576752468944,1241900.5969936836,3082.78019882,3082.7788014623247,3082780.19882,145.9696555123993,0,,,True,optimized,9,719478.0033279966,0.0045071183953086635,0.0,0,none,0.012333176136016848,0.012333176136016848,0.007467847972440674,0.0,0.0,,,False,0.021,0.013532152027559328,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,258.49975740404807,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,219.5769816548315,True,1840878.2044686412,1840.8782044686411,-,0.0,297485248950.2101,82.63479137505836,55.13956739872994,,,258.496356057792,231.72255428012602,166.1145361282905,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.86189043956515,-95.15912336763299,0.0,0.0,0.0,3171.6392615185323,3166.8932260314177,0.0,0.0,-91992.23014160157,3166.8932260314177,0.0,254.2187528396966,247.47684445916812,242.4847668633276,238.80478030467322,236.26568734010834,234.43297242512213,232.7208623451422,230.5137372752815,227.16553398972474,221.96831733994662,214.19567686982055,203.31090707040454,189.39759933863394,173.7415251444736,250.50824399702202,244.8044874070563,240.46932915155017,237.39840373858678,235.29820041724355,233.62808618713674,231.77897757658604,229.12686013516793,224.99779038459434,218.65662321366233,209.41709950503923,196.9546634539225,181.84242575298495,166.1145361282905,253.5289644174936,246.9672572662648,242.12054331216925,238.56809469279403,236.1164149301945,234.3073275442607,232.55369074309678,230.23935801951754,226.71155281606886,221.25590142667926,213.15596806503447,201.92547610971818,187.76229579012778,172.124347124011
2026-07-12 16:00:00+00:00,975.176,3025914.3873814484,3025912.61744,2684538.1563333143,341374.4611066859,0.0,341376.2310481339,3025.9126174400003,3025.9143873814483,3025912.61744,144.02337848479567,0,,,True,optimized,9,560250.4154019409,0.0029463083722760675,0.0,0,none,0.0105,0.0105,0.006892822037194812,0.0,0.0036071779628051885,13.708288225735714,1.0,False,0.021,0.014107177962805188,0.021,144.37194044314722,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,272.2046442835277,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.9895262038556,True,1840878.2044686412,1840.8782044686411,-,0.0,297823661241.44073,82.7287947892891,55.202292886486795,272.2046442835277,171.17314127064702,259.1749330082457,231.74121144829553,166.42903076005655,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.877760023008828,-95.21750066206911,843659.9518646733,843659.9518646733,645215.7654156685,659208.7973992708,659237.9860464889,843659.9518646733,0.0,-279639.4664802535,-184421.96581818437,0.0,254.43704862160342,247.5889238214169,242.56481854215681,238.85821164508863,236.29669605395526,234.45111717576256,232.73833982116355,230.5433785113565,227.22100823625215,222.0646414571424,214.34791703503652,203.52923773698282,189.67771469688537,174.05257873341918,250.64751701416063,244.90119504901946,240.53808558205463,237.4411835611027,235.32203735883306,233.64455833105566,231.80091962806918,229.16760553942487,225.0719016114373,218.7798643053274,209.6036256671593,197.20976674653951,182.1507597868103,166.42903076005655,252.85527850663897,246.6128521099661,241.8285522576619,238.35187376392133,235.95727902187468,234.17310303937506,232.40846515577286,230.04625827511472,226.43075342217512,220.8441839972536,212.57352166799265,201.15474075055386,186.8397580383665,171.17314127064702
2026-07-12 16:10:00+00:00,954.413,2961486.458240223,2961486.2742199996,2681383.3869738616,280102.88724613795,0.0,280103.0712663614,2961.4862742199994,2961.4864582402233,2961486.2742199996,144.40690326750237,0,,,True,optimized,9,606454.1783551851,0.0030880593370033555,0.0,0,none,0.0105,0.0105,0.006807024575600397,0.0,0.0036929754243996034,10.915072148129184,1.0,False,0.021,0.014192975424399604,0.021,144.4718342270191,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,270.0900051563749,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.89409333626674,True,1840878.2044686412,1840.8782044686411,-,0.0,298135621254.10284,82.8154503483619,55.26011538425632,270.0900051563749,171.2184163489514,259.75957939196195,231.75758480599495,166.70475062141534,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.8936385636601467,-95.27124390791299,840505.1825052205,840505.1825052205,643987.5999699148,615177.72672184,615204.5983447619,840505.1825052205,0.0,-320571.8280683716,-225300.5841604586,0.0,254.71698621776792,247.68505782817783,242.63244685393457,238.902211206412,236.32099974601024,234.46429355531524,232.75122930289845,230.56736310481594,227.26823311675386,222.14846038904253,214.48169006493896,203.72186051636695,189.9250138785229,174.32659313123415,250.760947267321,244.98388497699855,240.59540677000658,237.47566515958286,235.34001355635507,233.65632164718687,231.81782602281157,229.20146080815695,225.1356239661685,218.88742876616988,209.767506128365,197.43441508434557,182.42210353693957,166.70475062141534,253.0431140045225,246.60096453737077,241.81293983803403,238.33208895654136,235.93652833056424,234.15473211014634,232.39516520868648,230.0407111278442,226.4361691577035,220.86402826179517,212.61008505703563,201.20641235477348,186.89745022060026,171.2184163489514
2026-07-12 16:20:00+00:00,930.759,2888089.827602035,2888089.33146,2621743.0372203435,266346.29423965653,0.0,266346.7903816913,2888.08933146,2888.089827602035,2888089.33146,144.65984177810617,0,,,True,optimized,9,560989.923352622,0.0038383789770842155,0.0,0,none,0.011265778541564943,0.011265778541564943,0.0073906555321016434,0.0,0.0038751230094632994,0.17848232337422587,1.0,False,0.021,0.013609344467898358,0.021,144.7310706809646,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,259.9380617153362,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,226.56981840281117,True,1840878.2044686412,1840.8782044686411,-,0.0,298435110790.07983,82.89864188613329,55.31562645081338,259.9380617153362,171.62529719747246,259.78325288400936,231.77467852936246,166.97956408353792,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.9095256687585387,-95.32263059034858,780864.8327517024,780864.8327517024,603535.2662458058,594446.163877447,594471.8572186648,780864.8327517024,0.0,-281715.6061233862,-186392.97553303762,0.0,254.9122606375211,247.78720660723624,242.70104121357429,238.94690858673542,236.3457508510887,234.47772793431648,232.76429076780587,230.5915431733064,227.31578587716518,222.23286067264385,214.61644003981652,203.91600648937535,190.17448709793305,174.6033775608647,250.90025900669724,245.06562239908442,240.6522207424306,237.509689545659,235.3576068599326,233.66777006508855,231.83445464985238,229.23503213046854,225.19901211605534,218.9945686403725,209.93083876106945,197.65837615064675,182.69263231813537,166.97956408353792,253.6159265452728,246.73180864833913,241.9082201392873,238.39329255131113,235.97205920593373,234.17899647920666,232.42445852591243,230.09181883062396,226.52729447572588,221.01506161708133,212.83968085682864,201.5234903840415,187.2867467533649,171.62529719747246
2026-07-12 16:30:00+00:00,903.641,2803943.896774079,2803943.80454,1840878.2044686412,963065.6000713587,0.0,963065.692305438,2803.9438045399997,2803.9438967740793,2803943.80454,144.4905774278259,0,,,True,optimized,9,507065.0685461809,0.0036081748247788186,0.0,0,none,0.010959413051605226,0.010959413051605226,0.007389215144416584,0.0,0.0,,,False,0.021,0.013610784855583417,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,259.57829031380436,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,228.84865532556012,True,1840878.2044686412,1840.8782044686411,-,0.0,298379826219.80475,82.88328506105688,55.305379329991254,,,259.7603239990819,231.75454326620786,166.96589125194322,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.9254111892843886,-95.31312315510225,0.0,0.0,0.0,3176.926414249654,3172.172696626498,0.0,0.0,-92140.95045847575,3172.172696626498,0.0,254.88981759999245,247.76547423954884,242.67981614818106,238.9260579625164,236.32515966809467,234.45732306867367,232.74405680069145,230.57152591590736,227.2960953425242,222.21367710445887,214.5980161210527,203.89864980345604,190.15850093679447,174.5889443782495,250.87821613682235,245.04416148710246,240.63120002885188,237.48898227077166,235.33711423488523,233.64744598484717,231.81431342462972,229.21515017116045,225.1795327070468,218.97570805526257,209.9128821738265,197.64164357927777,182.67739236065586,166.96589125194322,253.6159265452728,246.73180864833913,241.9082201392873,238.39329255131113,235.97205920593373,234.17899647920666,232.42445852591243,230.09181883062396,226.52729447572588,221.01506161708133,212.83968085682864,201.5234903840415,187.2867467533649,171.62529719747246
2026-07-12 16:40:00+00:00,872.334,2706800.1955166413,2706800.0619599996,2422815.3724830844,283984.68947691517,0.0,283984.8230335567,2706.8000619599998,2706.8001955166415,2706800.0619599996,143.1041216282891,0,,,True,optimized,9,352387.6469037456,0.0021115402779437985,0.0,0,none,0.01015004539489746,0.01015004539489746,0.00739062197480749,0.0,0.00275942342008997,2.979574877200264,1.0,False,0.021,0.013609378025192511,0.021,143.3769237957245,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,262.73989887628215,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.53626007159176,True,1840878.2044686412,1840.8782044686411,-,0.0,298623653472.7444,82.9510148535401,55.350573265806744,262.73989887628215,170.83967230110812,259.8833650123173,231.7645678124875,167.20496882885135,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.941303691911681,-95.35501576375233,581937.1680144434,581937.1680144434,448968.132001779,501712.82435882103,501733.77066314605,581937.1680144434,0.0,-175558.41311504965,-80203.39735129732,0.0,255.01317409628516,247.85245156104455,242.73665685525899,238.96232348917474,236.34428675896166,234.46676404355514,232.75324785649963,230.5903766069229,227.3351813464565,222.28463397198138,214.71250070140232,204.06445754935177,190.37207817553062,174.82603938164098,251.00212112317095,245.114096743479,240.6791067487217,237.51697688405056,235.35073376886416,233.65566691723615,231.82703757271398,229.24266754080662,225.23310771599986,219.0675395365367,210.05387961530323,197.83574681382686,182.91240654862318,167.20496882885135,253.01257361097615,246.42578112403564,241.66454065108482,238.2116020975413,235.83652106297063,234.06290308903698,232.29819178605052,229.92496877695123,226.28696539262626,220.665653358422,212.34880163808316,200.87790904537195,186.51889288320245,170.83967230110812
2026-07-12 16:50:00+00:00,835.903,2593756.6329115313,2593756.85482,1840878.2044686412,752878.6503513588,0.22190846875309944,752878.42844289,2593.75685482,2593.756632911531,2593756.85482,143.27927983452,0,,,True,optimized,9,345347.84383780527,0.002740456737316368,0.0,0,none,0.010011928081512455,0.010011928081512455,0.007383059090695368,0.0,0.0,,,False,0.021,0.013616940909304633,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,259.8062292974488,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,236.7771199100756,True,1840878.2044686412,1840.8782044686411,-,0.0,298568350097.7454,82.93565280492929,55.34032265948628,,,259.86042614186516,231.74443355777544,167.1912735169067,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.9571946094279946,-95.34550509788296,0.0,0.0,0.0,3177.968765880316,3173.213432945631,0.0,0.0,-92172.29166493734,3173.213432945631,0.0,254.99072099337005,247.83071268569887,242.71542823751543,238.9414713274603,236.3236957219967,234.44636027145378,232.73301499080623,230.57035946587737,227.3154888773237,222.26544523999004,214.69406720174746,204.04708605740626,190.35607230757944,174.81158399209463,250.98006809333498,245.09263099658983,240.65808335350505,237.49626888231936,235.33024182934156,233.635344044165,231.80689708727036,229.2227848199453,225.2136249063239,219.04867167342115,210.03591075627895,197.81899655219408,182.89714467204033,167.1912735169067,253.01257361097615,246.42578112403564,241.66454065108482,238.2116020975413,235.83652106297063,234.06290308903698,232.29819178605052,229.92496877695123,226.28696539262626,220.665653358422,212.34880163808316,200.87790904537195,186.51889288320245,170.83967230110812
2026-07-12 17:00:00+00:00,793.14,2461063.5432419213,2461065.8315999997,2227625.1443239423,233440.68727605743,2.288358078338206,233438.39891797892,2461.0658316,2461.0635432419213,2461065.8315999997,142.00736815908658,0,,,True,optimized,9,196697.5381747768,0.001316282174582668,0.0,0,none,0.00922006416320801,0.00922006416320801,0.007384472506788613,0.0,0.0018355916564193964,2.002266170754581,1.0,False,0.021,0.013615527493211387,0.021,142.19022558340018,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,261.86269231261974,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,244.66103220800804,True,1840878.2044686412,1840.8782044686411,-,0.0,298733496346.27344,82.98152676285373,55.37093289220705,261.86269231261974,169.89828841377758,259.94464485308134,231.74625491303433,167.36335170566733,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.973090252002251,-95.37385544553825,386746.9398553012,386746.9398553012,298865.93918415037,370603.42781840253,370617.60299223015,386746.9398553012,0.0,-111503.19230860932,-16129.336863071061,0.0,255.07934333696485,247.88642071254154,242.7509523636557,238.96215183300788,236.33211352048926,234.44801565624329,232.73479470459128,230.57948930133514,227.33970928892288,222.3132872533249,214.7740441105154,204.16477622203575,190.50856446722815,174.9806475240544,251.056633465419,245.13865529053078,240.68783814419726,237.51151988382097,235.3351380601773,233.636517727557,231.81163648219413,229.23868349266746,225.24902116913086,219.11259252468926,210.13637786800754,197.95876133605782,183.06687354957987,167.36335170566733,252.33546364885393,246.05253315866986,241.37344617472064,237.99509603111025,235.67595151379922,233.92649302797716,232.15038843856576,229.7292048101846,226.00374148406786,220.2522217803323,211.7661045543571,200.10944557991968,185.60227087246983,169.89828841377758
2026-07-12 17:10:00+00:00,742.469,2303837.126399062,2303836.7588600004,1840878.2044686412,462958.5543913592,0.0,462958.9219304209,2303.8367588600004,2303.837126399062,2303836.7588600004,141.7069858887608,0,,,True,optimized,9,138585.45921834576,0.0009641560121309428,0.0,0,none,0.008799253463745119,0.008799253463745119,0.007379293680813976,0.0,0.0,,,False,0.021,0.013620706319186025,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,259.52397690129885,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,249.42084106698067,True,1840878.2044686412,1840.8782044686411,-,0.0,298678182015.91284,82.9661616710869,55.36068025528539,,,259.9216998703685,231.72612248485007,167.34964059767972,0.0,0.0,0.0,0.0,0.0,0.0018509366002707587,-3.988984309152305,-95.36434290032288,0.0,0.0,0.0,3178.548571937732,3173.7922993300454,0.0,0.0,-92190.55060099284,3173.7922993300454,0.0,255.05688363414143,247.86467844904675,242.7297223200594,238.94129968841418,236.31152369768915,234.42761375411143,232.71456367941673,230.55947324618785,227.32001636817657,222.29409566349034,214.75560447264883,204.1473947246313,190.4925449867694,174.96617671483364,251.03457499839644,245.1171870941335,240.66681387810218,237.4908124263745,235.31464767617672,233.6161967644295,231.79149753285472,229.21880116917373,225.22953677225996,219.09372016805727,210.1184007808168,197.94199880543047,183.0515962672838,167.34964059767972,252.33546364885393,246.05253315866986,241.37344617472064,237.99509603111025,235.67595151379922,233.92649302797716,232.15038843856576,229.7292048101846,226.00374148406786,220.2522217803323,211.7661045543571,200.10944557991968,185.60227087246983,169.89828841377758
2026-07-12 17:20:00+00:00,681.838,2115702.448536415,2115702.40372,1874831.0077289166,240871.39599108323,0.0,240871.4408074984,2115.70240372,2115.702448536415,2115702.40372,141.59299151594848,0,,,True,optimized,9,0.0,0.0,16903.01257131272,14,step_turn,0.007921693325042728,0.007921693325042728,0.006324977014213802,0.0010593734374448693,0.00031934326216578516,1.6345251196428308,0.2,False,0.021,0.013615649548341331,0.021,140.12126174451745,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,261.5554835460406,139.76828801449614,139.93258152888347,1834672.7447657906,1834.6727447657906,1803413.5680634184,1803.4135680634183,31259.17670237223,31.25917670237223,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-6205.459702850552,298591705680.378,82.94214046677166,55.34465166983974,261.5554835460406,163.33279995007294,259.91787370112144,231.69250766269724,165.81870712058128,31259.17670237223,31.25917670237223,6205.459702850552,6.205459702850552,0.0,0.0018509366002707587,-4.004875737648699,-95.34857097836033,71417.43966549831,71417.43966549831,55532.87276719252,-17513.530067355372,0.0,71417.43966549831,31259.17670237223,-184285.48885454453,-88936.9178761842,0.0,255.03659663368808,247.83852824798583,242.7003892614611,238.90997370121838,236.27824386446522,234.39303664701967,232.67979525419506,230.52579261648404,227.28886905512223,222.26719710905346,214.7349306361556,204.1348422839746,190.4890532093007,174.85216618022199,250.99001491013223,245.0729966320545,240.62432863690478,237.4496794234616,235.27406348462713,233.57550648406593,231.75022262996893,229.1765352132234,225.18591830121727,219.04856000640413,210.07200292843996,197.89565907323163,183.00805778547203,165.81870712058128,251.07810756130812,245.13902247522967,240.676843966787,237.48994367150618,235.30577876067545,233.60426370254268,231.781973650423,229.21738766816227,225.24251647918672,219.12800700372566,210.18041369744552,198.03460935366684,183.16902661454094,163.33279995007294
2026-07-12 17:30:00+00:00,608.612,1888486.3770561586,1888486.5192799997,1714572.2965909785,173914.22268902115,0.1422238410450518,173914.0804651801,1888.4865192799996,1888.4863770561585,1888486.5192799997,179.54150548910684,0,,,True,optimized,9,0.0,0.0,205116.02431793977,8,step_turn,0.013125000000000001,0.013125000000000001,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.12126174451745,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,244.92542968358464,,140.0,1840878.2044686412,1840.8782044686411,1714572.2965909785,1714.5722965909786,126305.90787766268,126.30590787766269,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,298456492668.2702,82.90458129674172,55.31958963056011,,,259.8694904729218,231.65090063478834,165.0598840115078,126305.90787766268,126.30590787766269,0.0,0.0,0.0,0.0018509366002707587,-4.020763225942879,-95.32492976508422,0.0,0.0,0.0,3175.988882458012,0.0,0.0,126305.90787766268,-99049.11230198413,-3724.1825368999125,0.0,254.98388197739,247.78991610277274,242.6542779971391,238.86593521548994,236.235724835579,234.35131746105384,232.6381982422382,230.48374073621935,227.2458559821798,222.22279227172197,214.68890907096684,204.0874931463072,190.4416389855061,174.7619489239622,250.9374901317544,245.02363782053422,240.57764016636446,237.40520242807017,235.23098397247875,233.5329222399025,231.7073249201652,229.1325978475058,225.14025347708844,219.00058142369602,210.02149836429757,197.8433197205848,182.95614735494277,165.0598840115078,250.75841980650245,244.89270134631062,240.48797010353337,237.35225328708688,235.20078056032568,233.5067691688395,231.66576806583552,229.05519412082447,225.00432475741206,218.78230427174503,209.70217785359782,197.4231302550127,182.4736875620762,150.559121812694
2026-07-12 17:40:00+00:00,519.6,1612286.9927010057,1612287.6239999998,1519392.9245583476,92894.69944165228,0.631298994179815,92894.0681426581,1612.2876239999998,1612.2869927010056,1612287.6239999998,176.10266772075533,0,,,True,optimized,9,0.0,0.0,443790.3144564135,11,step_turn,0.0105,0.0105,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.12126174451745,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.83798289735762,,139.90048108368438,1831718.094269753,1831.718094269753,1519392.9245583476,1519.3929245583477,312325.1697114054,312.3251697114054,0.0,,False,1840878.2044686412,1840.8782044686411,-,-9160.11019888823,298213829554.51013,82.83717487625282,55.27461147058889,,,259.75905360440913,231.6001486156738,163.80930576148518,312325.1697114054,312.3251697114054,9160.11019888823,9.16011019888823,0.0,0.0018509366002707587,-4.036643666362817,-95.28264251962857,0.0,0.0,0.0,3174.0414945973753,3169.28929758264,0.0,312325.1697114054,-92113.35322204593,3169.28929758264,0.0,254.89066746539433,247.71478706436196,242.5884495867787,238.80809909304028,236.18386657897705,234.30217798221227,232.58823437208338,230.42941585293386,227.18346093720703,222.148427645188,214.5991771906785,203.98132964700488,190.32331009887534,174.49785983519283,250.84892427546205,244.94729662458928,240.51118404466314,237.34725665690766,235.17823066151877,233.48120630951007,231.65247102277092,229.07034087297873,225.06599686832982,218.90969542622477,209.91075478667253,197.71385034143037,182.81744752018807,163.80930576148518,250.11420760433353,244.40114434493955,240.11842984320253,237.0888015402189,235.0007785015782,233.31536496372337,231.42637085837205,228.70836449089498,224.48446847953542,218.02187055324325,208.65150057116418,196.09144571256996,180.9851212465403,144.09966734932897
2026-07-12 17:50:00+00:00,411.617,1277222.8720245224,1277222.8539800001,1235660.3589803753,41562.49499962479,0.0,41562.513044147054,1277.22285398,1277.2228720245223,1277222.8539800001,141.4483769670258,0,,,True,optimized,9,0.0,0.0,734206.1345253782,7,step_turn,0.007875,0.007875,0.0061006640625,0.0035908355991889794,0.0,,,False,0.021,0.01130850033831102,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.36819121746663,139.76828801449614,139.92684402512583,1834144.6424850142,1834.1446424850142,1235660.3589803753,1235.6603589803753,598484.2835046387,598.4842835046387,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-6733.561983627034,297799512299.63715,82.7220867498992,55.19781682520682,,,259.5767658911428,231.53358082585953,162.47420050080578,598484.2835046387,598.4842835046387,6733.561983627034,6.733561983627034,0.0,0.0018509366002707587,-4.052512171190201,-95.21102896429683,0.0,0.0,0.0,3171.3029719620827,3166.554347292433,0.0,598484.2835046387,-92044.4746170044,3166.554347292433,0.0,254.74015799439192,247.59991360138415,242.49301183984912,238.7295358700179,236.11752147239193,234.2407055902998,232.52363132233643,230.35351544827554,227.0875115776814,222.0231691606682,214.43665183872568,203.7793846320659,190.0921424765474,173.96925442775685,250.7118859969492,244.8345514719111,240.41845109809145,237.27143022070598,235.11212216375878,233.41597542725142,231.57912506328,228.9794863932763,224.94738858260433,218.75308567888047,209.7093163504879,197.47091886977978,182.5519293662957,162.47420050080578,249.24602080288906,243.73963804931935,239.6307415440575,236.74492672367003,234.7342616385689,233.0460118072119,231.07185834932088,228.1811478156873,223.6882737000563,216.86114332162273,207.0655806242661,194.11934733433102,178.78731021082385,142.11998085858195
2026-07-12 18:00:00+00:00,283.939,881045.5643891605,881045.6806600001,829132.9562399513,51912.72442004876,0.11627083958592266,51912.608149209176,881.04568066,881.0455643891605,881045.6806600001,142.05777933995407,0,,,True,optimized,9,0.0,0.0,1081361.3348719003,12,step_turn,0.00525,0.00525,0.0026520703125000006,0.005874711408338019,0.0,,,False,0.021,0.012473218279161981,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.37942314487987,139.76828801449614,139.90374679083948,1832018.6827259539,1832.0186827259538,829132.9562399513,829.1329562399513,1002885.7264860026,1002.8857264860026,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-8859.521742687328,297142619702.31696,82.53961658397694,55.07606028846599,,,259.30926262778183,231.44204885918262,161.1560844095166,1002885.7264860026,1002.8857264860026,8859.521742687328,8.859521742687328,0.0,0.0018509366002707587,-4.068361826352259,-95.09793097235514,0.0,0.0,0.0,3167.4049076651427,3162.661924706961,0.0,1002885.7264860026,-91935.26904764818,3162.661924706961,0.0,254.5173726179355,247.4329763842681,242.35927352057436,238.62433225846192,236.03174804168333,234.16101097509778,232.43563774001842,230.2423500968376,226.9371183386328,221.81688889551225,214.1612249280168,203.43351706439074,189.66587960167888,173.12425830000262,250.51282721722401,244.67535964768854,240.29283565633153,237.17289062668365,235.02761348360784,233.33006135060197,231.47600246668117,228.84239697507385,224.7581419652504,218.49423910137233,209.37111697946472,197.06244399768005,181.9858534685507,161.1560844095166,248.09952624835228,242.87131720912188,239.00395885217833,236.3002220791072,234.3682345189349,232.6418177661591,230.50896054041698,227.32943522743537,222.40739923301487,215.02361393279537,204.6183809785398,191.1619068811208,173.49975034454047,141.1742530411632
2026-07-12 18:10:00+00:00,146.41,454301.74322220194,454301.44539999997,334709.32794682356,119592.11745317641,0.0,119592.41527537839,454.3014454,454.30174322220194,454301.44539999997,141.89470100239453,0,,,True,optimized,9,0.0,0.0,1449312.3966669182,10,step_turn,0.002625,0.002625,0.0,0.007799873482727401,0.0,,,False,0.021,0.0132001265172726,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,222.50392106661388,139.76828801449614,139.85347759502852,1827391.7093797256,1827.3917093797256,334709.32794682356,334.7093279468236,1492682.381432902,1492.682381432902,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-13486.495088915573,296191943939.4419,82.2755399831783,54.899850373902595,,,258.951497068169,231.31187769100518,159.88820102737856,1492682.381432902,1492.682381432902,13486.495088915573,13.486495088915573,0.0,0.0018509366002707587,-4.08418423018477,-94.93442299506899,0.0,0.0,0.0,3161.9344628332765,3157.1996362026985,0.0,1492682.381432902,-91777.2233588663,3157.1996362026985,0.0,254.21670481261376,247.2089609546809,242.1842508159039,238.48987520365654,235.9223203424913,234.05554609406306,232.31165080637535,230.07635511898482,226.7040179153694,221.49188636945414,213.7261661651867,202.88122186907165,188.9567833379659,172.03007480106595,250.24691768902878,244.46700265573543,240.13260561099784,237.0485696395967,234.9184109759178,233.2122254035578,231.32498842481183,228.6320849021251,224.46112348870685,218.086357406445,208.83964073337165,196.39565898810238,181.08011226798627,159.88820102737856,246.81169570213663,241.91213194855715,238.31538645020612,235.78120635201572,233.87854636547604,232.0297025423238,229.61522317233607,225.9838049599026,220.44103543503675,212.31037286546427,201.10007325923306,186.4903936854096,167.39047055232254,140.7150946066775
2026-07-12 18:20:00+00:00,36.621,113632.68577068184,113632.76574,3.055902197957039e-10,113632.7657399997,0.07996931816160213,113632.68577068154,113.63276574,113.63268577068185,113632.76574,141.7591857886482,0,,,True,optimized,9,0.0,0.0,1756879.1769571432,11,step_turn,0.002625,0.002625,1.3010426069826053e-18,0.007877649496301129,0.0,,,False,0.021,0.01312235050369887,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,163.14705166948943,139.76828801449614,139.95922006724018,1837124.6599987794,1837.1246599987794,3.070640804088852e-10,3.070640804088852e-13,1837124.6599987792,1837.1246599987792,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3753.5444698617794,295034718239.67737,81.95408839991038,54.68535595882527,,,258.53249077595314,231.13803656731804,158.68647856948786,1837124.6599987792,1837.1246599987792,3753.5444698617794,3.7535444698617795,0.0,0.0018509366002707587,-4.099973471542958,-94.73544814912384,0.0,0.0,0.0,3155.3334414477868,3150.6085403590987,0.0,1837124.6599987792,-91584.83960876474,3150.6085403590987,0.0,253.8681649780939,246.94960190227806,241.98366000489827,238.3359347836569,235.79426851364468,233.9265196115479,232.1531088462319,229.85849259520256,226.39559506859638,221.06327669670435,213.156447682897,202.16068817058803,188.0574245313804,170.84802302726635,249.94675411005613,244.23368386392767,239.9539380632968,236.90803013071584,234.7901623056704,233.06723209200874,231.1331897870424,228.36182470169948,224.08025329356593,217.56771292355845,208.16860650039422,195.56545742585263,180.04319251990708,158.68647856948786,246.0005600364134,241.30668903022192,237.86102049157782,235.39582792308116,233.45997848005467,231.4690881417448,228.79919997093958,224.79740447564797,218.7813773157292,210.1058335241064,198.30758244407045,183.19256347528324,164.4380866044938,140.5439523787783
2026-07-12 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,7,step_turn,0.0,0.0,0.0,0.007883156181476302,0.0,,,False,0.021,0.0131168438185237,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,293927944455.6849,81.64665123769025,54.48021292106807,139.76828801449614,252.27272806439177,258.1332648227663,230.9667806418417,157.57059586472872,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0018509366002707587,-4.115731003656929,-94.5451926838273,0.0,0.0,,,90800.42383164742,0.0,1840878.2044686412,-3744.76885217987,90800.42383164742,0.0,253.54530218622205,246.71394801561044,241.8056965945004,238.20305991608706,235.68530467443725,233.81433840947236,232.00887476381075,229.65209310154927,226.09567634230203,220.64043768809765,212.59022598230823,201.4435957691304,187.17379975078717,169.72422339522774,249.68155740731729,244.0314549280447,239.80299290431867,236.79250543255424,234.68537845500953,232.94544240320812,230.96562900013603,228.1182151897227,223.72995681748722,217.0849815947734,207.5402222171361,194.78800700701487,179.0781306677236,157.57059586472872,245.933832192388,241.2472073500299,237.80393563224877,235.33547430065602,233.3905809634591,231.38487875709967,228.6946145559855,224.6677425533487,218.62445492929356,209.92336426682903,198.11422089274313,183.04136967382274,164.41346347817844,140.5437878705761
2026-07-12 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.00791011188779135,0.0,,,False,0.021,0.013089888112208651,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93353071623005,1834760.1116807049,1834.7601116807048,0.0,0.0,1834760.1116807049,1834.7601116807048,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6118.09278793633,292827088388.67645,81.34085788574346,54.27616674561124,139.76828801449614,251.88933447192358,257.7427399254096,230.7951215875814,156.51906825699427,1834760.1116807049,1834.7601116807048,6118.09278793633,6.11809278793633,0.0,0.0018509366002707587,-4.1314569946741635,-94.35594610340324,0.0,0.0,,,94355.94610340324,0.0,1834760.1116807049,0.0,94355.94610340324,0.0,253.22662371870638,246.4809174609724,241.62949398876123,238.0708333031701,235.5757501861792,233.7003727085813,231.86174754100327,229.4418319008786,225.7912385037818,220.213020519567,212.02031831491053,200.72526751237984,186.2961447478099,168.63730923844025,249.41577704874197,243.82884080201023,239.65151196350598,236.67565867212267,234.57797449567508,232.8192811936268,230.79148218002925,227.86543717737646,223.36781160708122,216.5881024418662,206.89629120078953,193.99546182906286,178.10923159907753,156.51906825699427,245.65266681380507,241.03407147515887,237.64102703334635,235.19585791683355,233.24033697639814,231.18791483007146,228.41361790983294,224.26542623127267,218.06765742917514,209.19195142389202,197.209367125002,181.98929424628056,163.35478095206506,140.4829326711176
2026-07-12 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00793174574797045,0.0,,,False,0.021,0.013068254252029551,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99134630446937,1840081.6844941203,1840.0816844941203,0.0,0.0,1840081.6844941203,1840.0816844941203,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,291723039377.98,81.03417760499444,54.07152875078083,139.76828801449614,251.5835189678235,257.35534439023604,230.6174191834149,155.52899689143973,1840081.6844941203,1840.0816844941203,0.0,0.0,796.5199745208956,0.0019836899293575747,-4.14715135423439,-94.16615736136009,0.0,0.0,,,94166.15736136009,0.0,1840081.6844941203,0.0,94166.15736136009,0.0,252.9103138026363,246.24927787213997,241.45425766916756,237.9387111305382,235.46505322077786,233.58378026836783,231.71029804104367,229.2253924667358,225.47879225237278,219.77615901018578,211.44034173635822,199.99772499709528,185.41601919820275,167.58349569504986,249.15239815873073,243.62807280514676,239.50109589607632,236.55870895519436,234.469113620348,232.69021282123208,230.6128881593774,227.60670063682846,222.99849149297074,216.08351423644692,206.2451717445914,193.19880028381615,177.15137315209125,155.52899689143973,245.4275408039165,240.8626749817513,237.5076530663795,235.07774403463583,233.10935620685473,231.01442250151854,228.16705491957586,223.91577704385236,217.58919806684634,208.57066553668074,196.45037106914748,181.1333872908677,162.57375889984823,140.44069369703095
2026-07-12 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007952917970021334,0.0,,,False,0.021,0.013047082029978667,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9447580810042,1835793.5222360229,1835.793522236023,0.0,0.0,1835793.5222360229,1835.793522236023,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5084.682232618332,290621563264.63837,80.7282120179551,53.8673676483261,139.76828801449614,251.28584007303851,256.9732804577664,230.43545939379212,154.59681607295286,1835793.5222360229,1835.793522236023,5084.682232618332,5.084682232618332,0.0,0.0019836899293575747,-4.162814156537973,-93.97681382149338,0.0,0.0,,,93976.81382149339,0.0,1835793.5222360229,0.0,93976.81382149339,0.0,252.5977092385983,246.02002759136124,241.28069424745266,237.8072088737652,235.35368598310185,233.46515046112427,231.5554044032278,229.00412156311813,225.1603402572413,219.33266929715745,210.85404811394878,199.26587706055568,184.53952788082816,166.5646624625764,248.89169303927093,243.4293321963282,239.35186316050087,236.44175603437193,234.35893062071995,232.55845374458053,230.43020698230097,227.3425647298184,222.62281845123022,215.57235270037563,205.58841697660085,192.40007026749683,176.20585595028788,154.59681607295286,245.20785914404814,240.69502799018622,237.37651750030986,234.96058306377302,232.97859102112474,230.84090961113964,227.9209929058986,223.5679069971546,217.114960405439,207.957430129416,195.7059804817121,180.30215370524613,161.81800586938112,140.4009244874877
2026-07-12 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007973936563504161,0.0,,,False,0.021,0.01302606343649584,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.8937109202096,1831094.9419506835,1831.0949419506835,0.0,0.0,1831094.9419506835,1831.0949419506835,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9783.262517957715,289522906299.46796,80.42302952762999,53.66372908139589,139.76828801449614,250.99188479449282,256.5965052364979,230.24933206843292,153.71914087838698,1831094.9419506835,1831.0949419506835,9783.262517957715,9.783262517957715,0.0,0.0019836899293575747,-4.1784454827172794,-93.78795707584521,0.0,0.0,,,93787.95707584522,0.0,1831094.9419506835,0.0,93787.95707584522,0.0,252.28879533512904,245.79316399121626,241.1087824520012,237.67629668185992,235.24162608699152,233.34447873764174,231.39709441789458,228.778096526346,224.83603437416897,218.8828057144223,210.26184722358875,198.5303707275072,183.66738468268585,165.57981540683264,248.63364691179922,243.2325916191096,239.20377240409329,236.32475507209034,234.24738598449596,232.42397604466436,230.2434338448986,227.07306469445396,222.24089180375674,215.05481450592958,204.9263873834885,191.59988780078422,175.27322190699508,153.71914087838698,244.99052448888415,240.52889838698763,237.24583654960824,234.8426321565702,232.84578792629782,230.66415105551766,227.67062154971873,223.2150150855706,216.63573086575542,207.34051103315835,194.9614535773321,179.47849054468938,161.0834065463884,140.36348062678115
2026-07-12 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007998139948457987,0.0,,,False,0.021,0.013001860051542014,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9789990134337,1838945.191546529,1838.945191546529,0.0,0.0,1838945.191546529,1838.945191546529,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-1933.0129221121315,288419539184.54004,80.11653866237224,53.459217477496864,139.76828801449614,250.6553025324505,256.223242716012,230.05783018662305,152.89243548211812,1838945.191546529,1838.945191546529,1933.0129221121315,1.9330129221121315,0.0,0.0019836899293575747,-4.194045197805259,-93.59829052787418,0.0,0.0,,,93598.29052787418,0.0,1838945.191546529,0.0,93598.29052787418,0.0,251.98177990829282,245.56737708314014,240.9375202204529,237.54514156827756,235.12802784585244,233.22069524163155,231.2338622549021,228.54516424961471,224.50289603954178,218.42265761569624,209.65894415395536,197.78584185961148,182.7943679254757,164.6245628224844,248.3762478999419,243.03633498845315,239.05564200730618,236.20663251479635,234.13324303416024,232.28508322884048,230.05012759397022,226.7947313254809,221.8480062980407,214.52488605166906,204.25195970459595,190.7906661920548,174.3467617045777,152.89243548211812,244.7419408518598,240.33922524333516,237.0963971693826,234.70655136263622,232.6907817231931,230.45606532828728,227.37497369216365,222.79821169310003,216.07082167151398,206.61568119851128,194.09134144391473,178.5251658463737,160.24836140058463,140.32249606466186
2026-07-12 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008019209571017885,0.0,,,False,0.021,0.012980790428982116,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99077854331628,1840029.4255375164,1840.0294255375163,0.0,0.0,1840029.4255375164,1840.0294255375163,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,287315521529.2175,79.80986709144932,53.25458529445631,139.76828801449614,250.3639538319901,255.85388280147583,229.86058823001005,152.114079322469,1840029.4255375164,1840.0294255375163,0.0,0.0,848.7789311248343,0.002125153084545047,-4.209613283666013,-93.4085151645283,0.0,0.0,,,93408.51516452829,0.0,1840029.4255375164,0.0,93408.51516452829,0.0,251.6776396706847,245.34338221865767,240.76740565422625,237.4140944401778,235.013196726048,233.0941777392836,231.0662789345685,228.30622804762643,224.16230199685396,217.9542096494983,209.0480474714488,197.03582983551772,181.92463380936076,163.70053790375172,248.12132594136213,242.8418993997345,238.90843942366928,236.0881978496609,234.01740093062259,232.14304121862097,229.85219027740618,226.5104076060178,221.4482017580174,213.9879916038432,203.57200435187292,189.98056274260836,173.43422516336122,152.114079322469,244.52577086532247,240.17326428514926,236.96375863541465,234.58347568739202,232.54889030265713,230.26567307053452,227.10596958752666,222.42209211157626,215.56522337945208,205.97268388996054,193.32796380975287,177.70387529704323,159.5532904139239,140.28962834166956
2026-07-12 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008039974334719058,0.0,,,False,0.021,0.012960025665280943,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94307510140905,1835638.6142132569,1835.638614213257,0.0,0.0,1835638.6142132569,1835.638614213257,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5239.590255384333,286214138360.6896,79.50392732241377,53.05044141953417,139.76828801449614,250.07831472974743,255.48952137564842,229.65883494392494,151.38125454216552,1835638.6142132569,1835.638614213257,5239.590255384333,5.239590255384334,0.0,0.002125153084545047,-4.225149815909606,-93.21919346155502,0.0,0.0,,,93219.19346155503,0.0,1835638.6142132569,0.0,93219.19346155503,0.0,251.37704127448694,245.12167557188928,240.5987856551348,237.28342459099787,234.89741654633642,232.9653235215389,230.89495792149248,228.06222936155115,223.81562880913995,217.4793617401802,208.43163082685345,196.28336299708704,181.06129117307947,162.80796446952175,247.86900580897384,242.6493592815886,238.7622066449054,235.96949555525208,233.8999398633831,231.9979956746211,229.649875450126,226.22049148007162,221.04206351032144,213.44493804913043,202.88757881360672,189.17082446893858,172.5362733664208,151.38125454216552,244.3133262669742,240.0097528259191,236.8323003654401,234.46045437574196,232.40622474189507,230.07398734587963,226.83571102884315,222.0453534882601,215.06067978220275,205.33378915630905,192.57368972811796,176.89895017371092,158.87970094410952,140.25868327831705
2026-07-12 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008060597659468602,0.0,,,False,0.021,0.012939402340531399,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.893023266661,1831031.6476291912,1831.0316476291912,0.0,0.0,1831031.6476291912,1831.0316476291912,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9846.55683945003,285115519372.11206,79.19875538114223,52.846809891651816,139.76828801449614,249.79607791257212,255.13009010893563,229.45262269409173,150.6912976991572,1831031.6476291912,1831.0316476291912,9846.55683945003,9.84655683945003,0.0,0.002125153084545047,-4.2406548737853615,-93.03034725453072,0.0,0.0,,,93030.34725453073,0.0,1831031.6476291912,0.0,93030.34725453073,0.0,251.07994868625912,244.90223442676563,240.43162334862123,237.1530904547032,234.78065247679714,232.8341121885041,230.7199052424558,227.8132159409221,223.4629891352745,216.9983185937281,207.81003048492644,195.52895524193565,180.20487451535092,161.94590520247158,247.61926111441358,242.4586771370074,238.6168939918108,235.8504740442275,233.78081274885466,231.8499098534453,229.4431680351946,225.925006996512,220.62967958144546,212.89591040562905,202.1990215576063,188.36199184006279,171.65322297416338,150.6912976991572,244.10300880811275,239.8474895552939,236.70096696279683,234.3362829670241,232.26111660014726,229.8786220906238,226.56072235390056,221.66327620811816,214.55106743133194,204.69155820866467,191.82027117529321,176.10307088547336,158.22587740236523,140.22954840352745
2026-07-12 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008084316558103181,0.0,,,False,0.021,0.01291568344189682,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97889838172998,1838935.929011027,1838.9359290110272,0.0,0.0,1838935.929011027,1838.9359290110272,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-1942.2754576141015,284012157814.70544,78.8922660596404,52.64229931785199,139.76828801449614,249.4732575983159,254.7739062089276,229.24061800672482,150.04143351128297,1838935.929011027,1838.9359290110272,1942.2754576141015,1.9422754576141015,0.0,0.002125153084545047,-4.256128321089038,-92.8406838220636,0.0,0.0,,,92840.6838220636,0.0,1838935.929011027,0.0,92840.6838220636,0.0,250.78464774665204,244.68379227081198,240.26492888010964,237.02223374027886,234.66198943634262,232.6993591173908,230.53945660095982,227.55684468418985,223.1012026176377,216.50699776151225,207.1783715873262,194.76733430946973,179.35046860664568,161.11055888647812,247.37015812715111,242.26837833999764,238.47131129802705,235.72999710596443,233.65865912996264,231.69690233639034,229.2293851286561,225.6202127311434,220.20607659506027,212.33470554972047,201.49919979281816,187.54677374775173,170.7790253794379,150.04143351128297,243.86268860858593,239.6622489859279,236.55051578595118,234.1926594423383,232.09142008686115,229.64849840808452,226.23609241302455,221.2125106928549,213.95128616181532,203.9386553372211,190.9422937954775,175.18494256562389,157.48489718925535,140.1977232052992
