timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008104980741755462,0.0,,,False,0.021,0.01289501925824454,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99084370476282,1840035.4232518515,1840.0354232518514,0.0,0.0,1840035.4232518515,1840.0354232518514,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,282908136560.75433,78.58559348909843,52.43766646779745,139.76828801449614,249.19355284511852,254.42134252501683,229.02246169528695,149.42959281627026,1840035.4232518515,1840.0354232518514,0.0,0.0,842.7812167897355,0.0022656166206766696,-4.2715701391772285,-92.65090852914025,0.0,0.0,,,92650.90852914026,0.0,1840035.4232518515,0.0,92650.90852914026,0.0,250.49207603196737,244.46703386997424,240.09918390774234,236.89120900468905,234.54176157151142,232.56150008263228,230.35427560929992,227.29414450137628,222.73180418392386,216.00756183880355,206.5395267802415,194.00207846136394,178.50190284023066,160.30324959248782,247.1234494511363,242.07975025454684,238.32642215847403,235.60891987290563,233.53448287136408,231.54040902642828,229.0106703294453,225.3092431626898,219.77562131059994,211.76704987823624,200.79514511286553,186.73305187711347,169.92037936163354,149.42959281627026,243.65341983593214,239.49974960601585,236.41656419258743,234.06249658996433,231.93622192937025,229.43849822063643,225.9417273404957,220.8069631841123,213.41615183239287,203.27292886019367,190.17484528080163,174.3966451231904,156.86846445492267,140.17214797882286
2026-07-12 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008125359643356918,0.0,,,False,0.021,0.012874640356643083,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94410085531388,1835733.0286135864,1835.7330286135864,0.0,0.0,1835733.0286135864,1835.7330286135864,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5145.175855054753,281806696743.5862,78.2796379843295,52.23351209292102,139.76828801449614,248.91910294050243,254.07344321731378,228.79951116183744,148.8535583132031,1835733.0286135864,1835.7330286135864,5145.175855054753,5.145175855054753,0.0,0.0022656166206766696,-4.286980401925327,-92.46157648859092,0.0,0.0,,,92461.57648859092,0.0,1835733.0286135864,0.0,92461.57648859092,0.0,250.20286351946794,244.25242719103883,239.93472351853362,236.76029248266997,234.42028039898977,232.42098141096304,230.16504616043318,227.02614584746345,222.3562711016979,215.50200506684513,205.896019204697,193.23612219887391,177.66190715407433,159.52405185615507,246.87924382659935,241.89285727586005,238.18226607561405,235.48729087848645,233.408374357734,231.3805905177543,228.78729364768606,224.99251883922685,219.33891903064645,211.19375882105075,200.08787865907522,185.9219195876671,169.07770518387164,148.8535583132031,243.4475674523551,239.33940918044013,236.28352260738907,233.9321505005005,231.78005319149023,229.22704625828447,225.6459805648131,220.40087049874637,212.88234288445392,202.61184974689928,189.41713927023082,173.6246612529906,156.2715941309533,140.14806948038023
2026-07-12 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008145603083303053,0.0,,,False,0.021,0.012854396916696948,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.89519682591856,1831231.7105223592,1831.2317105223592,0.0,0.0,1831231.7105223592,1831.2317105223592,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9646.49394628196,280707957717.27277,77.97443269924244,52.029858315771335,139.76828801449614,248.64783693727034,253.73014449935135,228.57182731442967,148.31123454914857,1831231.7105223592,1831.2317105223592,9646.49394628196,9.64649394628196,0.0,0.0022656166206766696,-4.302359186576989,-92.27270790996971,0.0,0.0,,,92272.70790996971,0.0,1831231.7105223592,0.0,92272.70790996971,0.0,249.9169731332613,244.03994487579396,239.77150783956938,236.6294415820813,234.2975117184156,232.27778514926618,229.9717792216974,226.75290647425075,221.9747306401509,214.99055125986789,205.2481984761449,192.46994805627554,176.83087988641526,158.7720938766039,246.63751026215562,241.70765745169876,238.03879063438472,235.3650571070714,233.28028644701394,231.2174121843663,228.55924599215436,224.67007521617592,218.89607540775023,210.61504030592863,199.37774908486028,185.11385259184775,168.2511416732737,148.31123454914857,243.24367192043186,239.18008505859083,236.15032376417489,233.80034459258948,231.62112423115798,229.01162441075638,225.34531658666268,219.98946406133888,212.3438466344234,201.9483479829206,188.66174160746465,172.8629233327694,155.69296672404775,140.12540010582748
2026-07-12 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.00816885719964085,0.0,,,False,0.021,0.01283114280035915,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98168298202842,1839192.2345109049,1839.1922345109049,0.0,0.0,1839192.2345109049,1839.1922345109049,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,279604442376.5662,77.66790066015729,51.82531923788717,139.76828801449614,248.3378865492108,253.38985052078903,228.33795082483618,147.80044353523328,1839192.2345109049,1839.1922345109049,0.0,0.0,1685.9699577363208,0.002546611613632723,-4.317706355769067,-92.08301515246883,0.0,0.0,,,92083.01515246883,0.0,1839192.2345109049,0.0,92083.01515246883,0.0,249.6327634791765,243.82835863241255,239.60855297214192,236.49776351246933,234.1724606452018,232.1306045409416,229.77264891839636,226.4718971727426,221.58381686829577,214.46897646145254,204.59115328813297,191.69841579261228,176.00422850523336,158.0440960522036,246.39638664937726,241.52270883037147,237.89478827304822,235.24100539614452,233.14871775189093,231.0487974033035,228.32359955323756,224.33790672191094,218.44187729766878,210.02454899109196,198.65767731469515,184.3019054184318,167.4352722738154,147.80044353523328,243.01088711292192,238.99817670961718,235.99747915222784,233.64750743866477,231.43492155461348,228.75783920102677,224.99061174775136,219.50477627564908,211.71125904085216,201.1723443986457,187.78399308945095,171.98699126493167,155.0391504721417,140.10069020642266
2026-07-12 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00818913499285778,0.0,,,False,0.021,0.012810865007142222,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99381628284982,1840309.0309624227,1840.3090309624226,0.0,0.0,1840309.0309624227,1840.3090309624226,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,278500256957.9888,77.36118248833021,51.6206559595458,139.76828801449614,248.0690438498146,253.05291709226663,228.09753788117354,147.3195517045494,1840309.0309624227,1840.3090309624226,0.0,0.0,569.1735062184744,0.0026414738646691354,-4.333021890414156,-91.8932078705363,0.0,0.0,,,91893.2078705363,0.0,1840309.0309624227,0.0,91893.2078705363,0.0,249.35113427632618,243.61832517026465,239.44632795822588,236.3656230309898,234.04549992042536,231.97994246685283,229.56841959491896,226.18428072168342,221.18522536646014,213.93961282071785,203.92788867224465,190.92508757717277,175.18544529426387,157.34112407848306,246.1575532030006,241.33925715639506,237.7512269501528,235.11605261410608,233.0148008774073,230.87636782059772,228.08274877848325,223.99944407139677,217.98100181394312,209.42826939682433,197.93476697668353,183.49359246169112,166.63584408304138,147.3195517045494,242.8078532040846,238.83814878906284,235.86094898779447,233.50883487174954,231.26498630955038,228.52686694358562,224.66996629040273,219.06997422041118,211.14848250901184,200.48828597320994,187.01922422975855,171.23697607861976,154.49532603859436,140.08078974255926
2026-07-12 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008209147127900624,0.0,,,False,0.021,0.012790852872099377,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94803064888538,1836094.7421802776,1836.0947421802775,0.0,0.0,1836094.7421802776,1836.0947421802775,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4783.462288363604,277398600112.6806,77.05516669796684,51.41646135801008,139.76828801449614,247.80502541803304,252.7203387731692,227.85207887032502,146.86681455931094,1836094.7421802776,1836.0947421802775,4783.462288363604,4.783462288363604,0.0,0.0026414738646691354,-4.348305862747756,-91.70383400159852,0.0,0.0,,,91703.83400159852,0.0,1836094.7421802776,0.0,91703.83400159852,0.0,249.0726807994335,243.4102873684822,239.2851594292528,236.23330799607064,233.91697347509609,231.82629846280224,229.3598494882933,225.89117738383143,220.78052918462438,213.40453420591814,203.260947323412,190.15276934464822,174.37690234127587,156.66314507723638,245.92110413721275,241.1573582102961,237.60814476073173,234.99025161064614,232.87863289053544,230.70029932423557,227.83698280227298,223.65512812791056,217.5140705956305,208.8270151254626,197.2099884729755,182.6898555005668,165.85308746920924,146.86681455931094,242.6079275986983,238.67998549271894,235.7250546615135,233.36972619756276,231.09381242974695,228.29429252359557,224.34788330663966,218.6347287610235,210.58735937674214,199.80941473901592,186.2647354151483,170.5030570983991,153.96921243725754,140.06205442599318
2026-07-12 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008229030885135876,0.0,,,False,0.021,0.012770969114864125,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.90025724007265,1831697.4908284505,1831.6974908284506,0.0,0.0,1831697.4908284505,1831.6974908284506,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9180.713640190661,276299581618.18353,76.74988378282876,51.212755780797025,139.76828801449614,247.54397246381663,252.39205511993103,227.60164332118137,146.44058373238946,1831697.4908284505,1831.6974908284506,9180.713640190661,9.18071364019066,0.0,0.0026414738646691354,-4.3635583481167055,-91.51491221369585,0.0,0.0,,,91514.91221369585,0.0,1831697.4908284505,0.0,91514.91221369585,0.0,248.7973644598288,243.20421346146702,239.12500478425167,236.1007748254273,233.786847119541,231.66965786872532,229.14695603277127,225.5926558229265,220.36987093367682,212.86398112092962,202.5906844179868,189.3819026630526,173.57887683536228,156.00935652483275,245.68700398674397,240.9769658751807,237.46548672306568,234.8635479512102,232.7401666860134,230.520560555063,227.58629983534075,223.30500741731973,217.04120784606337,208.2210134144795,196.48369007249934,181.89109898549435,165.08700202218532,146.44058373238946,242.4097701345503,238.5225889210128,235.5887062349839,233.22883591166075,230.91955865354177,228.05748532218942,224.02074825867945,218.19428751457266,210.02205198045488,199.12911452523,185.51391916715636,169.7802330272004,153.459761232718,140.04441600257132
2026-07-12 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008251846331695805,0.0,,,False,0.021,0.012748153668304197,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98733068966672,1839712.0716057331,1839.7120716057332,0.0,0.0,1839712.0716057331,1839.7120716057332,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,275195754375.2201,76.4432651042278,51.008158891120246,139.76828801449614,247.24597947835824,252.06654982719633,227.34464468341048,146.03915028111606,1839712.0716057331,1839.7120716057332,0.0,0.0,1166.1328629080672,0.00283582934182048,-4.378779208117853,-91.32516000689044,0.0,0.0,,,91325.16000689044,0.0,1839712.0716057331,0.0,91325.16000689044,0.0,248.52361000271247,242.99890640687772,238.96487721109224,235.96708632824848,233.6540372316191,231.5085836761124,228.92774890494556,225.28600306144645,219.9497124443593,212.31361371559385,201.91218775781252,188.6075119343674,172.78710648065342,155.37693745164415,245.45345431060036,240.79666019795187,237.32201495634743,234.73463801403787,232.59774970019976,230.33487063391095,227.32752936708894,222.94482176922665,216.5569889076731,207.60382293286594,195.74890306231885,181.0907589902944,164.33276600424506,146.03915028111606,242.18368209265333,238.3427989049866,235.4319491204249,233.0650957974993,230.71516880887836,227.77856752309938,223.6352441420562,217.67619991166126,209.35931445432593,198.33539800825477,184.64399286206313,168.951627832663,152.88578737422574,140.02523350210734
2026-07-12 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008271762705362808,0.0,,,False,0.021,0.012728237294637193,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99963820489927,1840844.9034328714,1840.8449034328714,0.0,0.0,1840844.9034328714,1840.8449034328714,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,274091247433.16037,76.13645762032232,50.80343601767028,139.76828801449614,246.98719515823583,251.74416129770816,227.0807611688383,145.6612246608948,1840844.9034328714,1840.8449034328714,0.0,0.0,33.30103576974943,0.0028413795144487716,-4.393968423308985,-91.13529114678778,0.0,0.0,,,91135.29114678779,0.0,1840844.9034328714,0.0,91135.29114678779,0.0,248.2522809088109,242.794997954287,238.80523815982016,235.8326238671111,233.51896141810994,231.34365471556245,228.70310094088515,224.97252201886286,219.52190961231398,211.75592052840426,201.22856084806244,187.83309572212377,172.00474715333806,154.76673900080505,245.2220690164408,240.6176550142974,237.17871452943703,234.604514618342,232.4526535569516,230.14505197373978,227.0633223610713,222.57829861349578,216.06638010022118,206.98163598789642,195.01271873776832,180.2959166004693,163.59527650904266,145.6612246608948,241.98612430456276,238.184165457495,235.29151197130417,232.91644289514198,230.5289751559176,227.52540646038264,223.2877189830988,217.2127404243189,208.77131273944443,197.63770321080418,183.88818122616172,168.2436954727874,152.4083124701553,140.00974891577812
2026-07-12 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00829143328590008,0.0,,,False,0.021,0.01270856671409992,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95477569279217,1836715.5823960877,1836.7155823960877,0.0,0.0,1836715.5823960877,1836.7155823960877,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4162.622072553495,272989218083.72272,75.83033835658965,50.59917237164705,139.76828801449614,246.73282486455557,251.42583708195764,226.81161943409464,145.30543454420467,1836715.5823960877,1836.7155823960877,4162.622072553495,4.162622072553495,0.0,0.0028413795144487716,-4.409126064400742,-90.94584655054199,0.0,0.0,,,90945.84655054199,0.0,1836715.5823960877,0.0,90945.84655054199,0.0,247.98394004443435,242.5929094217491,238.64641006278777,235.69769148756038,233.3820009901905,231.1754278206054,228.4738465261932,224.65342217752655,219.08812402426528,211.19303823998771,200.54233704223154,187.06130497527224,171.23383931934984,154.17865356427174,244.99292929601074,240.43999897718624,237.03562321889387,234.4732360694923,232.30498639626123,229.95129519337576,226.79398635317642,222.20589610355628,215.57001378550993,206.3552543338857,194.27604548413714,179.50736805997067,162.87461676978847,145.30543454420467,241.7913669154682,238.02709980281645,235.15143181507932,232.76710263942581,230.34134000012733,227.27049318428982,222.93872816329295,216.74896612436314,208.18532255248203,196.94572051826339,183.14308230457283,167.55149603317145,151.9467803931674,139.99517130868483
2026-07-12 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008310983949335564,0.0,,,False,0.021,0.012689016050664437,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.90808204714065,1832417.7166677348,1832.4177166677348,0.0,0.0,1832417.7166677348,1832.4177166677348,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8460.487800906412,271889767453.72208,75.52493540381168,50.395386697135706,139.76828801449614,246.4811983876428,251.1115190624588,226.53729805174885,144.97048343122364,1832417.7166677348,1832.4177166677348,8460.487800906412,8.460487800906412,0.0,0.0028413795144487716,-4.42425220497914,-90.75684347039069,0.0,0.0,,,90756.8434703907,0.0,1832417.7166677348,0.0,90756.8434703907,0.0,247.71854694885843,242.3926049279335,238.4883479437603,235.56224514489986,233.24312326781654,231.00389221424172,228.240010677498,224.3287837820284,218.64851340155596,210.62522092806356,199.8538695532902,186.2925334780415,170.4745545920117,153.61194893116246,244.7659953623012,240.26364214317059,236.89268387350566,234.34074726513745,232.15470245262784,229.7535734012599,226.5195286052604,221.8276769808408,215.068032317715,205.72492005148223,193.53922163198104,178.7254440610923,162.1706803444206,144.97048343122364,241.59817071599312,237.8705352162206,235.01059099609287,232.61566087778377,230.15032440746185,227.01111950306793,222.58461991850874,216.28020719244032,207.59575353839014,196.25334994112393,182.40289781188622,166.8709252254671,151.50033133887746,139.98144752747748
2026-07-12 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008333394631654141,0.0,,,False,0.021,0.01266660536834586,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9956950440244,1840481.9594873048,1840.4819594873047,0.0,0.0,1840481.9594873048,1840.4819594873047,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,270785478278.0297,75.2181884105638,50.190704187177126,139.76828801449614,246.19421445732726,250.7997633915134,226.25608207951453,144.6550306840922,1840481.9594873048,1840.4819594873047,0.0,0.0,396.24498133640736,0.002907420344671506,-4.439346705732135,-90.5670045179694,0.0,0.0,,,90567.0045179694,0.0,1840481.9594873048,0.0,90567.0045179694,0.0,247.45458554520116,242.1929111408657,238.33005281220173,235.42529338838057,233.1011474475743,230.8274731863581,227.99943559390053,223.99571543678786,218.19938287355754,210.0480401235399,199.15827909921055,185.52199701446992,169.7229610410274,153.06420563677722,244.53952359177646,240.08717508107162,236.74861482018846,234.2056406686346,231.99998835904938,229.5493934074843,226.23653602391124,221.43914162239435,214.55483031080607,205.0841430280481,192.7954391689914,177.94398549610986,161.47919697460006,144.6550306840922,241.37783267578658,237.69155317012044,234.8483357526139,232.43931456861202,229.92614921423777,226.7057691457757,222.1678590030552,215.72976762935085,206.9060430544061,195.44756150883939,181.54772059384638,166.09310286801053,150.99876550775,139.96655893287647
2026-07-12 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008352981534883546,0.0,,,False,0.021,0.012647018465116455,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,269680502553.13242,74.91125070920344,49.98589442376217,139.76828801449614,245.9446520308293,250.4908905144858,225.96768088878449,144.35805839078714,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.002907420344671506,-4.454409546987481,-90.37704753207602,0.0,0.0,,,89629.04383858759,0.0,1840878.2044686412,-748.0036934884265,89629.04383858759,0.0,247.192885174192,241.99443859603755,238.17198426321835,235.2872413533741,232.95654350267003,230.6468341323908,227.75311056485634,223.65566366689953,217.74274532101936,209.46412348929476,198.45873300604333,184.75309134968288,168.98188755543651,152.5360979131561,244.3150688450351,239.91179066914506,236.60443232071907,234.0690005115503,231.8422672854842,229.34079224179658,225.94792356257423,221.0443058591404,214.03563697818137,204.4392676912434,192.0517002645656,177.1695981076449,160.8043152071935,144.35805839078714,241.18490304104287,237.53316178087212,234.7026198641068,232.27922017047297,229.72230257935303,226.4293608133998,221.7931601611427,215.23863637511127,206.29566997880275,194.74107251412636,180.80655481205164,165.42975133679613,150.58139910583782,139.95451053701643
2026-07-12 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008372342998477536,0.0,,,False,0.021,0.012627657001522465,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96412164288714,1837575.8201875815,1837.5758201875815,0.0,0.0,1837575.8201875815,1837.5758201875815,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3302.384281059727,268577957061.01987,74.60498807250552,49.781535109520405,139.76828801449614,245.69910960497978,250.18580405959256,225.67385681715766,144.07848713695873,1837575.8201875815,1837.5758201875815,3302.384281059727,3.302384281059727,0.0,0.002907420344671506,-4.469440798075271,-90.18750652674399,0.0,0.0,,,90187.506526744,0.0,1837575.8201875815,0.0,90187.506526744,0.0,246.93397887178514,241.79759078870947,238.0144648847089,235.14841366859253,232.80973373245308,230.46259294331477,227.5019476105491,223.30992499728237,217.2803419628452,208.87565230259403,197.75772855594923,183.98829352280123,168.25307227877207,152.0274685129258,244.0927006882416,239.73753168846926,236.4601744864313,233.9308906560098,231.68165826636562,229.1279749406005,225.65401569603353,220.64364369364063,213.5110895389913,203.79107526059545,191.30884280813365,176.40294030590843,160.14600570557607,144.07848713695873,240.99446390670224,237.3760358215018,234.55697175995977,232.11817477940826,229.51680722264166,226.15106191672345,221.41699053687492,214.74738135736914,205.6876928687625,194.0408068910524,180.07642499108445,164.78162459925176,150.17828804542822,139.94316813801552
2026-07-12 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008391594648164073,0.0,,,False,0.021,0.012608405351835928,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91843300857443,1833370.45963267,1833.37045963267,0.0,0.0,1833370.45963267,1833.37045963267,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7507.744835971156,267477934785.24026,74.29942632923341,49.57764347916395,139.76828801449614,245.45608327264566,249.8844473594586,225.37469830373638,143.81529731178387,1833370.45963267,1833.37045963267,7507.744835971156,7.507744835971156,0.0,0.002907420344671506,-4.484440530975616,-89.99839740206511,0.0,0.0,,,89998.39740206511,0.0,1833370.45963267,0.0,89998.39740206511,0.0,246.67782401703386,241.60232798349796,237.85744757956635,235.00876609012988,232.66068744848965,230.2747435110699,227.24598026368537,222.95859213677895,216.81234487714968,208.28289068382628,197.0556098915626,183.22794497432588,167.53659640679498,151.5376545818265,243.87237516161966,239.56434467398273,236.3157823135611,233.7912558352342,231.51811771625495,228.91092029451093,225.3548301323285,220.23723293878092,212.98134735628327,203.13981763090922,190.56718687842135,175.64426962081262,159.50408403589367,143.81529731178387,240.80536075110808,237.2191298318679,234.41024722508618,231.954709030938,229.3076483156543,225.86811703006705,221.03570984851189,214.25144685019535,205.07683043338312,193.34121007453308,179.35230442912712,164.14538339974055,149.78872423175554,139.93249034490356
2026-07-12 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008410743830606212,0.0,,,False,0.021,0.012589256169393789,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.87306744866532,1829194.8361091614,1829.1948361091613,0.0,0.0,1829194.8361091614,1829.1948361091613,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-11683.36835947982,266380417883.57477,73.99456052321521,49.374216225596975,139.76828801449614,245.21545412887994,249.58674180378387,225.07020935965105,143.56752904831677,1829194.8361091614,1829.1948361091613,11683.36835947982,11.68336835947982,0.0,0.002907420344671506,-4.499408817158052,-89.80971709461953,0.0,0.0,,,89809.71709461953,0.0,1829194.8361091614,0.0,89809.71709461953,0.0,246.42436220750596,241.40859554084875,237.70086898964993,234.86823347142112,232.50934523631474,230.08324043827977,226.98519026507057,222.60169320507313,216.3388510547122,207.68602300130425,196.35264619221795,182.47233015393738,166.83251716719946,151.0660125934911,243.654042579584,239.39217028325055,236.17118984639947,233.65003162536317,231.35158984686254,228.6895913806303,225.05036520114814,219.825129138452,212.4465456110956,202.48572238079734,189.8270287655833,174.8938199868029,158.87835259027005,143.56752904831677,240.61748364035316,237.0623185028772,234.26229983465788,231.78865211806257,229.0946307624699,225.58031534261616,220.64911000002556,213.75066321419175,204.46298481087314,192.64228477903316,178.63426028275572,163.5209868978896,149.41231487164345,139.9224382152088
2026-07-12 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.00843267618333705,0.0,,,False,0.021,0.01256732381666295,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96129274689565,1837315.43753891,1837.31543753891,0.0,0.0,1837315.43753891,1837.31543753891,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3562.7669297312386,265278028621.05142,73.68834128362539,49.169885868864846,139.76828801449614,244.9411942471516,249.29132390120677,224.75851534212225,143.33419274275607,1837315.43753891,1837.31543753891,3562.7669297312386,3.5627669297312385,0.0,0.002907420344671506,-4.5143455163237824,-89.62019499438382,0.0,0.0,,,89620.19499438383,0.0,1837315.43753891,0.0,89620.19499438383,0.0,246.17214103290559,241.2152388174891,237.54370243062414,234.72574446567805,232.3543945633427,229.8863324332478,226.7172126704591,222.23612854519777,215.85599782640455,207.0805509068495,195.64404327054325,181.7169310027097,166.13730365945426,150.61055173171036,243.4360146708677,239.21959649603747,236.0250440927656,233.50566665307275,231.1800508378698,228.46123203570565,224.7369181848782,219.4025682838062,211.9009065517413,201.82230630919483,189.0818208467694,174.14594884567018,158.26515987812041,143.33419274275607,240.40319336590719,236.882766742729,234.0913904283453,231.59489502300863,228.84454617700797,225.24180893081746,220.1948357957518,213.16388853829332,203.74667574601133,191.83120809294775,177.8073077356964,162.80970500369804,148.9907286943756,139.91156642579088
2026-07-12 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008451877131725485,0.0,,,False,0.021,0.012548122868274517,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97407531606865,1838491.9951882935,1838.4919951882935,0.0,0.0,1838491.9951882935,1838.4919951882935,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2386.2092803476844,264174933423.93845,73.38192595109402,48.965424665551176,139.76828801449614,244.70225858573127,248.99848972997742,224.43937324360238,143.11453173197495,1838491.9951882935,1838.4919951882935,2386.2092803476844,2.386209280347684,0.0,0.002907420344671506,-4.529250608244158,-89.43055152225611,0.0,0.0,,,89430.55152225611,0.0,1838491.9951882935,0.0,89430.55152225611,0.0,245.92194952478135,241.02284675940868,237.3864123563804,234.58174172252413,232.19637921773347,229.68479359286144,226.44318417255823,221.86351627771924,215.36597245021505,206.46923432528718,194.93298844556696,180.96496420185193,165.45339962675612,150.17177387782218,243.21978325844591,239.04780524543182,235.87841774259425,233.35937498260384,231.00512690670382,228.22814856173184,224.4177256843723,218.9738923068935,211.34992510029198,201.15600776437165,188.33834850144513,173.40663712456964,157.66786372781237,143.11453173197495,240.21505425241514,236.72332230441043,233.93756881245778,231.41910615791124,228.61770767178902,224.93630393787976,219.78769482927035,212.64185477749092,203.11459387461994,191.12207842694926,177.09245031112968,162.20419742725144,148.639798677168,139.90274115679193
2026-07-12 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008470877023577857,0.0,,,False,0.021,0.012529122976422145,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9312420750242,1834549.4561950176,1834.5494561950175,0.0,0.0,1834549.4561950176,1834.5494561950175,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6328.748273623642,263074203750.22144,73.07616770839485,48.76140191737834,139.76828801449614,244.46689109951913,248.70909448781902,224.11470710070955,142.90774683866854,1834549.4561950176,1834.5494561950175,6328.748273623642,6.328748273623642,0.0,0.002907420344671506,-4.5441241604021405,-89.24131294789089,0.0,0.0,,,89241.3129478909,0.0,1834549.4561950176,0.0,89241.3129478909,0.0,245.674289055659,240.8318072509283,237.2293284950251,234.43658212628472,232.03577804749472,229.47932155433526,226.16411377777257,221.48525502694065,214.87060045136963,205.85428425082213,194.2219030075219,180.21867850398718,164.78221524968365,149.74949047828898,243.00540685685445,238.87683493790394,235.7313516936205,233.2112300962704,230.8269522831358,227.9905671053059,224.09313339250332,218.5395938366987,210.79424057690503,200.48757636938097,187.59736033276837,172.676391773571,157.08633771693013,142.90774683866854,240.02903328695538,236.56477904335833,233.78347356329817,231.24208165451327,228.38901386233982,224.62884985929475,219.37918448589497,212.1200691488202,202.4854974925784,190.41984183332647,176.38894223786204,161.6131535330082,148.30114972323133,139.89443322309108
2026-07-12 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008489782196616785,0.0,,,False,0.021,0.012510217803383216,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.88685437777022,1830463.8389739483,1830.4638389739482,0.0,0.0,1830463.8389739483,1830.4638389739482,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10414.365494692931,261975925446.83707,72.77109040189919,48.55783353627128,139.76828801449614,244.2337426009126,248.42308318794625,223.78461894343866,142.7130832889433,1830463.8389739483,1830.4638389739482,10414.365494692931,10.41436549469293,0.0,0.002907420344671506,-4.558966242732165,-89.05249398014915,0.0,0.0,,,89052.49398014916,0.0,1830463.8389739483,0.0,89052.49398014916,0.0,245.42911476095875,240.64207686171358,237.07240233167389,234.29022268696673,231.87256453216065,229.26991836544255,225.88004729278936,221.10145395117704,214.37007013193414,205.23597180573512,193.5111112131808,179.47834808721504,164.12374135073824,149.34312387434446,242.79283715633326,238.7066288565564,235.58378592248886,233.06117812052963,230.64548813133206,227.74847594352124,223.7631738311516,218.09976987200602,210.23403022844695,199.8172679748985,186.85914385413315,171.95538468781388,156.5203349094308,142.7130832889433,239.8440470520888,236.40609777088542,233.6279193900281,231.06227387345834,228.1563696537808,224.3166223403273,218.96570408467994,211.5941289659014,201.85447307254157,189.7195426506143,175.69253541453014,161.0339461057855,147.9742212230655,139.88661228492384
2026-07-12 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008511420818362592,0.0,,,False,0.021,0.01248857918163741,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97541708785667,1838615.4971102905,1838.6154971102906,0.0,0.0,1838615.4971102905,1838.6154971102906,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2262.7073583507445,260872756148.5709,72.46465448571414,48.35335859814035,139.76828801449614,243.96815495151648,248.13915052587976,223.44711449221455,142.52976520041648,1838615.4971102905,1838.6154971102906,2262.7073583507445,2.2627073583507444,0.0,0.002907420344671506,-4.5737767144116654,-88.86283007700304,0.0,0.0,,,88862.83007700303,0.0,1838615.4971102905,0.0,88862.83007700303,0.0,245.18501723271663,240.45250699962216,236.91457498881536,234.141519113552,231.70531246204868,229.0546879107454,225.58845731709147,220.70885954022094,213.8604083892236,204.6097753950786,192.79591989327508,178.73968673199104,163.47475908204942,148.95097686023306,242.5804182330466,238.53575806951272,235.43429414978797,232.90753882373397,230.4585281884967,227.49890237518397,223.42391675224917,217.64946362449774,209.66341316432903,199.1386509840861,186.11740061235818,171.23839527594097,155.96665352634727,142.52976520041648,239.6330117892262,236.22414642350182,233.44787129461815,230.85227899784243,227.88328426308712,223.9498092019126,218.48063247455534,210.9791251912874,201.11979481856883,188.90894537227476,174.89272981021531,160.3760304952852,147.60905260831296,139.87817986399847
2026-07-12 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008530394393544588,0.0,,,False,0.021,0.012469605606455414,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98811792756473,1839784.53206014,1839.78453206014,0.0,0.0,1839784.53206014,1839.78453206014,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,259768885429.3348,72.15802373037079,48.14875365003757,139.76828801449614,243.7363861952038,247.85757331000153,223.1020022633869,142.35719522583085,1839784.53206014,1839.78453206014,0.0,0.0,1093.672408501152,0.003089699079421698,-4.5885555553578765,-88.67304567726457,0.0,0.0,,,88673.04567726457,0.0,1839784.53206014,0.0,88673.04567726457,0.0,244.9427581408151,240.2636760802007,236.75632350795482,233.9909538236616,231.53463701400537,228.83450533861478,225.29060953333155,220.30923433613725,213.3439403051407,203.97854596619828,192.07950575926722,178.00574705586027,162.83742555043608,148.5734386661501,242.36960339860073,238.36541179972156,235.28401312164928,232.75164808147758,230.26788382975028,227.24438528732028,223.0788649541805,217.1932726772039,209.0880703409937,198.4581888116132,185.37868647112754,170.53089428534065,155.42810525088194,142.35719522583085,239.44729832718153,236.06215662597643,233.285638910229,230.66190158862946,227.63614269669444,223.6195355596282,218.04693219763635,210.4331892161289,200.47290647893027,188.20165416097964,174.2025127724482,159.81650212465433,147.30490067208726,139.87131324808303
2026-07-12 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008549189344720499,0.0,,,False,0.021,0.012450810655279502,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9459070702095,1835899.279695282,1835.899279695282,0.0,0.0,1835899.279695282,1835.899279695282,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4978.924773359206,258667345861.51764,71.85204051708823,47.944580786151505,139.76828801449614,243.50781365901804,247.57917154142393,222.75133264329855,142.19474492446187,1835899.279695282,1835.899279695282,4978.924773359206,4.978924773359205,0.0,0.003089699079421698,-4.603302832089817,-88.48366039164097,0.0,0.0,,,88483.66039164097,0.0,1835899.279695282,0.0,88483.66039164097,0.0,244.70281571518117,240.07596310142017,236.59798764363464,233.83891378415768,231.36106663424428,228.61013467476025,224.9875904819977,219.90405310829112,212.8225458696796,203.3444970971279,191.3642052217679,177.2785857959706,162.21291617946247,148.2103066909943,242.1604421510875,238.19562462943634,235.13298529678903,232.59358672116295,230.07369894686533,226.9851646890636,222.72837715421363,216.73169747468415,208.50863265465438,197.77659458102096,184.6436723068755,169.833278202778,154.9045083243914,142.19474492446187,239.26338171811685,235.90074700425768,233.12282645747442,230.47003863149277,227.38693402922584,223.28723409875215,217.61192922961277,209.88776961093976,199.82942018651536,187.50169488013614,173.52375809307028,159.2707529760672,147.01158773612838,139.864849305392
