timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 04:50:00+00:00,574.655,1783121.494998884,1783119.9856999996,1783121.494998884,0.0,0.0,0.0,1783.1199856999997,1783.121494998884,1783119.9856999996,162.66500289978393,0,,,True,optimized,36,99333.60623557915,0.0005461478820933743,57756.709469757276,12,step_turn,0.009000000000000001,0.009000000000000001,0.00669375,0.0013273552826109437,0.0,,,False,0.021,0.012978894717389057,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,252.22190007840538,139.76828801449614,139.9600867817181,1837204.4357883746,1837.2044357883747,1783668.2527563516,1783.6682527563516,53536.18303202311,53.53618303202311,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-3673.7686802665703,310162055113.2552,86.15612642034867,57.4892422491453,139.76828801449614,240.8365207291596,240.03951402906165,238.55479275530038,156.17586661567307,53536.18303202311,53.53618303202311,3673.7686802665703,3.67376868026657,0.0,0.0,-0.49836395310815224,-97.33616002490953,0.0,0.0,,,97336.16002490954,0.0,53536.18303202311,0.0,97336.16002490954,0.0,239.41349531707831,239.29202887246532,239.28020321082735,239.25343288162438,239.19349487419245,239.060976391093,238.7724453256061,238.15559275238925,236.86574263300733,234.24165682739456,229.0857671184073,219.4083344664537,202.35919413660932,174.73112640866248,239.29046397837985,239.28285187294387,239.26552759190974,239.22649376007064,239.13957103720725,238.9486328157683,238.53610107911314,237.66231780525257,235.8559603548528,232.2333418646363,225.24637930093658,212.4587879499806,190.7419313804968,156.17586661567307,239.30656495628722,239.29878369126337,239.28105447692832,239.24110183890457,239.15210406252802,238.95658931015356,238.53409394185994,237.63903378637153,235.7887666092957,232.0786550772566,224.92596852406123,211.84556652695764,189.6586981901702,143.63033054617745
2026-07-11 05:00:00+00:00,653.685,2028344.7570350778,2028345.3339,2028344.7570350778,0.5768649221863598,0.5768649221863598,0.0,2028.3453339,2028.3447570350777,2028345.3339,175.64880663119334,0,,,True,optimized,36,0.0,0.0,92217.08579922514,5,step_turn,0.009219287109375,0.009219287109375,0.0,0.0,0.009219287109375,33.15367138588741,1.0,False,0.021,0.0,0.0,179.1735597418807,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,273.1970068319836,,140.0,1840878.2044686412,1840.8782044686411,1735828.8915766224,1735.8288915766225,105049.31289201882,105.04931289201882,0.0,,True,1840878.2044686412,1840.8782044686411,D,0.0,310576644992.25793,86.27129027562721,57.566087426029775,273.1970068319836,179.1735597418807,241.90243640437203,238.52747922691086,156.54653964242118,105049.31289201882,105.04931289201882,0.0,0.0,0.0,0.0,-0.5145985826962856,-97.40777752880034,292515.8654584554,2022694.6584082188,1534666.7962677695,947497.1250227309,893440.2220920634,2022694.6584082188,105049.31289201882,-1226662.2138449557,-1129254.4363161554,0.0,240.10526977584064,239.40611457505625,239.27243403985455,239.22050520301383,239.1560984744998,239.02439607189524,238.7397966114023,238.13166155470577,236.85977688275713,234.27134980835143,229.18319974383405,219.6269608485042,202.77603618173347,175.39316321766336,239.33357003490477,239.26012524925056,239.2296534539214,239.18835509978018,239.1020316471596,238.91353598616735,238.50641426341048,237.64386517288636,235.8600593540994,232.28094561875824,225.37357477521374,212.72079823986576,191.2053464438231,156.54653964242118,246.45910063335913,240.76781897562196,239.56600299700503,239.29187036014585,239.18442934455211,239.051503327846,238.7833553433393,238.21414571457387,237.02408210164688,234.60102343071222,229.83434976631605,220.87164281326937,205.03831975633716,179.1735597418807
2026-07-11 05:10:00+00:00,718.952,2230866.5447999598,2230864.9188800002,1840878.2044686412,389986.71441135905,0.0,389988.34033131856,2230.8649188800005,2230.8665447999597,2230864.9188800002,149.43554129678384,0,,,True,optimized,36,808260.6994097027,0.0051326866376444034,0.0,0,none,0.013200000000000002,0.013200000000000002,0.007678455441506359,0.0,0.0,,,False,0.021,0.013321544558493641,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.6855643817969,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.84603895027703,True,1840878.2044686412,1840.8782044686411,-,0.0,310520149454.813,86.25559707078139,57.55561584968888,,,241.88129099290364,238.5066704369599,156.53390732616091,0.0,0.0,0.0,0.0,0.0,0.0,-0.5308315930435947,-97.39806208385461,0.0,0.0,0.0,3243.6907314169803,3238.8330089441297,0.0,0.0,-94159.22907491049,3238.8330089441297,0.0,240.08430361566317,239.3852181492917,239.25155094750346,239.1996272900894,239.13522698555724,239.00353771906046,238.71896664474832,238.11089224390042,236.83913443053598,234.25096552686256,229.16332295401284,219.6080371887049,202.758793191158,175.37865126297942,239.31268084479677,239.2392433845889,239.20877462854267,239.16748039353453,239.08116555088802,238.892688690609,238.48560757449513,237.6231445152341,235.8395166142303,232.26075986052936,225.35407795546612,212.702563388759,191.18925747046373,156.53390732616091,246.45910063335913,240.76781897562196,239.56600299700503,239.29187036014585,239.18442934455211,239.051503327846,238.7833553433393,238.21414571457387,237.02408210164688,234.60102343071222,229.83434976631605,220.87164281326937,205.03831975633716,179.1735597418807
2026-07-11 05:20:00+00:00,773.311,2399536.7679595104,2399537.63434,2194806.6576488093,204730.97669119062,0.8663804894313216,204730.11031070142,2399.53763434,2399.5367679595106,2399537.63434,141.8917578370607,0,,,True,optimized,36,140165.4601641287,0.0010484724084404776,0.0,0,none,0.0102,0.0102,0.008279627803894523,0.0,0.0019203721961054774,6.910801790522839,1.0,False,0.021,0.012720372196105478,0.021,142.06549365758505,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,248.79209278342648,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.965924383182,True,1840878.2044686412,1840.8782044686411,D,0.0,310949157192.59216,86.37476588683116,57.63513340948497,248.79209278342648,167.18631065478036,242.38562791699758,238.49285857670841,157.43761421921843,0.0,0.0,0.0,0.0,0.0,0.0,-0.5470768328697085,-97.47143895668297,353928.4531801678,353928.4531801678,277451.40508580446,812447.6468188935,812484.3352553076,353928.4531801678,0.0,361084.44311845687,458555.88207513985,0.0,240.654263904181,239.4960293134045,239.25953708731126,239.18640653606312,239.11832251165137,238.98751857922804,238.7066870637067,238.10684958555046,236.85203543812892,234.29743765447947,229.27341634475562,219.83155827360088,203.1668130081262,176.0550669847229,239.58960509509913,239.28233951193477,239.2029074566719,239.1518677465112,239.06463028201495,238.87838779010212,238.4769330689112,237.62635067627815,235.86676161012028,232.3347982102947,225.51472991238145,213.01244021421655,191.72874564263864,157.43761421921843,242.37026378068552,239.88483579489971,239.34813192782627,239.20672324976007,239.11239505384037,238.95029059261492,238.608303765446,237.88288121778905,236.37596558523282,233.33449384138143,227.41888180107705,216.46602281451777,197.54369129425652,167.18631065478036
2026-07-11 05:30:00+00:00,819.025,2541385.1750984346,2541385.4335,2341260.349803324,200125.08369667595,0.2584015652537346,200124.82529511047,2541.3854334999996,2541.3851750984345,2541385.4335,143.04580321181155,0,,,True,optimized,36,303184.3653201363,0.002127205747224574,0.0,0,none,0.0115169677734375,0.0115169677734375,0.008600767688526391,0.0,0.0029162000849111084,1.3852329837338857,1.0,False,0.021,0.01239923231147361,0.021,143.12629227327895,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,243.77086090073146,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,225.817875355221,True,1840878.2044686412,1840.8782044686411,D,0.0,311147876001.61865,86.42996555600519,57.67196639264087,243.77086090073146,167.30779127237432,242.4598214844594,238.47794259058654,158.020958949377,0.0,0.0,0.0,0.0,0.0,0.0,-0.5633277599070009,-97.50556222375403,500382.1453346829,500382.1453346829,394027.53926672647,428686.51563436724,428703.5772679028,500382.1453346829,0.0,-169184.1302905341,-71678.56806678009,0.0,240.79224959434796,239.51925453316412,239.2487604873352,239.1687158197043,239.09969030822808,238.96979311539457,238.69151216478792,238.0971447348209,236.85351266599167,234.32094870238313,229.33838827838454,219.9696927738033,203.4219990803177,176.47860493549388,239.6887062053658,239.2877183986743,239.18865276647327,239.13384075089422,239.0465591058074,238.86192019134972,238.4642201807312,237.62149390524132,235.87772644403745,232.37639076117804,225.6125863435479,213.20613461659408,192.06707701568715,158.020958949377,240.96322683302355,239.57088856673036,239.2651239092256,239.17234074607705,239.08878762170053,238.93016941789313,238.59135596686497,237.8713204928412,236.3741682759051,233.34917516363973,227.4577297289082,216.53017220207985,197.60422804217922,167.30779127237432
2026-07-11 05:40:00+00:00,857.838,2661818.1263635815,2661819.84372,2441129.748184085,220690.09553591488,1.7173564182594419,220688.37817949685,2661.81984372,2661.8181263635815,2661819.84372,143.98686172006268,0,,,True,optimized,36,405550.34510124166,0.0028173877484329937,0.0,0,none,0.01217947769165039,0.01217947769165039,0.008594568795651415,0.0,0.003584908895998976,1.2781256518160546,1.0,False,0.021,0.012405431204348586,0.021,144.05771149801157,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,243.73794713627547,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,221.41721630455487,True,1840878.2044686412,1840.8782044686411,D,0.0,311344069318.42194,86.48446369956164,57.708331270070026,243.73794713627547,169.1846800673825,242.50917782180161,238.46410350981432,158.64310234323307,0.0,0.0,0.0,0.0,0.0,0.0,-0.5795843124157517,-97.53931505250479,600251.5437154435,600251.5437154435,471869.30858225503,424511.2999769356,424528.176391311,600251.5437154435,0.0,-273262.6823766373,-175723.3673241325,0.0,240.84221131068853,239.52219456807106,239.23378645617197,239.15010378732677,239.08087659636433,238.95215821888985,238.67673416326753,238.08842018708938,236.8571416985147,234.3488985003116,229.4120527012677,220.1238963293546,203.7047042745153,176.9447975032623,239.72987102679195,239.28112941864364,239.1718683503806,239.1152897269935,239.02845043886106,238.84565948763637,238.4520634402955,237.6178746599276,235.89126952136124,232.42309424339865,225.72004823798122,213.4166763208563,192.43206829887865,158.64310234323307,240.4740346345612,239.4667159203974,239.22821076068183,239.15061567237672,239.07277026829308,238.92080616189799,238.59495410621994,237.90155557691193,236.45794108818103,233.53652815151423,227.83522836890737,217.23110342742783,198.79149119066952,169.1846800673825
2026-07-11 05:50:00+00:00,891.089,2764993.9400230898,2764995.70166,2525371.7091556983,239623.99250430148,1.7616369100287557,239622.23086739145,2764.9957016599997,2764.9939400230896,2764995.70166,144.46850486269688,0,,,True,optimized,36,483483.8640632387,0.003061312642604796,0.0,0,none,0.012,0.012,0.008138713563099649,0.0,0.003861286436900351,6.600829114452694,1.0,False,0.021,0.012861286436900352,0.021,144.55805291184475,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,249.1100069362543,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,222.2101975930787,True,1840878.2044686412,1840.8782044686411,D,0.0,311569816335.25226,86.54717120423673,57.75017399300671,249.1100069362543,170.60767769054056,242.83317386339004,238.45092092162704,159.32309504365648,0.0,0.0,0.0,0.0,0.0,0.0,-0.5958473540194437,-97.57824962215196,684493.5046870571,684493.5046870571,534757.680198114,473803.81038786547,473823.27767268906,684493.5046870571,0.0,-308248.47663652,-210670.22701436805,0.0,240.93231016836177,239.52085727324564,239.21810095649096,239.13135960727945,239.06209985582237,238.93470734082732,238.66241122887536,238.08071398178737,236.86294747096673,234.38133529981226,229.49462404335785,220.29499093563285,204.01754862855537,177.46023869785074,239.75131056522207,239.2714489668454,239.15444852636364,239.0966442702474,239.01043448148914,238.82969099388026,238.44058219595667,237.61572221065754,235.90788283789502,232.47600359266522,225.83955829042193,213.6494242685415,192.83511375197176,159.32309504365648,240.40881079153678,239.44680370346745,239.20897209166642,239.13200834574192,239.0560588838508,238.9083224468928,238.59151443474406,237.91698671773275,236.51162691044303,233.6649960565681,228.10289957687945,217.74058599934884,199.6779513871415,170.60767769054056
2026-07-11 06:00:00+00:00,919.809,2854110.8017066694,2854112.1384599996,2590323.9103979603,263788.22806203924,1.33675333019346,263786.89130870905,2854.1121384599996,2854.1108017066695,2854112.1384599996,145.33143175868292,0,,,True,optimized,36,545104.326789509,0.0035653590991998555,0.0,0,none,0.012600000000000002,0.012600000000000002,0.00822680671795341,0.0,0.004373193282046592,5.437786147082278,1.0,False,0.021,0.012773193282046591,0.021,145.39531581068852,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,248.27096001047232,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,218.59978464578634,True,1840878.2044686412,1840.8782044686411,D,0.0,311828272973.72925,86.61896471492479,57.79807951869997,248.27096001047232,172.41620789088944,243.11815735289525,238.4385973979086,160.06342986784145,0.0,0.0,0.0,0.0,0.0,0.0,-0.612117813587011,-97.6227574054037,749445.7059293191,749445.7059293191,584984.2335981173,528361.5676420941,528383.82153372,749445.7059293191,0.0,-318684.6418010029,-221061.8843955992,0.0,241.06410836539015,239.523546811261,239.20291033019006,239.11275368782887,239.0434225856557,238.9174553247183,238.64854027447845,238.07400400308458,236.87087632796963,234.41815455714848,229.58592831710985,220.48275082445167,204.36041235812326,178.0254340679946,239.77931682605163,239.2622431433482,239.13718667487595,239.07807977156008,238.99255441758208,238.81402540635938,238.42977139677882,237.61501267701436,235.9275151413201,232.53503746815886,225.9710364980255,213.9044515421138,193.27692405046005,160.06342986784145,240.7518162685758,239.4572507208653,239.19708138320675,239.11543659245874,239.0407074959536,238.89803393949137,238.59252918997524,237.94169582541318,236.58442821167273,233.83188116858116,228.44518798989722,218.3881896084661,200.80323754844684,172.41620789088944
2026-07-11 06:10:00+00:00,944.797,2931645.9209716683,2931648.40318,2651936.6539345435,279711.7492454564,2.482208331581205,279709.2670371247,2931.64840318,2931.645920971668,2931648.40318,145.80569928848342,0,,,True,optimized,36,601738.7227242716,0.003856637407475459,0.0,0,none,0.012600000000000002,0.012600000000000002,0.007982105037772856,0.0,0.004617894962227146,8.129661352476944,1.0,False,0.021,0.013017894962227146,0.021,145.89524460977756,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,251.2478187053722,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,218.41344304394093,True,1840878.2044686412,1840.8782044686411,D,0.0,312113445420.8005,86.69817928355569,57.85093688027012,251.2478187053722,173.7577424693772,243.54343241021527,238.42674389135104,160.84999772849116,0.0,0.0,0.0,0.0,0.0,0.0,-0.628396465189977,-97.67190961779707,811058.4494659024,811058.4494659024,630596.9085549322,572934.7452969805,572959.3214031771,811058.4494659024,0.0,-335771.03768052236,-238099.1280627253,0.0,241.23702763144664,239.5336288638386,239.1887849137254,239.09437472794662,239.02484272802778,238.90034775807302,238.63498637093747,238.067993188347,236.88030250677454,234.45808429695575,229.68348232058594,220.68256671399584,204.7253177932798,178.6277647310092,239.82979653494357,239.2548347814281,239.1203059033504,239.05962692842493,238.97477849399175,238.7985746552309,238.41943990177407,237.61534542725093,235.9493476872869,232.5985744194095,226.11140499119824,214.17624670761882,193.74844599443966,160.84999772849116,241.04158337136627,239.49155047324598,239.18691679014924,239.09868459662442,239.0240928381366,238.88490906727708,238.587525908405,237.95381831279747,236.63143400037862,233.94742986320375,228.68922878654755,218.85779855740898,201.6307243635866,173.7577424693772
2026-07-11 06:20:00+00:00,966.682,2999554.019671248,2999556.24508,2709316.394645852,290239.85043414775,2.2254087519831955,290237.62502539577,2999.55624508,2999.5540196712477,2999556.24508,145.8963407618256,0,,,True,optimized,36,647730.6180667373,0.0038442612968945834,0.0,0,none,0.012,0.012,0.007473793028925552,0.0,0.004526206971074448,14.892468901325714,1.0,False,0.021,0.013526206971074449,0.021,145.89837647277193,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,258.435901311541,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,221.65283853066745,True,1840878.2044686412,1840.8782044686411,D,0.0,312420062129.56665,86.7833505915463,57.90776898451142,258.435901311541,174.33981948376905,244.3326570258904,238.4148051337922,161.6405871340934,0.0,0.0,0.0,0.0,0.0,0.0,-0.6446839407089717,-97.72485311396741,868438.1901772108,868438.1901772108,670489.5983307484,608726.229309506,608752.7010575912,868438.1901772108,0.0,-357410.342233587,-259685.4891196196,0.0,241.5105042826135,239.54975755920648,239.1755905562069,239.07615534598378,239.0062891170011,238.8832321322882,238.62140404396953,238.06192552576437,236.88962503094464,234.49784227531939,229.78079657283212,220.88217898555655,205.0904877709805,179.23161356129907,239.89041796905414,239.24973498577515,239.10375258234106,239.0412310224477,238.9570009226106,238.78310831147232,238.40908900451416,237.61566204912071,235.97118830464328,232.66220901696198,226.25214558196197,214.4491666697434,194.22298029088265,161.6405871340934,241.31739165631075,239.51583085897644,239.17475703185448,239.08066158390835,239.0056094012977,238.8677934183442,238.57384201647184,237.94743487796904,236.63998587413263,233.98546408255675,228.78290346060362,219.05008015159822,201.98189873296246,174.33981948376905
2026-07-11 06:30:00+00:00,985.961,3059378.2231667764,3059377.82534,2750450.755530099,308927.06980990106,0.0,308927.4676366773,3059.37782534,3059.3782231667765,3059377.82534,146.1142564758392,0,,,True,optimized,36,683517.4999450534,0.003988135521999288,0.0,0,none,0.012,0.012,0.007347693147353255,0.0,0.004652306852646745,16.33227263317667,1.0,False,0.021,0.013652306852646746,0.021,146.19614748623763,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,260.66492965906707,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,221.54040070623233,True,1840878.2044686412,1840.8782044686411,D,0.0,312747257018.12994,86.87423806059165,57.968415301174595,260.66492965906707,175.2107961717123,245.21995839301226,238.40297798283012,162.42982441406159,0.0,0.0,0.0,0.0,0.0,0.0,-0.6609808265945979,-97.78131531375703,909572.5510614578,909572.5510614578,700296.8512236732,643077.898486018,643106.1295859128,909572.5510614578,0.0,-364247.7367893021,-266466.42147554504,0.0,241.87469388657982,239.57612717798116,239.16337470799365,239.05810177778045,238.98776048862447,238.8661069240632,238.6077904141417,238.05579420188278,236.89882694846054,234.53738569221164,229.87776554515543,221.08133465201843,205.45533722516828,179.83577803944408,239.97467492058448,239.24664593696446,239.08753167614552,239.02288598517907,238.9392177609723,238.7676132844154,238.3986823957714,237.61587527479358,235.99284120536086,232.72552036466502,226.39238451926852,214.72146554834197,194.69719886589772,162.42982441406159,241.9847728410052,239.54865023984496,239.1643953142674,239.06333221270572,238.98799635886888,238.8524030865484,238.56377973002697,237.94863138999673,236.66410719807155,234.05459249486262,228.93631889416315,219.35124492110117,202.51690607140134,175.2107961717123
2026-07-11 06:40:00+00:00,1003.032,3112350.375504647,3112348.1140799997,2789334.882853636,323013.2312263637,0.0,323015.49265101075,3112.34811408,3112.3503755046468,3112348.1140799997,146.42193065846163,0,,,True,optimized,36,718170.457775682,0.004131632715928115,0.0,0,none,0.012,0.012,0.007224293297738292,0.0,0.004775706702261708,17.51546331999336,1.0,False,0.021,0.01377570670226171,0.021,146.50758369738978,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,262.7354217130056,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,221.42819185763614,True,1840878.2044686412,1840.8782044686411,D,0.0,313091717667.76196,86.96992157437832,58.0322618659156,262.7354217130056,176.14198508844294,246.17611006390672,238.39129199026857,163.22622199268864,0.0,0.0,0.0,0.0,0.0,0.0,-0.6772876181745602,-97.84074947977399,948456.678384995,948456.678384995,728276.3807147536,671912.1151167973,671941.8321998058,948456.678384995,0.0,-374355.59566496324,-276514.84618518926,0.0,242.29382204288817,239.6159416692461,239.15275862195992,239.040279106853,238.96928019084382,238.84900338653412,238.59421211890674,238.04974416349197,236.90821550055432,234.57734650283192,229.97564441721164,221.28242013805627,205.8241443120099,180.44734345975576,240.09547076671313,239.24685397652965,239.0717479270248,239.00461882785166,238.92145064349845,238.75213260634965,238.3883143939647,237.61618780744305,236.01472963008644,232.78936461581142,226.53378848138607,214.99622850422816,195.1764271633662,163.22622199268864,242.5605462097525,239.6219342040734,239.15655425263864,239.04647012412306,238.97051581628926,238.83719526826596,238.5541575480216,237.9508536927897,236.69048859663525,234.12850349252614,229.09949842603763,219.67153332085948,203.08755186425327,176.14198508844294
2026-07-11 06:50:00+00:00,1018.217,3159465.2518920135,3159466.2579799998,2823710.1028121174,335756.15516788233,1.0060879862867296,335755.14907989604,3159.4662579799997,3159.4652518920134,3159466.2579799998,146.72174225531302,0,,,True,optimized,36,748383.3235769795,0.004257945227715383,0.0,0,none,0.012,0.012,0.0071158584310102345,0.0,0.004884141568989766,18.419497763330185,1.0,False,0.021,0.013884141568989768,0.021,146.80298946410878,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,264.5956078272369,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,221.32778269585413,True,1840878.2044686412,1840.8782044686411,D,0.0,313451178198.8119,87.0697717218922,58.09888869278838,264.5956078272369,177.04960053284196,247.18545275842487,238.3797182492056,164.02981875191972,0.0,0.0,0.0,0.0,0.0,0.0,-0.6936047451238078,-97.90276169548488,982831.8983434762,982831.8983434762,752811.2492456906,696972.6406708406,697003.6467786961,982831.8983434762,0.0,-383731.013260265,-285828.25156478013,0.0,242.75805455794182,239.66880798860402,239.14429363772018,239.022764898906,238.95085647811783,238.83191943288355,238.5806606611753,238.04375643967535,236.9177512236493,234.61764561000953,230.0742813829145,221.48516027199125,206.1964500680825,181.06564061980504,240.24238156419042,239.25206791049172,239.05657251086288,238.9864496584577,238.90370147963733,238.73666327178933,238.37797807592733,237.61658618145617,236.03682821273605,232.85369589397501,226.6762808250902,215.27334470553308,195.66055219558035,164.02981875191972,243.11533412649308,239.70811411677994,239.15313755538585,239.02998675859192,238.95302755025912,238.82182197103597,238.54416027756278,237.952296645812,236.71529346048203,234.199329276964,229.25690969491023,219.9817203800817,203.64219184704353,177.04960053284196
2026-07-11 07:00:00+00:00,1031.779,3201547.462307107,3201548.3302599997,2861353.8125725472,340194.5176874525,0.8679528925567865,340193.6497345598,3201.5483302599996,3201.5474623071073,3201548.3302599997,146.6964013195222,0,,,True,optimized,36,774964.5592703548,0.0041085190139245695,0.0,0,none,0.0114,0.0114,0.006720540685164771,0.0,0.0046794593148352295,24.45539480781494,1.0,False,0.021,0.01427945931483523,0.021,146.61836852734936,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,271.6408475662398,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,224.94424952260562,True,1840878.2044686412,1840.8782044686411,D,0.0,313821776543.4378,87.1727157065105,58.16757993873577,271.6408475662398,177.35946083984507,248.51370654596718,238.3678500333474,164.81632345584586,0.0,0.0,0.0,0.0,0.0,0.0,-0.7099325428727603,-97.96678649371553,1020475.6081039062,1020475.6081039062,776563.1930316553,715598.6818044594,715630.6942035747,1020475.6081039062,0.0,-402811.70039404696,-304844.9139003314,0.0,243.30599344513186,239.7294003381021,239.13739965345817,239.00548409468257,238.93243940265492,238.81476543490876,238.56693638154368,238.0373928712607,236.9265031352189,234.65636791276808,230.16987592918755,221.68234130012195,206.55935424418476,181.6693725191691,240.4068065227474,239.26120509797929,239.04199505902056,238.96833800934263,238.88590878114323,238.72107691954815,238.36739539920023,237.6164784614582,236.0579073712889,232.91603592377427,226.8150524368171,215.54394118238878,196.1343234099219,164.81632345584586,243.4461447922556,239.76359507015115,239.14615630340973,239.01229273339655,238.93399281993507,238.80332597259354,238.52742298593787,237.9393809666046,236.71024623257605,234.20991130410985,229.29721858648006,220.07530582316474,203.8231829575741,177.35946083984507
2026-07-11 07:10:00+00:00,1043.933,3239259.603116764,3239261.46302,2883552.9015843286,355708.5614356715,1.8599032359197736,355706.7015324357,3239.26146302,3239.259603116764,3239261.46302,146.73086849095745,0,,,True,optimized,36,793998.1056196,0.00417295351305999,0.0,0,none,0.0114,0.0114,0.006662002347343482,0.0,0.004737997652656518,24.481594666496278,1.0,False,0.021,0.014337997652656519,0.021,146.81322994443244,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,272.99530121246346,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,224.88280009118012,True,1840878.2044686412,1840.8782044686411,D,0.0,314204554061.006,87.27904279472388,58.23852862208444,272.99530121246346,178.03818853969736,249.86188428535772,238.35594906625568,165.58832881514593,0.0,0.0,0.0,0.0,0.0,0.0,-0.7262713531351439,-98.03286157430186,1042674.6971156873,1042674.6971156873,792034.2721564583,735962.3533143024,735995.3908545956,1042674.6971156873,0.0,-404712.1678353936,-306679.3062610917,0.0,243.92423267749817,239.80128114521452,239.13190847772543,238.9884400511776,238.91403905584457,238.79756282405253,238.55308958417152,238.03076432566533,236.93470501532795,234.6939878485725,230.2633518843959,221.87566991206805,206.91579116636953,182.263163137765,240.59304074730207,239.27325232957125,239.02793447223527,238.95028693402764,238.8680847765488,238.70539952283946,238.35661736544458,237.61596507742996,236.07816380021,232.97675936095501,226.95078389622762,215.80916113142638,196.5994330307555,165.58832881514593,244.25104120350045,239.82262304608463,239.14079383636366,238.99549692481241,238.91599983536256,238.78689673447084,238.51508133048534,237.9357403577634,236.72435843611717,234.2589489731255,229.4118426445823,220.3053625850195,204.23711649737135,178.03818853969736
2026-07-11 07:20:00+00:00,1054.858,3273159.81494096,3273161.0825199997,2900530.619488287,372630.4630317129,1.2675790395587683,372629.1954526736,3273.1610825199996,3273.15981494096,3273161.0825199997,147.437598390559,0,,,True,optimized,36,814170.4229690778,0.004517740617956324,0.0,0,none,0.012,0.012,0.0068893172779586065,0.0,0.005110682722041394,19.197544430364275,1.0,False,0.021,0.014110682722041395,0.021,147.5202484397088,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,269.059428715722,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,221.1124459931056,True,1840878.2044686412,1840.8782044686411,D,0.0,314599836893.9264,87.38884358164621,58.311795194071756,269.059428715722,179.3733643115627,250.93466351357404,238.3444448711241,166.38023639367262,0.0,0.0,0.0,0.0,0.0,0.0,-0.7426215159053414,-98.10097662118513,1059652.4150196454,1059652.4150196454,806780.448258441,756871.6406317604,756905.698155202,1059652.4150196454,0.0,-400847.69348562846,-302746.7168644433,0.0,244.5318271168998,239.89567814832273,239.12983155138676,238.97192889755397,238.89575608138756,238.78043880131185,238.53939194057503,238.02446506706903,236.94362055106296,234.73310908781997,230.3598873796752,222.0750048679885,207.2834671067089,182.8764257803254,240.82801990236172,239.2914678198777,239.0148175889417,238.93241158735492,238.85032114217944,238.68980599444924,238.34602357356172,237.61585893608077,236.09929315287525,233.0392957704695,227.0901537671564,216.0813853712599,197.07729899807134,166.38023639367262,245.24970434641202,239.9913625226564,239.14801724100923,238.98156490174617,238.89982417366258,238.77370350146293,238.5097293979919,237.94710862666398,236.76987767999896,234.37174137015882,229.65120579638707,220.7680715092622,205.05723803743788,179.3733643115627
2026-07-11 07:30:00+00:00,1064.703,3303712.268426154,3303709.52682,2924354.3531992426,379355.1736207572,0.0,379357.91522691096,3303.7095268199996,3303.712268426154,3303709.52682,147.7317955780511,0,,,True,optimized,36,836848.1465554653,0.004623166673934794,0.0,0,none,0.012,0.012,0.006801924316450068,0.0,0.005198075683549932,19.410753729535827,1.0,False,0.021,0.014198075683549933,0.021,147.81206152641528,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,270.34541724310986,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,221.02733290378953,True,1840878.2044686412,1840.8782044686411,D,0.0,315002854744.46216,87.50079298457283,58.386495469164146,270.34541724310986,180.3085571593803,252.0062207158163,238.33304383458224,167.18948129940327,0.0,0.0,0.0,0.0,0.0,0.0,-0.7589832562759372,-98.1704422235746,1083476.1487306016,1083476.1487306016,823303.1533782316,769832.1269819909,769866.8597831856,1083476.1487306016,0.0,-411779.7311709906,-313609.288947416,0.0,245.12742825136647,240.0065350697582,239.13248544949244,238.95616963298625,238.87761240788672,238.76337273622568,238.52578196564482,238.01835716341157,236.95295790535354,234.77313840773175,230.45832500267957,222.27820172608526,207.6586823808607,183.50334892091513,241.08998124188165,239.32011688845841,239.00323763865578,238.9147893967672,238.83261745766222,238.67426851517504,238.33555475047285,237.61604229767366,236.12106471636505,233.1032071121523,227.2323709866878,216.35929541449727,197.56600766024073,167.18948129940327,245.58733288460138,240.18722678157997,239.16451100244316,238.96814006714408,238.88278949383093,238.7583043818144,238.49956623743952,237.94828514116557,236.794335193534,234.44228244021252,229.8090416548911,221.08142407948412,205.6233355327989,180.3085571593803
2026-07-11 07:40:00+00:00,1073.594,3331294.7962700836,3331297.76636,2951564.2572620115,379733.50909798825,2.970089916139841,379730.5390080721,3331.29776636,3331.2947962700837,3331297.76636,147.61611706801435,0,,,True,optimized,36,853484.5099716677,0.004417385611836132,0.0,0,none,0.0114,0.0114,0.006454535223614813,0.0,0.004945464776385187,24.99424527356223,1.0,False,0.021,0.014545464776385188,0.021,147.54178533310133,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,277.00046598937854,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,224.66058054903823,True,1840878.2044686412,1840.8782044686411,D,0.0,315411325828.9536,87.61425717470934,58.462206513571324,277.00046598937854,180.5505016159882,253.3722965632412,238.32128768215208,167.97911916259255,0.0,0.0,0.0,0.0,0.0,0.0,-0.7753567459954086,-98.24093831682843,1110686.0527933703,1110686.0527933703,838882.0099197946,778990.8310892934,779026.0791359203,1110686.0527933703,0.0,-429900.9119742785,-331659.97365745006,0.0,245.78841007500296,240.12093031803852,239.13755292384113,238.94095414691992,238.85952186220484,238.74623416152525,238.51197521678515,238.01181675731766,236.96138883321285,234.81133518898454,230.55320521852494,222.47484368326158,208.02267153905606,184.11266123765674,241.35075411174878,239.35452790717545,238.99304154749672,238.89735148564188,238.81488617941648,238.6586049737929,238.32481043946132,237.6156538114946,236.1416773702094,233.16484168699373,227.37030634279208,216.6296348541327,198.0425243132681,167.97911916259255,245.86301243738845,240.24687403752284,239.17148285034233,238.9527808953338,238.86395589899396,238.73948145882133,238.48199498707572,237.9335815016149,236.78559304866926,234.44548562583273,229.8351558399301,221.14911391872184,205.76059387254492,180.5505016159882
2026-07-11 07:50:00+00:00,1081.637,3356255.2071352033,3356254.7127799997,2970764.1593752177,385490.55340478197,0.0,385491.0477599853,3356.25471278,3356.2552071352034,3356254.7127799997,147.2497552041842,0,,,True,optimized,36,862564.8240816406,0.004170840562059588,0.0,0,none,0.0108,0.0108,0.006137647470070921,0.0,0.00466235252992908,30.638471112372258,1.0,False,0.021,0.01486235252992908,0.021,147.1860584959849,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,284.01076767561347,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,228.71372881110915,True,1840878.2044686412,1840.8782044686411,D,0.0,315825092349.9984,87.72919231944401,58.53889907918591,284.01076767561347,180.59691258977287,255.0461048410229,238.3090726333924,168.72790025802246,0.0,0.0,0.0,0.0,0.0,0.0,-0.7917421484662523,-98.3124148250628,1129885.9549065768,1129885.9549065768,848150.488578913,787887.5449789453,787923.2832330625,1129885.9549065768,0.0,-440275.08649857715,-341962.67167351436,0.0,246.55211792616984,240.23706852284957,239.14256503331757,238.9258622887624,238.84140448611373,238.7289560817812,238.49784028270435,238.00455806761357,236.96830291907136,234.84643252478685,230.64198394005507,222.66002445759645,208.36646411332694,184.6891265235441,241.61772940311022,239.3886406073325,238.9832963687811,238.87996903685806,238.79706791189653,238.6427207573248,238.31358428431713,237.61424389588615,236.1601796941967,233.2222488202541,227.50010035804195,216.88510367742643,198.49385873727476,168.72790025802246,246.3926766368027,240.26017238405262,239.16041629102452,238.9353148710293,238.84447162976636,238.71980028449417,238.4625948783671,237.91489099709167,236.7683889508106,234.4312617410709,229.82667146844267,221.15109989469275,205.78017854592923,180.59691258977287
2026-07-11 08:00:00+00:00,1088.921,3378855.760472026,3378856.52774,2973911.7108145664,404944.81692543346,0.7672679736278951,404944.04965746007,3378.85652774,3378.8557604720263,3378856.52774,147.7524705282325,0,,,True,optimized,36,870153.6333248621,0.004469668260761557,0.0,0,none,0.0114,0.0114,0.006403202647800727,0.0,0.004996797352199273,23.73215655881785,1.0,False,0.021,0.014596797352199275,0.021,147.82740166350774,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,278.77826139984074,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,224.60452568547282,True,1840878.2044686412,1840.8782044686411,D,0.0,316248385003.93646,87.84677361220457,58.61735733519547,278.77826139984074,181.6973737076521,256.37589099071175,238.2971058516149,169.47521821447813,0.0,0.0,0.0,0.0,0.0,0.0,-0.8081397082991111,-98.38535899715271,1133033.506345925,1133033.506345925,853576.9813050723,803836.6434745232,803873.1155605682,1133033.506345925,0.0,-427545.7497825094,-329160.3907853567,0.0,247.32793060820842,240.37468827203537,239.15009445942593,238.91121393003655,238.82337731881447,238.7116931625083,238.48370930994855,237.99730959367804,236.97525038424232,234.8816237846449,230.73100711119258,222.8458099376477,208.7116876580257,185.26859319108945,241.92781385704606,239.4262489315829,238.97415064764456,238.86273404749534,238.7792671717506,238.62682210078427,238.3023226023947,237.6127644112535,236.17855090698106,233.2794197907111,227.62950118926176,217.14000475471892,198.9446067536951,169.47521821447813,247.75765878427055,240.42559416214715,239.16996119427043,238.92200261537351,238.82799427999475,238.70548571651875,238.45469646125719,237.9207749745937,236.80244663690107,234.5208461580451,230.02077639936996,221.52976375737424,206.45450330874868,181.6973737076521
2026-07-11 08:10:00+00:00,1095.524,3399344.025265337,3399345.2405599994,2998114.46491836,401230.77564163925,1.2152946623973548,401229.5603469766,3399.345240559999,3399.3440252653368,3399345.2405599994,147.61621357562973,0,,,True,optimized,36,886763.1954803792,0.004258685122486808,0.0,0,none,0.0108,0.0108,0.006061312416001418,0.0,0.004738687583998582,29.52618287816182,1.0,False,0.021,0.014938687583998583,0.021,147.53611364644752,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,285.9020738688736,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,228.62146345749358,True,1840878.2044686412,1840.8782044686411,D,0.0,316673479781.9144,87.96485549497623,58.69614961899402,285.9020738688736,181.96006234097865,257.989086320939,238.2848317109116,170.21113299766222,0.0,0.0,0.0,0.0,0.0,0.0,-0.8245494996651439,-98.45874819619655,1157236.2604497191,1157236.2604497191,866234.272996902,806913.3502266186,806950.0448261404,1157236.2604497191,0.0,-448744.96381977526,-350286.2156235787,0.0,248.1276468306408,240.52287214492725,239.1607556152006,238.89702432200238,238.8054133081163,238.69439146095877,238.4694552201114,237.98978816067665,236.98162755037825,234.9156693381121,230.81782627352857,223.02758762439075,209.05018701004593,185.83778096171255,242.26683034701753,239.4715789059731,238.96603797235204,238.84566427283286,238.76145879636184,238.6108416775724,238.29088316966912,237.61092238013757,236.19619712742454,233.33518450675652,227.7562955140443,217.390389668884,199.3883156055915,170.21113299766222,247.7993062084878,240.58483839302937,239.17656756352787,238.90664998706478,238.80927722601416,238.6867324428641,238.43725299902152,237.9063688754029,236.79437532753434,234.525479584005,230.04988211694356,221.60351120483287,206.6035281358486,181.96006234097865
2026-07-11 08:20:00+00:00,1101.511,3417920.9344333354,3417922.5423399997,3004825.4481508574,413097.09418914234,1.6079066642560065,413095.48628247785,3417.92254234,3417.9209344333353,3417922.5423399997,147.57982816353714,0,,,True,optimized,36,891283.2627989231,0.004275609926486816,0.0,0,none,0.0108,0.0108,0.006044064358872755,0.0,0.004755935641127245,28.555538107762004,1.0,False,0.021,0.014955935641127245,0.021,147.6610122667036,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,286.544624428701,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,228.6004801811613,True,1840878.2044686412,1840.8782044686411,D,0.0,317103684420.8817,88.08435678357826,58.775889027147166,286.544624428701,182.5116119811001,259.56750222288736,238.27245421929672,170.92961464267105,0.0,0.0,0.0,0.0,0.0,0.0,-0.8409716592144785,-98.53295729600775,1163947.2436822164,1163947.2436822164,870358.6839460265,815503.5843582441,815540.6889081497,1163947.2436822164,0.0,-446939.51207007444,-348406.55477406667,0.0,248.9723696975122,240.67834622334058,239.17360755240895,238.88328607850727,238.787497463616,238.6770383425972,238.45505686988093,237.98194974417456,236.98734057091897,234.9483705905216,230.9020295723404,223.20452736459868,209.38035292957838,186.39379236583395,242.6053655643626,239.52177589380094,238.9588906268759,238.82872386520475,238.74363032867205,238.5947627750079,238.27922272459094,237.60861427894213,236.21288798500242,233.38905278702669,227.87947991911068,217.63428613783066,199.82130505660518,170.92961464267105,248.6772713474433,240.67200062408895,239.18701578167583,238.89216581419134,238.79137684189294,238.66962690945093,238.42330002934784,237.89930718616898,236.80144712353894,234.5604767588421,230.137613121372,221.78479037217792,206.93576871039647,182.5116119811001
2026-07-11 08:30:00+00:00,1106.939,3434767.7346535204,3434765.30066,3014762.2483231765,420003.05233682366,0.0,420005.4863303439,3434.7653006600003,3434.7677346535206,3434765.30066,147.7525528162253,0,,,True,optimized,36,899989.83876934,0.004309708203913355,0.0,0,none,0.0108,0.0108,0.006014504155469058,0.0,0.004785495844530942,27.740815280833658,1.0,False,0.021,0.014985495844530943,0.021,147.81956697838243,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,287.308317503721,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,228.56440264137382,True,1840878.2044686412,1840.8782044686411,D,0.0,317537933773.8032,88.20498160383423,58.85637813222975,287.308317503721,183.15067241332716,261.1004215663076,238.26003324952936,171.64130645173316,0.0,0.0,0.0,0.0,0.0,0.0,-0.8574062996074518,-98.6078423578407,1173884.0438545353,1173884.0438545353,876726.6735123477,822319.3213627721,822356.7638936887,1173884.0438545353,0.0,-450135.1223186874,-351527.2799608467,0.0,249.82905914550034,240.84859466038512,239.1893806648808,238.8701501305854,238.76968133416855,238.65967553488903,238.44059694336775,237.97397379379896,236.99277088428437,234.9805146329768,230.98518628573018,223.37962738106413,209.7075972927202,186.94567337987615,242.97908189064972,239.57646555175774,238.9529817614934,238.81199254364032,238.72581273875966,238.57863647156165,238.26745353795883,237.60608373035942,236.22913564602214,233.4420660086773,228.00109179944963,217.8754901190934,200.25018376771771,171.64130645173316,249.43286361483766,240.84287520526362,239.2004539658275,238.87937435303894,238.77387133448337,238.65288179664088,238.4101023022989,237.89391966043914,236.81211528460594,234.60294049862588,230.24029667030558,221.99477407230336,207.32015999477076,183.15067241332716
2026-07-11 08:40:00+00:00,1111.856,3450020.5361316744,3450022.45664,3023445.4236060744,426577.0330339256,1.9205083255656064,426575.1125255998,3450.02245664,3450.0205361316744,3450022.45664,147.9108849901694,0,,,True,optimized,36,907477.7143832084,0.0043424630158688735,0.0,0,none,0.0108,0.0108,0.0059863678931940875,0.0,0.004813632106805913,26.90050732037531,1.0,False,0.021,0.015013632106805914,0.021,147.97773621241564,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,288.0009288866829,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,228.52992755822132,True,1840878.2044686412,1840.8782044686411,D,0.0,317975633274.4175,88.3265647984493,58.93750673003309,288.0009288866829,183.7923577562096,262.5869167931266,238.24757173580358,172.34864182506092,0.0,0.0,0.0,0.0,0.0,0.0,-0.8738535162486566,-98.68329984722868,1182567.2191374335,1182567.2191374335,882196.4951084171,828144.7387929644,828182.4675376584,1182567.2191374335,0.0,-453068.05144700373,-354384.75159977505,0.0,250.6913501140085,241.03320112150777,239.20895842177256,238.85774034952706,238.7519925652829,238.6423128338095,238.42608664032852,237.96588316220056,236.99796711859352,235.01220257113178,231.06750014318533,223.55328245718638,210.0326472370172,187.4946831090674,243.37375369132997,239.6389599691646,238.94844925654215,238.7955282551835,238.7080220264773,238.56247460630777,238.25559787134407,237.60337828880336,236.24504045820592,233.49443049747714,228.12154162104818,218.1147850474882,200.67636641218235,172.34864182506092,250.15357059909542,241.02925372859892,239.22166192181768,238.86739008311412,238.7565773121247,238.6361541015794,238.39687439132152,237.88846811650973,236.82267384730298,234.64523625845618,230.34278536556053,222.2047158391614,207.7052894747437,183.7923577562096
2026-07-11 08:50:00+00:00,1116.306,3463831.2594634905,3463830.53964,3030958.331579075,432872.2080609249,0.0,432872.927884415,3463.83053964,3463.8312594634904,3463830.53964,148.06685203683287,0,,,True,optimized,36,913916.4279129147,0.004372499918477841,0.0,0,none,0.0108,0.0108,0.005960638924724672,0.0,0.004839361075275329,26.051815047370553,1.0,False,0.021,0.015039361075275329,0.021,148.13209103262452,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,288.63873184049714,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,228.49828695123418,True,1840878.2044686412,1840.8782044686411,D,0.0,318416325785.89,88.44897938496945,59.019190089205374,288.63873184049714,184.4261101497459,264.02636502068134,238.23506520333936,173.05163735632075,0.0,0.0,0.0,0.0,0.0,0.0,-0.8903133916591757,-98.75925246311436,1190080.1271104342,1190080.1271104342,886829.9252138503,833208.7952760619,833246.7715840046,1190080.1271104342,0.0,-455592.60798954393,-356833.3555264296,0.0,251.5574039654555,241.23158920921696,239.23262603998012,238.8461799017087,238.7344519318577,238.6249540720976,238.41152594216913,237.9576761702311,237.00292533811606,235.0434260347559,231.14895389880456,223.72545841023845,210.35543827675596,188.0407173924723,243.78850805481792,239.7092289738371,238.9456477931654,238.7793706315336,238.69026782789945,238.54627885796708,238.24365561804916,237.6004969609032,236.26060007541787,233.5461413488878,228.24081958875053,218.352152317233,201.09982068152115,173.05163735632075,250.88115411266622,241.2234155042128,239.24778423863793,238.85653048388158,238.73943591965988,238.61940489960253,238.38352811073966,237.88275828810256,236.83270649041475,234.68649904857884,230.44333499626902,222.41124322121607,208.08496615829327,184.4261101497459
2026-07-11 09:00:00+00:00,1120.325,3476302.56353999,3476301.2554999995,3037364.4313508123,438936.8241491872,0.0,438938.1321891777,3476.3012554999996,3476.3025635399904,3476301.2554999995,148.2189107673268,0,,,True,optimized,36,919423.3832826384,0.0043999362176451945,0.0,0,none,0.0108,0.0108,0.005937191473845564,0.0,0.004862808526154437,25.197842778076335,1.0,False,0.021,0.015062808526154436,0.021,148.28246876322194,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,289.2242077987577,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,228.46935665590775,True,1840878.2044686412,1840.8782044686411,D,0.0,318859542785.13495,88.57209521809304,59.10134136792716,289.2242077987577,185.05089070736892,265.41836890308736,238.22250895392048,173.750033958271,0.0,0.0,0.0,0.0,0.0,0.0,-0.9067859951091516,-98.83562069985514,1196486.2268821714,1196486.2268821714,890676.5539528156,837492.4353230415,837530.6194414119,1196486.2268821714,0.0,-457791.2281406146,-358955.6074407594,0.0,252.42537576901864,241.44358769072898,239.26054729392402,238.8355565163248,238.71708097628508,238.6076024904567,238.39691385578433,237.9493489849742,237.00763687062974,235.074166547326,231.22950943581776,223.89607935655417,210.67582604546652,188.58352711347413,244.2223808119505,239.7873712670137,238.9447264001957,238.76356942055108,238.67255775948135,238.5300498990586,238.231624667141,237.59743425646326,236.27580239979568,233.5971730284904,228.35887377552072,218.58749052140047,201.52035884922805,173.750033958271,251.61223768637655,241.42862947954526,239.27771612603044,238.8467279191773,238.72247492413493,238.60263183279054,238.37005913440953,237.87677827674997,236.84218536936868,234.72666703889394,230.54181234660152,222.61407753855792,208.45863006227935,185.05089070736892
