timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 09:10:00+00:00,1123.944,3487529.2151887817,3487530.7953599994,3051340.0969808525,436190.69837914687,1.5801712176762521,436189.1182079292,3487.5307953599995,3487.5292151887816,3487530.7953599994,147.9382763841997,0,,,True,optimized,36,924241.521948382,0.004134279677133577,0.0,0,none,0.0102,0.0102,0.005638369861450535,0.0,0.004561630138549466,31.34366784021796,1.0,False,0.021,0.015361630138549466,0.021,147.86323235724828,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.7620367433053,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,232.98070315027854,True,1840878.2044686412,1840.8782044686411,D,0.0,319302045130.91034,88.69501253636399,59.183360184003185,296.7620367433053,185.1292592017329,267.1253155227854,238.20956441655377,174.4226293810482,0.0,0.0,0.0,0.0,0.0,0.0,-0.9232713257924787,-98.91198409996304,1210461.8925122113,1210461.8925122113,895228.604654118,836377.7120255602,836415.8937256141,1210461.8925122113,0.0,-472957.98288656026,-374045.9987865972,0.0,253.34224965327795,241.65562109024577,239.2898035043891,238.82532184121874,238.69975823647215,238.59017228671794,238.38208593293885,237.9405424058565,237.01133375311647,235.10283347808837,231.30598576478076,224.05904828096203,210.9827593875709,189.1045320769684,244.65560082058798,239.86906820672198,238.9448888513879,238.74797585167528,238.6548255390593,238.51368295503445,238.21928096141826,237.59370870997824,236.28963886124285,233.64547612127618,228.47169057880384,218.81330546541923,201.92487898338064,174.4226293810482,251.80119661288174,241.5099572966521,239.28401768189116,238.8322662033945,238.70364695671407,238.5831493582364,238.3508632280372,237.85850911381002,236.82591185493013,234.7144661804879,230.53761289122966,222.62485777760375,208.4956553505302,185.1292592017329
2026-07-11 09:20:00+00:00,1127.192,3497606.958499529,3497609.14448,3051457.1092142877,446152.03526571207,2.1859804708510637,446149.8492852412,3497.60914448,3497.606958499529,3497609.14448,147.89201524432937,0,,,True,optimized,36,922634.2471751829,0.00413164286064934,0.0,0,none,0.0102,0.0102,0.0056378840053972375,0.0,0.004562115994602763,29.97781517605017,1.0,False,0.021,0.015362115994602764,0.021,147.94546917748,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,297.10313069883557,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,232.98004297492633,True,1840878.2044686412,1840.8782044686411,D,0.0,319746997667.69135,88.8186104632476,59.26583314855404,297.10313069883557,185.58607380608137,268.7779133006372,238.19649048083193,175.07399175365617,0.0,0.0,0.0,0.0,0.0,0.0,-0.9397694432623979,-98.98870481951452,1210578.9047456465,1210578.9047456465,894707.0900976087,840537.9057614153,840576.266121191,1210578.9047456465,0.0,-468991.3434439701,-370002.63862445555,0.0,254.29998420024853,241.87255307658478,239.3199963725401,238.81538928646015,238.6824772252604,238.572685400456,238.36710024305137,237.93138685885864,237.01429406530224,235.12999729455896,231.37950761363678,224.21647853107905,211.27996038073053,189.60976602390716,245.0932741535177,239.95184963875496,238.94561017386903,238.73250166109824,238.6370708456415,238.49720776665032,238.206691174865,237.58945834027358,236.3023886149339,233.6915992799301,228.5803041257119,219.0314319672813,202.3163523323754,175.07399175365617,252.71658882931564,241.6230438031969,239.29553874979558,238.8191244800767,238.68587457201468,238.56562491871028,238.3358555430838,237.84915992552732,236.8282104433994,234.7398244558533,230.60662266339568,222.77157324335107,208.768511468527,185.58607380608137
2026-07-11 09:30:00+00:00,1130.091,3506605.232722636,3506604.5675399997,3054893.090830317,451711.4767096825,0.0,451712.1418923186,3506.6045675399996,3506.6052327226357,3506604.5675399997,147.98773664412477,0,,,True,optimized,36,926167.7930993825,0.004148681394922446,0.0,0,none,0.0102,0.0102,0.005623138244699111,0.0,0.004576861755300889,28.74990327680615,1.0,False,0.021,0.01537686175530089,0.021,148.06623336789366,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,297.52781657744333,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,232.95998865278767,True,1840878.2044686412,1840.8782044686411,D,0.0,320193444735.08154,88.94262353752265,59.348583127751986,297.52781657744333,186.1396692149618,270.3618109849092,238.18335489999535,175.71719925222473,0.0,0.0,0.0,0.0,0.0,0.0,-0.9562803863924999,-99.06565878061244,1214014.886361676,1214014.886361676,896500.2093109054,843105.627450393,843144.104430942,1214014.886361676,0.0,-469936.44071134645,-370870.781930734,0.0,255.25992385823753,242.10353214669473,239.3531621456023,238.80609042351915,238.66531559741168,238.5551930293657,238.35204994121716,237.9220833156733,237.0169460382385,235.15654458704867,231.45184983370044,224.37177895849953,211.5736274048581,190.1096928866735,245.56372042191256,240.03919173211625,238.9474070695866,238.7172531331615,238.61933620025093,238.48068575869223,238.19398738271394,237.5849697132971,236.31465593284304,233.73677628190694,228.68714191118679,219.24642763973762,202.70280634731108,175.71719925222473,253.54383884861406,241.82772197238424,239.3195516912157,238.80843319959868,238.66867796189217,238.5485207329563,238.32167229290107,237.8416340358973,236.8344334437077,234.77334645648463,230.69201752278818,222.94981284169052,209.09874590065388,186.1396692149618
2026-07-11 09:40:00+00:00,1132.664,3514585.0044232924,3514588.43216,3057963.2857154403,456625.14644455956,3.427736707497388,456621.71870785207,3514.5884321599997,3514.5850044232925,3514588.43216,148.10895655575763,0,,,True,optimized,36,928908.064034912,0.0041657440581248685,0.0,0,none,0.0102,0.0102,0.005608625913097837,0.0,0.004591374086902164,27.574358171062386,1.0,False,0.021,0.015391374086902165,0.021,148.18829961893363,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,297.9361691559716,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,232.94021798637374,True,1840878.2044686412,1840.8782044686411,D,0.0,320640963398.2026,89.06693427727849,59.43153172965555,297.9361691559716,186.69969954986146,271.88023152614466,238.1701647137721,176.35518615803863,0.0,0.0,0.0,0.0,0.0,0.0,-0.9728041820374893,-99.14277386993659,1217085.081246799,1217085.081246799,898028.1920756417,844968.6548603291,845007.2124049912,1217085.081246799,0.0,-471220.6427117445,-372077.86884180794,0.0,256.21538032949485,242.34827025581657,239.3904356313843,238.79765172538347,238.64831621212153,238.53770845587317,238.33694922870308,237.91266029432558,237.01935042205596,235.18260197531578,231.52326812174095,224.5254463141954,211.86467834262436,190.60590398813966,246.05231976771955,240.13457447363467,238.9508106065993,238.7023267354911,238.60164461376718,238.46413190633615,238.1811961664962,237.5802995082992,236.32656084147308,233.78125467714327,228.79269785950848,219.45923831864263,203.0859549875226,176.35518615803863,254.30584145805557,242.05296329955436,239.35257882291353,238.79921707194617,238.65176797194408,238.531471699048,238.3075078611504,237.8341412318168,236.84074615123475,234.80709893742545,230.77798117027595,223.12940772639672,209.43210082144782,186.69969954986146
2026-07-11 09:50:00+00:00,1134.928,3521611.8960502995,3521613.48832,3060295.4933176683,461317.9950023317,1.592269700486213,461316.4027326312,3521.61348832,3521.6118960502995,3521613.48832,148.230153348322,0,,,True,optimized,36,930968.6253003201,0.00418134622490658,0.0,0,none,0.0102,0.0102,0.005595427877315418,0.0,0.0046045721226845825,26.428087232133464,1.0,False,0.021,0.015404572122684583,0.021,148.30788170290037,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,298.3083187582781,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,232.92220889224046,True,1840878.2044686412,1840.8782044686411,D,0.0,321089328324.408,89.19148009011334,59.51463718834628,298.3083187582781,187.2542729588885,273.33481284110206,238.15691858844292,176.98818936321254,0.0,0.0,0.0,0.0,0.0,0.0,-0.9893408508551953,-99.22001290623622,1219417.2888490271,1219417.2888490271,899041.545651128,846456.2703971602,846494.8899153101,1219417.2888490271,0.0,-472142.4118399533,-372922.39893371705,0.0,257.1654469360754,242.60594978220936,239.43212432284926,238.7902171384027,238.63150754713993,238.52023738409272,238.3217998856814,237.90311964059484,237.02151073572153,235.20817652629324,231.59377617865044,224.67750586873163,212.1531568089939,191.0984753212345,246.5577193555305,240.23805370351667,238.956199559778,238.68778897785137,238.5840091876065,238.44754954840667,238.16831993597458,237.5754519372864,236.33811192846292,233.82505184931813,228.89700604319725,219.66992788672812,203.46591157794313,176.98818936321254,255.07338717347045,242.28422524393955,239.39110932993563,238.79132443465798,238.63508408887898,238.51442740798245,238.29326279842294,237.82646482679885,236.84668369188233,234.840115795335,230.86256713266465,223.30658744619905,209.76163262006904,187.2542729588885
2026-07-11 10:00:00+00:00,1136.899,3527731.97726848,3527729.3830599994,3061888.063952216,465841.3191077835,0.0,465843.9133162643,3527.7293830599992,3527.73197726848,3527729.3830599994,148.34872556214907,0,,,True,optimized,36,932410.9231626334,0.004195413008567995,0.0,0,none,0.0102,0.0102,0.005583587123890077,0.0,0.004616412876109924,25.30895718304606,1.0,False,0.021,0.015416412876109925,0.021,148.42457844361098,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,298.6437700241481,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,232.90602852876873,True,1840878.2044686412,1840.8782044686411,D,0.0,321538246847.9435,89.3161796799843,59.59784525756105,298.6437700241481,187.80192702353114,274.72701706700803,238.1436144667661,177.61612154192667,0.0,0.0,0.0,0.0,0.0,0.0,-1.0058904053627693,-99.29732704544422,1221009.8594835747,1221009.8594835747,899541.8460644732,847456.2092016093,847494.8662712132,1221009.8594835747,0.0,-472812.32025780575,-373514.9932123615,0.0,258.10896499865044,242.8763066467399,239.4783462006877,238.783874234621,238.6149130464722,238.50278427315604,238.30660233697276,237.8934603977923,237.0234243999403,235.23326235835282,231.6633610776795,224.82793002175265,212.4390059272342,191.5873023264775,247.07906586002431,240.34958045532167,238.9637261876408,238.6736921999386,238.56643986231998,238.43094049788664,238.15535858565295,237.5704257395483,236.3493059632545,233.86816035377774,229.0000500427792,219.87846141412493,203.84260493384176,177.61612154192667,255.8418655109895,242.52507532826255,239.43348035821276,238.78458478651802,238.6186200591656,238.49738284019895,238.27892796926054,237.81858346278628,236.85219877177062,234.8722954811986,230.94556494685975,223.48092945083926,210.08652712932118,187.80192702353114
2026-07-11 10:10:00+00:00,1138.588,3532968.8449118054,3532970.2487199996,3062764.1210111114,470206.12770888815,1.4038081942126155,470204.72390069393,3532.9702487199997,3532.9688449118053,3532970.2487199996,148.46441234799906,0,,,True,optimized,36,933269.5195793104,0.00420800698387657,0.0,0,none,0.0102,0.0102,0.005573046013168901,0.0,0.0046269539868311,24.216207974292445,1.0,False,0.021,0.0154269539868311,0.021,148.53838959900546,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,298.9432250413005,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,232.8916056705708,True,1840878.2044686412,1840.8782044686411,D,0.0,321987426893.3007,89.44095191480575,59.681101800440196,298.9432250413005,188.3425747711237,276.0582673606108,238.13025046351552,178.23886772226683,0.0,0.0,0.0,0.0,0.0,0.0,-1.0224528499410424,-99.374667469638,1221885.9165424702,1221885.9165424702,899546.832782829,847969.4061862724,848008.0763983694,1221885.9165424702,0.0,-473252.5076137389,-373877.8401441009,0.0,259.04478587696326,243.15909751180516,239.5292321676069,238.778690928152,238.59855315223925,238.4853534403751,238.29135696703685,237.88368153156887,237.02508864040908,235.25785312878574,231.73200883836017,224.97668883291848,212.72216374619055,192.07226953660685,247.61538762272087,240.46928053733325,238.9734918357013,238.66007702438486,238.54894614237898,238.41430644460613,238.142311885369,237.56521938510969,236.3601390884701,233.91057133955425,229.10181037579684,220.0847975058718,204.2159506954569,178.23886772226683,256.60965817868157,242.77599231287786,239.47979083276593,238.77891197004328,238.6023796129398,238.48034078707838,238.26450475101342,237.81049874493507,236.85729379392438,234.9036411338879,231.02697709132764,223.65242917799978,210.40675303439752,188.3425747711237
2026-07-11 10:20:00+00:00,1140.008,3537373.9446467217,3537376.42352,3062965.0335029615,474411.3900170387,2.478873278480023,474408.9111437602,3537.37642352,3537.3739446467216,3537376.42352,148.5772345121859,0,,,True,optimized,36,933577.2504248776,0.004219210560656887,0.0,0,none,0.0102,0.0102,0.005563731620844742,0.0,0.004636268379155259,23.150411434197167,1.0,False,0.021,0.015436268379155259,0.021,148.6493750652353,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,299.20867879480795,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,232.8788468763991,True,1840878.2044686412,1840.8782044686411,D,0.0,322436588398.06274,89.56571899946188,59.764354906777875,299.20867879480795,188.87630172548688,277.33002198500617,238.11682496779116,178.85632153788106,0.0,0.0,0.0,0.0,0.0,0.0,-1.039028181168805,-99.45198736657584,1222086.8290343203,1222086.8290343203,899086.3943026391,848015.8353548135,848054.4953032824,1222086.8290343203,0.0,-473484.3210976138,-374032.3337310379,0.0,259.97183182618977,243.45404410844188,239.58491401116115,238.77473441259718,238.58244734810563,238.46794927071926,238.2760642981906,237.87378223161767,237.02650113712096,235.28194341914505,231.79970729759074,225.12375577372956,213.0025743069613,192.55327078743545,248.16569388175157,240.59725862472854,238.9856055658709,238.6469795870562,238.5315372433593,238.39764920038837,238.1291797596598,237.5598316488877,236.37060806798434,233.95227719446171,229.2022699285782,220.28889905018957,204.5858716197529,178.85632153788106,257.37563380783587,243.03667160341928,239.53021137189594,238.77433756884957,238.58636975903707,238.4633054909621,238.24999598340315,237.80221504205022,236.86197705439506,234.93416840079922,231.10683162052032,223.82113282103893,210.72237572963587,188.87630172548688
2026-07-11 10:30:00+00:00,1141.168,3540972.8983897227,3540975.8339199997,3071650.5910769277,469325.24284307193,2.935530276969075,469322.30731279496,3540.97583392,3540.9728983897226,3540975.8339199997,148.23845554137245,0,,,True,optimized,36,933511.1704215654,0.003934017132895307,0.0,0,none,0.009600000000000001,0.009600000000000001,0.005280709683278238,0.0,0.0043192903167217625,30.028923703633154,1.0,False,0.021,0.015719290316721764,0.021,148.14890841054154,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,307.3589456886393,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,237.9529196973246,True,1840878.2044686412,1840.8782044686411,D,0.0,322882433147.77606,89.68956476327112,59.84699324502469,307.3589456886393,188.89472899954248,278.95149048191166,238.10303004349166,179.4486296063135,0.0,0.0,0.0,0.0,0.0,0.0,-1.0556163272125623,-99.52887626254326,1230772.3866082865,1230772.3866082865,899268.6333860962,842565.0146700892,842603.459118073,1230772.3866082865,0.0,-487697.8037527568,-388168.92749021354,0.0,260.9403466340988,243.74358763938804,239.64085229572942,238.77103344979838,238.56638491708898,238.45047545618388,238.26057271007616,237.86343681036442,237.02696425306905,235.3040837822764,231.8635477248064,225.2635317316515,213.27002976839188,193.01300720839524,248.70567470843935,240.72687701343318,238.99864239564374,238.6341103752481,238.51412408189339,238.3808695778457,238.11575909426452,237.55382576577068,236.3797947390031,233.9914054698477,229.29774674264203,220.48385508860736,204.94019525958038,179.4486296063135,257.47715682346836,243.10939479582953,239.53904516532873,238.76117233131095,238.56782905089594,238.44367762731693,238.23026383190114,237.78270846352723,236.8430499075826,234.91649774487698,231.09178747988793,223.81140245571146,210.72293622107324,188.89472899954248
2026-07-11 10:40:00+00:00,1142.074,3543786.531896043,3543787.0975599997,3057944.0710318983,485843.0265281014,0.5656639565713704,485842.46086414484,3543.78709756,3543.786531896043,3543787.0975599997,148.73009493688218,0,,,True,optimized,36,926147.2334829749,0.0042124362749440415,0.0,0,none,0.0102,0.0102,0.005567208758808969,0.0,0.004632791241191031,20.633543409606034,1.0,False,0.021,0.015432791241191032,0.021,148.80683691535262,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,299.5850338915177,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,232.88361141259327,True,1840878.2044686412,1840.8782044686411,D,0.0,323331809170.8886,89.81439143635795,59.93028611282647,299.5850338915177,189.77771538497885,280.1063097569385,238.08940708993998,180.03985690668426,0.0,0.0,0.0,0.0,0.0,0.0,-1.0722173525944985,-99.60615229161726,1217065.866563257,1217065.866563257,894425.7888257067,848527.552797995,848566.190812532,1217065.866563257,0.0,-468105.8280423423,-368499.6757507251,0.0,261.89294535039716,244.0513973463104,239.70152450390452,238.76855743081623,238.55058783151873,238.43305106442037,238.2450856491329,237.85308673485176,237.02742342934087,235.32623393970792,231.9274487578879,225.4035222829847,213.53811779494237,193.47430499917084,249.26501017266486,240.86221488600407,239.01344237983162,238.62165551228372,238.49679061514965,238.36409209213645,238.10231182452546,237.5477611930434,236.38886676128075,234.03032088426758,229.39285484829335,220.67824088296675,205.2938164762074,180.03985690668426,259.088685646275,243.44797153154798,239.6068043262688,238.76052858350607,238.55328925345583,238.4284477431286,238.21945081716606,237.78231385922638,236.86424527589162,234.98057839211987,231.237406408836,224.1030858641623,211.2540392152204,189.77771538497885
2026-07-11 10:50:00+00:00,1142.733,3545830.191079179,3545831.9350199993,3069134.0261555947,476697.90886440454,1.7439408204518259,476696.1649235841,3545.8319350199995,3545.830191079179,3545831.9350199993,148.4197762941431,0,,,True,optimized,36,932179.1510973397,0.003946601697961823,0.0,0,none,0.009600000000000001,0.009600000000000001,0.005270347315758044,0.0,0.004329652684241957,27.60377104969615,1.0,False,0.021,0.01572965268424196,0.021,148.33543160159564,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,307.71008080663466,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,237.9373826259635,True,1840878.2044686412,1840.8782044686411,D,0.0,323776813928.7552,89.93800386909867,60.012768756674284,307.71008080663466,189.88842174879235,281.5928678200854,238.07548406850742,180.61848107996553,0.0,0.0,0.0,0.0,0.0,0.0,-1.0888311621684907,-99.68285744395448,1228255.8216869535,1228255.8216869535,896419.4492570632,841319.1013120811,841357.4538882497,1228255.8216869535,0.0,-486581.2252426583,-386898.36779870384,0.0,262.84628580163235,244.36459091894233,239.76524530094278,238.76689751531092,238.53496367965244,238.4156169203371,238.22949003322395,237.84248136476384,237.02733945272095,235.3472760492223,231.98917893745477,225.5394669825084,213.79916325421206,193.9243539218863,249.84626250525793,241.0039273846764,239.03008340232304,238.60963089440187,238.47951419897242,238.34725448112553,238.08870159913263,237.54134960058303,236.3972280772671,234.06782734531217,229.48528261111363,220.86781172367012,205.63948914705205,180.61848107996553,259.09889464305814,243.62716077877982,239.63537054833955,238.75174360128108,238.53574447864418,238.409314695085,238.2005267603067,237.76455665206183,236.84907021915765,234.97070542754685,231.23799362866148,224.12338510368426,211.30920950967737,189.88842174879235
2026-07-11 11:00:00+00:00,1143.148,3547117.8261855333,3547119.65512,3062720.601883458,484399.0532365418,1.8289344664663076,484397.2243020751,3547.1196551199996,3547.1178261855334,3547119.65512,148.35174261597905,0,,,True,optimized,36,924186.0742878214,0.00393073239715433,0.0,0,none,0.009600000000000001,0.009600000000000001,0.005281671679072954,0.0,0.004318328320927047,26.108832125132494,1.0,False,0.021,0.015718328320927046,0.021,148.382034499834,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,307.7016999452179,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,237.95436136742626,True,1840878.2044686412,1840.8782044686411,D,0.0,324221190302.44806,90.06144175068002,60.095134928086516,307.7016999452179,190.2706225711695,283.0220220638866,238.06143901622113,181.1794789802968,0.0,0.0,0.0,0.0,0.0,0.0,-1.105457726919517,-99.7593885061564,1221842.397414817,1221842.397414817,891459.7949425015,840348.412463174,840386.6779942749,1221842.397414817,0.0,-481215.1079266985,-381455.7194205421,3.469446951953614e-18,263.8263797474923,244.67646413843647,239.83010367844773,238.76566102870524,238.5194266234148,238.39814823143692,238.21376423201085,237.831580738253,237.0266284070602,235.3670327725581,232.0483704174745,225.6706229045454,214.05172032977444,194.36051514465768,250.40522624958558,241.14829309617275,239.04760999442178,238.59783480338743,238.46225351010656,238.33033714777707,238.0748930874121,237.53450956554428,236.40469806757648,234.1035390981692,229.5742366468456,221.05099814300027,205.97425382158383,181.1794789802968,259.87806094945347,243.7940742470635,239.6680347114416,238.74357918410655,238.5189012056579,238.39159441759338,238.18462904152142,237.75321938402215,236.84723285750283,234.98778470392045,231.29110857915444,224.24124498887153,211.53370352708225,190.2706225711695
2026-07-11 11:10:00+00:00,1143.322,3547656.592114354,3547659.5666799997,3059744.113991769,487915.45268823067,2.9745656456798315,487912.478122585,3547.65956668,3547.656592114354,3547659.5666799997,148.41060044938277,0,,,True,optimized,36,922313.0175737198,0.003933225460147137,0.0,0,none,0.009600000000000001,0.009600000000000001,0.005279718881817928,0.0,0.004320281118182073,24.752476976089554,1.0,False,0.021,0.015720281118182074,0.021,148.46365149854478,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,307.77449903997615,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,237.95143472968473,True,1840878.2044686412,1840.8782044686411,D,0.0,324664612339.69727,90.1846145388048,60.17732421106866,307.77449903997615,190.73002911840183,284.3752915336834,238.04732609305842,181.73247517651566,0.0,0.0,0.0,0.0,0.0,0.0,-1.1220970159294377,-99.83573405952455,1218865.9095231278,1218865.9095231278,888892.3371430802,838834.290031518,838872.462808202,1218865.9095231278,0.0,-479829.1807744503,-379993.44671492575,0.0,264.80002923153165,244.99854517033936,239.8981151987241,238.76532139353537,238.5040847140606,238.38069427193966,238.19798291457272,237.82054305213353,237.0256276145956,235.38620398690227,232.10642753042472,225.79969510037498,214.3007272378062,194.79116920141422,250.98979363992768,241.29616656549052,239.06661435646544,238.58638626929917,238.44504753098428,238.3133862879494,238.0609830462126,237.52745106143473,236.4117199236145,234.1383620077791,229.6615004565495,221.23115115045186,206.3040191504804,181.73247517651566,260.7576387454297,244.0426638794498,239.7168094159372,238.73923214002073,238.50289377867796,238.37426460923044,238.1693762077531,237.7433006829598,236.84846978841054,235.01128405250185,231.3571509605207,224.38404343637586,211.8037511922815,190.73002911840183
2026-07-11 11:20:00+00:00,1143.257,3547460.767999298,3547457.8755799998,3056578.5562264277,490879.3193535721,0.0,490882.2117728705,3547.45787558,3547.460767999298,3547457.8755799998,148.49260887047592,0,,,True,optimized,36,919946.069998665,0.0039360042815011565,0.0,0,none,0.009600000000000001,0.009600000000000001,0.005277731104342462,0.0,0.004322268895657539,23.46310611854443,1.0,False,0.021,0.01572226889565754,0.021,148.54638684691952,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,307.83839765222785,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,237.9484551470773,True,1840878.2044686412,1840.8782044686411,D,0.0,325106672018.4679,90.30740889401886,60.259260977808694,307.83839765222785,191.19530109334514,285.65672058697425,238.03315306543897,182.28000616542505,0.0,0.0,0.0,0.0,0.0,0.0,-1.138748986775885,-99.91182507868521,1215700.3517577862,1215700.3517577862,886191.6472485589,836639.910853488,836677.9563630683,1215700.3517577862,0.0,-478934.2204734031,-379022.3953947179,0.0,265.7594746741876,245.33208236460916,239.97041950405236,238.76612569752322,238.48899634232484,238.3632713649867,238.1821594339028,237.80939343969058,237.02439030676484,235.4049006958692,232.16357460724944,225.92711993558507,214.54699129064403,195.21771656433143,251.58688219249908,241.4514291901205,239.0876505646872,238.57542721919728,238.427928351023,238.29641707647545,238.04699459515012,237.52022271141348,236.4183967634305,234.17250917706406,229.74750011248977,221.409088031262,206.6302692294641,182.28000616542505,261.5263575465284,244.32430523566768,239.7733384705437,238.73674325763102,238.48729418520878,238.35702291366349,238.1541575368143,237.73343212401053,236.8498212984713,235.03504793928252,231.4237995000159,224.5281923765674,212.07673255854624,191.19530109334514
2026-07-11 11:30:00+00:00,1142.951,3546508.1426886795,3546508.3759399997,3052852.0337940273,493656.3421459724,0.2332513201981783,493656.1088946522,3546.5083759399995,3546.5081426886795,3546508.3759399997,148.57455922106183,0,,,True,optimized,36,917074.4406563439,0.003937794889080298,0.0,0,none,0.009600000000000001,0.009600000000000001,0.005276642029737678,0.0,0.004323357970262323,22.215516500648903,1.0,False,0.021,0.015723357970262322,0.021,148.626879344469,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,307.87223708762315,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,237.94682245454618,True,1840878.2044686412,1840.8782044686411,D,0.0,325547210739.57434,90.42978076099287,60.3409158315869,307.87223708762315,191.65602918795113,286.868685765559,238.01892042914753,182.82233697693476,0.0,0.0,0.0,0.0,0.0,0.0,-1.1554135927364746,-99.98763576353733,1211973.829325386,1211973.829325386,883110.1894129012,834180.9322651869,834218.837607613,1211973.829325386,0.0,-477742.6274813105,-377754.9917177732,0.0,266.70413890470195,245.67608435697846,240.04739201126856,238.76820287049867,238.47419273688772,238.3458869406904,238.16629639094037,237.79813480622832,237.0229221140966,235.42313432089202,232.21983407946283,226.05293949903256,214.79058669147554,195.64028190824203,252.1943359789185,241.61464021179512,239.11103550476605,238.56502917233223,238.41091311890608,238.27943404248543,238.03293087608108,237.51282993224163,236.42473964092605,234.20600296744257,229.83227936586314,221.58489071314764,206.95314817908894,182.82233697693476,262.2936146477797,244.61196894626642,239.8358102332273,238.73566600908825,238.47200714564465,238.33981723284376,238.13888417568918,237.72342368139272,236.85088221928865,235.05823749925204,231.48936021111038,224.67041171627153,212.34659043138248,191.65602918795113
2026-07-11 11:40:00+00:00,1142.403,3544804.9727790384,3544807.96482,3048534.350731288,496273.6140887118,2.9920409615151584,496270.6220477505,3544.80796482,3544.8049727790385,3544807.96482,148.65410885790578,0,,,True,optimized,36,913720.849769073,0.003938461248384467,0.0,0,none,0.009600000000000001,0.009600000000000001,0.00527655337629556,0.0,0.004323446623704441,21.005530560221132,1.0,False,0.021,0.01572344662370444,0.021,148.70467795428837,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,307.87421632578014,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,237.94668954230707,True,1840878.2044686412,1840.8782044686411,D,0.0,325986004060.38043,90.55166779455011,60.42224717145023,307.87421632578014,192.11083167126006,288.0132680012269,238.004627833604,183.35945168642402,0.0,0.0,0.0,0.0,0.0,0.0,-1.172090780893126,-100.06312893990864,1207656.1462626467,1207656.1462626467,879628.5004677244,831347.5836952084,831385.3302833941,1207656.1462626467,0.0,-476333.94491916115,-376270.8159792525,0.0,267.6332897892155,246.03009718251343,240.1291023333385,238.77163194365139,238.45969600202227,238.32854626014463,238.15039500622697,237.78676753256687,237.0212232284256,235.44090474245246,232.2752046658166,226.17714879413174,215.0314982497941,196.05882945082496,252.8112935443697,241.78556707600063,239.1369278113164,238.55523684938132,238.3940128355615,238.26243979980484,238.01879273047354,237.5052733497599,236.4307492990548,234.23884411662198,229.91583804783824,221.7585550787264,207.27263977168073,183.35945168642402,263.05542360019984,244.90567946541714,239.9023243004817,238.7358254683788,238.45699091645625,238.32263762247555,238.12354630417323,237.71325446974956,236.8516065942393,235.08075392115956,231.5536311267553,224.81029641858396,212.61255418826434,192.11083167126006
2026-07-11 11:50:00+00:00,1141.609,3542347.511615481,3542344.2304599993,3043620.5971264467,498723.6333335526,0.0,498726.91448903456,3542.3442304599994,3542.3475116154814,3542344.2304599993,148.73092594045,0,,,True,optimized,36,909888.2230836131,0.003937979511038663,0.0,0,none,0.009600000000000001,0.009600000000000001,0.005277484130210934,0.0,0.004322515869789067,19.830622841445972,1.0,False,0.021,0.015722515869789067,0.021,148.7796722004644,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,307.84389084267286,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,237.94808490815075,True,1840878.2044686412,1840.8782044686411,D,0.0,326422819264.25195,90.6730053511811,60.50321186284135,307.84389084267286,192.5595156078568,289.0924064918155,237.99027489413734,183.89130007296268,0.0,0.0,0.0,0.0,0.0,0.0,-1.18878049187962,-100.13826591896463,1202742.3926578055,1202742.3926578055,875743.5884134112,828126.0372153049,828163.6057048329,1202742.3926578055,0.0,-474717.05287193717,-374578.7869529725,0.0,268.546165854815,246.39374778083325,240.21559146434575,238.77646683176528,238.44552485714647,238.3112539203393,238.13445629441702,237.7752917411767,237.01929329665933,235.45821067106579,232.32968263790175,226.2997378954977,215.26970115283615,196.47330538192617,253.4367889599009,241.9641771088483,239.16539951779848,238.54608672317198,238.37723684486082,238.24543658884352,238.00458074001833,237.4975530925486,236.43642540000178,234.27103106019655,229.9981712270978,221.93006752466084,207.58870960094723,183.89130007296268,263.81023576749885,245.20671908479494,239.97243810606014,238.73714819904254,238.44224036178397,238.305483575146,238.10814349008427,237.70292306632896,236.8519907655795,235.1025883825195,231.61659223322872,224.94780113203012,212.8745260578914,192.5595156078568
2026-07-11 12:00:00+00:00,1140.565,3539103.433044,3539104.7611000002,3038091.181955406,501013.57914459426,1.3280560001730919,501012.2510885941,3539.1047611000004,3539.103433044,3539104.7611000002,148.80490056287792,0,,,True,optimized,36,905566.4081297799,0.003936316265193627,0.0,0,none,0.009600000000000001,0.009600000000000001,0.005279464036113633,0.0,0.004320535963886368,18.687465865762306,1.0,False,0.021,0.015720535963886367,0.021,148.85175323593162,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,307.7798723575778,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,237.9510527575746,True,1840878.2044686412,1840.8782044686411,D,0.0,326857418133.4619,90.79372725929498,60.58376575156282,307.7798723575778,193.00200941816715,290.1078613614913,237.9758612823688,184.41782829200307,0.0,0.0,0.0,0.0,0.0,0.0,-1.2054826597045334,-100.21300694948015,1197212.9774867648,1197212.9774867648,871442.2924499816,824507.0851174907,824544.4556327484,1197212.9774867648,0.0,-472881.5288034965,-372668.52185401635,0.0,269.4420134160175,246.76663461897246,240.30690150560315,238.7827540321364,238.4316964310835,238.29401437617153,238.1184812508577,237.76370755239435,237.01713195926874,235.47505079748763,232.38326421397548,226.4206967293224,215.50517020579534,196.8836547943077,254.06983970163625,242.1504336947002,239.1965134987506,238.5376093740302,238.360593944775,238.22842655136895,237.9902954686688,237.48966927294146,236.44176756806615,234.30256214492195,230.07927375993856,222.0994139670835,207.90132217037765,184.41782829200307,264.556941762833,245.51464065922886,240.04620830317643,238.73960944632182,238.4277621707266,238.28835679707677,238.09267641567274,237.6924298710503,236.85203491855697,235.123740920641,231.67824030919854,225.0829148312764,213.13247432198648,193.00200941816715
2026-07-11 12:10:00+00:00,1139.264,3535067.864993157,3535067.83616,3022205.153129204,512862.6830307958,0.0,512862.71186395246,3535.06783616,3535.067864993157,3535067.83616,149.48623065911045,0,,,True,optimized,36,898301.5825287573,0.004228817844553436,0.0,0,none,0.0102,0.0102,0.005557185806049587,0.0,0.004642814193950413,9.811824528393743,1.0,False,0.021,0.015442814193950414,0.021,149.569972388053,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,299.91968588988505,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,232.86987241835345,True,1840878.2044686412,1840.8782044686411,D,0.0,327292625962.6162,90.91461832294895,60.6644325123948,299.91968588988505,193.9041549002238,290.65609625004765,237.9616595077584,184.95711110453072,0.0,0.0,0.0,0.0,0.0,0.0,-1.2221972751596368,-100.28769273062109,1181326.9486605632,1181326.9486605632,864903.5391995336,825596.7317638788,825634.0746544492,1181326.9486605632,0.0,-455980.56673673505,-355692.87400611397,0.0,270.2645702999412,247.1702525426894,240.41017018958476,238.7923341911307,238.4186408017994,238.27696519648256,238.10261375381657,237.75230468793265,237.01535847696232,235.4927158276845,232.4385497060695,226.545055031635,215.7471357109828,197.30566723527974,254.73683392447498,242.35395376213418,239.23286977606907,238.53041482345247,238.3442421424607,238.21151239037093,237.97611772196106,237.48200624757925,236.44758587451815,234.33509516011122,230.1624192319895,222.27277233405087,208.2214424024278,184.95711110453072,266.05584143292543,246.11149208131806,240.19927217597635,238.7607039541566,238.4179253521425,238.2739023577158,238.0817001578868,237.69146688827018,236.87222131323065,235.18624066739545,231.82183038291112,225.3733832050982,213.66791301316664,193.9041549002238
2026-07-11 12:20:00+00:00,1137.698,3530212.1090212874,3530208.63212,3018882.6061991975,511326.0259208027,0.0,511329.5028220902,3530.2086321200004,3530.2121090212872,3530208.63212,149.61500095768153,0,,,True,optimized,36,900035.1548102711,0.004251381650561097,0.0,0,none,0.0102,0.0102,0.005541658241033296,0.0,0.0046583417589667045,9.193305995926949,1.0,False,0.021,0.015458341758966706,0.021,149.6986254441345,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,299.8494022459746,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,232.84855736756916,True,1840878.2044686412,1840.8782044686411,D,0.0,327723870254.4763,91.03440840402119,60.74436462257589,299.8494022459746,194.46500301207467,291.14603290165496,237.94746018024193,185.50497900396584,0.0,0.0,0.0,0.0,0.0,0.0,-1.2389242311925046,-100.36173619720606,1178004.401730556,1178004.401730556,862115.4621879208,819065.200897426,819102.2226307185,1178004.401730556,0.0,-459263.9152970436,-358902.17909983755,0.0,271.0178442376603,247.59544933726363,240.52574242087272,238.80550565681304,238.40644964431277,238.2601118999184,238.08681202122614,237.74097698229937,237.01374136297702,235.51072510919266,232.49457954125586,226.6709817232908,215.9923025960526,197.73386051765831,255.42450981734135,242.5782148758676,239.275886643965,238.5248924227556,238.32826120137645,238.19468785346845,237.96199716070058,237.47445133188168,236.45364742742566,234.36816588097534,230.24671782372755,222.4485270227257,208.54636087620128,185.50497900396584,266.52841466455635,246.61982041800974,240.34125841084983,238.7809022714744,238.40754927959395,238.25795013448123,238.06726649027937,237.6829987467801,236.87662055589576,235.2165532712656,231.90211790827325,225.5449749765543,213.9938652012986,194.46500301207467
2026-07-11 12:30:00+00:00,1135.856,3524494.852050704,3524493.0166399996,3022398.101338423,502094.9153015767,0.0,502096.7507122811,3524.4930166399995,3524.494852050704,3524493.0166399996,149.18280417973503,0,,,True,optimized,36,896598.7903196632,0.0039505542492602064,0.0,0,none,0.009600000000000001,0.009600000000000001,0.005272438437406849,0.0,0.0043275615625931515,16.38458917178889,1.0,False,0.021,0.015727561562593154,0.021,149.11477160811614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,307.53062207344385,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,237.94051914326917,True,1840878.2044686412,1840.8782044686411,D,0.0,328149089605.26465,91.15252489035129,60.82317999622811,307.53062207344385,194.46967936092642,292.0079577498543,237.93293742966202,186.03202789066333,0.0,0.0,0.0,0.0,0.0,0.0,-1.255663379359569,-100.43488900238654,1181519.8968697817,1181519.8968697817,859146.4279468587,809097.2305803464,809133.8069829366,1181519.8968697817,0.0,-472820.97888923157,-372386.08988684503,-3.469446951953614e-18,271.8020749395594,248.00547278804953,240.6413220792538,238.81930142542643,238.39445349206719,238.2432442494041,238.07085508549022,237.72927871012638,237.01132753082848,235.527089336753,232.54733740057327,226.79068443568954,216.22631008831144,198.14354142348802,256.0703864914876,242.80483456983993,239.32114047570846,238.52007232921233,238.3124133585317,238.17779683253124,237.9476513358977,237.46639787644642,236.4586672183193,234.39913296796368,230.3269312882106,222.6167415432923,208.85831828723076,186.03202789066333,266.4368691077123,246.68856727717917,240.37298740484084,238.77584931624153,238.39114602796977,238.2387719633223,238.04752441708888,237.66324040271496,236.85709150164578,235.19761536211615,231.88453897791842,225.53042703427562,213.98584628084694,194.46967936092642
2026-07-11 12:40:00+00:00,1133.726,3517881.4196064235,3517883.7544400003,2989592.0673603164,528291.6870796839,2.334833576809615,528289.3522461073,3517.8837544400003,3517.8814196064236,3517883.7544400003,150.25819736098433,0,,,True,optimized,36,874647.3215665823,0.004511130491466514,0.0,0,none,0.010716242980957032,0.010716242980957032,0.005806570254754917,0.0,0.004909672726202114,1.5081879831192282,1.0,False,0.021,0.015193429745245084,0.021,150.3524280971937,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,293.51614573297354,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,228.95765989257538,True,1840878.2044686412,1840.8782044686411,D,0.0,328577289761.3146,91.27146937814294,60.90254786891418,293.51614573297354,195.62366187015917,292.1081909166691,237.9187744823382,186.57222484765856,0.0,0.0,0.0,0.0,0.0,0.0,-1.2724147543878115,-100.50825016945525,1148713.862891675,1148713.862891675,844352.7015860485,814138.4963357989,814175.1769193332,1148713.862891675,0.0,-435046.936141797,-334538.68597234174,0.0,272.5099548445191,248.44988465987993,240.77008319923257,238.83718577171578,238.38347796066054,238.2266330246384,238.05503463945587,237.71780238636524,237.009386085418,235.54445481457424,232.602152828107,226.91446318553932,216.4680337472345,198.566934212283,256.75079729077095,243.0455022346535,239.3718933447438,238.51672959143545,238.29692031734425,238.16102239724904,237.93342738361375,237.45858730151915,236.46420439499008,234.43117874222156,230.40932296315748,222.78918491410852,209.17807544024066,186.57222484765856,268.6961627781958,247.44679447262706,240.58868122092701,238.81467933621866,238.38586709083324,238.2262412181548,238.0390787008256,237.6674400391701,236.88813827082788,235.28242584819566,232.07243493037842,225.9051619321169,214.67253341553516,195.62366187015917
2026-07-11 12:50:00+00:00,1131.295,3510339.767920871,3510340.5073,2998428.611346158,511911.895953842,0.7393791293725371,511911.15657471237,3510.3405073000004,3510.3397679208706,3510340.5073,150.02253644378408,0,,,True,optimized,36,886445.0879315964,0.0042547349119685775,0.0,0,none,0.0102,0.0102,0.005543836222089347,0.0,0.004656163777910654,7.348391601498804,1.0,False,0.021,0.015456163777910654,0.021,149.9506487379223,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,299.4565825181679,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,232.8515493658533,True,1840878.2044686412,1840.8782044686411,D,0.0,328997388929.9923,91.38816359166454,60.9804142051685,299.4565825181679,195.87462937760262,292.4760978675308,237.90443563716906,187.11422934878,0.0,0.0,0.0,0.0,0.0,0.0,-1.2891781558508966,-100.58040877850979,1157550.4068775172,1157550.4068775172,846423.3576940276,800709.6106035399,800745.6899080671,1157550.4068775172,0.0,-457385.12574795994,-356804.7169694501,0.0,273.1595626861592,248.90540908170533,240.90939190166267,238.8585391364195,238.3734128072974,238.21021948029875,238.0392334220528,237.7062821469764,237.00733967538605,235.5616175323113,232.65660976572926,227.0376780300202,216.70905120936735,198.98984744137553,257.4484656687251,243.30516811342852,239.429551677887,238.51531528003616,238.2818684817981,238.14432659491564,237.91919476211822,237.45073445365702,236.46966797886313,234.46311666895005,230.49159934050988,222.96164518998813,209.4984417713555,187.11422934878,268.2509190138875,247.85540045354566,240.71334213958394,238.83463829881563,238.37552465111148,238.20913078705638,238.0216301448662,237.65232662472326,236.8785104450089,235.28405180717598,232.0961264010034,225.97007317921836,214.80944031344828,195.87462937760262
2026-07-11 13:00:00+00:00,1128.545,3501810.8797811647,3501807.4223,2995515.3892116426,506292.03308835765,0.0,506295.49056952214,3501.8074223000003,3501.8108797811647,3501807.4223,149.37734895579237,0,,,True,optimized,36,875489.9996318481,0.00392865843794601,0.0,0,none,0.009600000000000001,0.009600000000000001,0.00529383800128015,0.0,0.004306161998719851,14.32376542490465,1.0,False,0.021,0.015706161998719853,0.021,149.3017492920841,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,306.7998632924355,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,237.9725834353743,True,1840878.2044686412,1840.8782044686411,D,0.0,329411624739.0388,91.50322909417746,61.05719375438141,306.7998632924355,195.7938893669035,293.2237776333411,237.88973211893133,187.6257832792509,0.0,0.0,0.0,0.0,0.0,0.0,-1.3059534331849454,-100.65166400429261,1154637.1847430014,1154637.1847430014,839183.7722361105,791009.0514689159,791044.6790818073,1154637.1847430014,0.0,-464244.16966548667,-363592.50566119404,-3.469446951953614e-18,273.8785205068401,249.33088037845,241.04291111985702,238.87903948843962,238.36322429225442,238.19370994888476,238.0232112927799,237.69426534338965,237.00422676613653,235.5765680398304,232.70663829424885,227.15239636109234,216.9346482581783,199.3867608159523,258.07587218968274,243.5580158653429,239.4868348985805,238.5140593833151,238.26684011331406,238.1275145041126,237.90465466700292,237.44220383702552,236.47370399718466,234.49214722031004,230.5681736979423,223.12344454369853,209.80014017282951,187.6257832792509,268.3110242487311,247.78654198484094,240.71182238254886,238.82196812335954,238.35761577643626,238.18943416493275,238.00117607772097,237.631037468079,236.85567503781624,235.2581976091628,232.06458341716922,225.92845599986433,214.75160967699867,195.7938893669035
2026-07-11 13:10:00+00:00,1125.457,3492228.8484409936,3492225.54358,2980280.952305599,511944.5912744007,0.0,511947.89613539446,3492.22554358,3492.2288484409937,3492225.54358,149.29935759708442,0,,,True,optimized,36,859583.189248563,0.0038907044927266737,0.0,0,none,0.009600000000000001,0.009600000000000001,0.005323995887424622,0.0,0.004276004112575379,13.126911343782808,1.0,False,0.021,0.01567600411257538,0.021,149.29491587779933,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,306.3506889771239,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,238.01766569938138,True,1840878.2044686412,1840.8782044686411,D,0.0,329822842432.6127,91.6174562312813,61.13341388902802,306.3506889771239,196.08139686854707,293.92988402243475,237.87489309042178,188.11577348918254,0.0,0.0,0.0,0.0,0.0,0.0,-1.3227404910431662,-100.72234714932422,1139402.747836958,1139402.747836958,828222.9295197864,786049.828199896,786085.1697724118,1139402.747836958,0.0,-454039.92521387036,-353317.5780645461,0.0,274.6321237280087,249.7465965083181,241.17214556505022,238.8988483248241,238.35292358841676,238.1771328505864,238.00704914953346,237.68193800064233,237.00044934465794,235.59014278969275,232.75391659977598,227.2618449230574,217.15069596616297,199.76759534449653,258.6995918371716,243.79928339931757,239.54237989715415,238.512537806337,238.25174788729515,238.11060647711105,237.88989942757902,237.43320468772322,236.47675290913423,234.51916379915716,230.64078761529325,223.2778107911953,210.08874775662701,188.11577348918254,269.1647394100122,247.9675189343561,240.75745924714366,238.82025329722237,238.34243356341807,238.17168872764321,237.98431863124696,237.61744214717183,236.84908410937356,235.265655355689,232.0989913224942,226.01173456347067,214.91655829800698,196.08139686854707
