timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 13:20:00+00:00,1122.008,3481523.143034633,3481523.50352,2968411.273657366,513112.2298626336,0.36048536701127887,513111.8693772666,3481.52350352,3481.523143034633,3481523.50352,149.30795536658496,0,,,True,optimized,36,850610.5212556174,0.003875336969688675,0.0,0,none,0.009600000000000001,0.009600000000000001,0.00533783101120291,0.0,0.004262168988797091,12.002510691504995,1.0,False,0.021,0.01566216898879709,0.021,149.33217156004403,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,305.93239471393974,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,238.03830539989582,True,1840878.2044686412,1840.8782044686411,D,0.0,330229745611.52094,91.73048489208915,61.20883431856981,305.93239471393974,196.45408413188449,294.57308267322725,237.85998032127208,188.59667339944176,0.0,0.0,0.0,0.0,0.0,0.0,-1.3395392038818195,-100.79227703192119,1127533.069188725,1127533.069188725,819626.0752107914,778929.2769377297,778964.2418790282,1127533.069188725,0.0,-449361.104341618,-348568.8273096968,3.469446951953614e-18,275.370198888181,250.16808445426912,241.30343391989507,238.91949636918997,238.3428748270983,238.1605937055149,237.99083728562042,237.66947211416826,236.99637264119986,235.603104145453,232.79998701057275,227.3690257903901,217.36275325610515,200.14197405689555,259.33934916286825,244.04181815498694,239.59854185838986,238.51131677886906,238.23672319564216,238.09367274226918,237.87504531608312,237.42398512940304,236.47934188762957,234.54525397563822,230.71160791842976,223.4288795494794,210.3717189368102,188.59667339944176,269.90503856351046,248.2929292212689,240.84273152095486,238.82845065198208,238.3295632700274,238.15465894365482,237.96819964066796,237.6053513645195,236.84573900976858,235.2799203070559,232.14717709958884,226.12180490734232,215.1309726006535,196.45408413188449
2026-07-11 13:30:00+00:00,1118.172,3469618.6058505885,3469620.62568,2945124.1483905884,524496.4772894117,2.0198294115252793,524494.4574600002,3469.62062568,3469.6186058505887,3469620.62568,149.9615455266432,0,,,True,optimized,36,836803.3137799656,0.00415190006908618,0.0,0,none,0.0102,0.0102,0.005629646286931959,0.0,0.004570353713068041,3.288714497046783,1.0,False,0.021,0.015370353713068042,0.021,150.0445697169648,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,297.86179717027403,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,232.96884391061815,True,1840878.2044686412,1840.8782044686411,D,0.0,330634355992.0873,91.84287666446869,61.28382977272491,297.86179717027403,197.2623408787018,294.75642086664647,237.84525338171025,189.08794688787398,0.0,0.0,0.0,0.0,0.0,0.0,-1.3563494806993923,-100.8616609054379,1104245.9439219472,1104245.9439219472,807586.440979723,775177.6032459215,775212.2951826799,1104245.9439219472,0.0,-429895.30964470515,-329033.64873926726,0.0,276.0257522513454,250.61766031907592,241.44782352938057,238.94421076142456,238.3338821265759,238.14431645203825,237.97473509680924,237.65715542039513,236.99260690698674,235.61672815598493,232.84743241233986,227.47896496585193,217.58011845497185,200.52597834179994,260.0052745899747,244.30227912081412,239.66060515620708,238.51171566985406,238.22209271725578,238.07685216470443,237.8602826687348,237.41493885259118,236.48230291203924,234.57213014119827,230.78403924732925,223.58313246969212,210.6606997965602,189.08794688787398,271.2216197298913,248.97953509519053,241.0495436541773,238.86789922918618,238.3244451068528,238.14082108406365,237.95631648712836,237.60199182592933,236.8608671590624,235.3322562133366,232.27116706527016,226.37644022268293,215.6057387009045,197.2623408787018
2026-07-11 13:40:00+00:00,1113.92,3456427.4119537408,3456426.9248,2947568.287632435,508858.63716756506,0.0,508859.12432130566,3456.4269248,3456.427411953741,3456426.9248,149.52749123038427,0,,,True,optimized,36,838105.0062632202,0.0038684640938125917,0.0,0,none,0.009600000000000001,0.009600000000000001,0.0053488554089714075,0.0,0.004251144591028593,10.369128185359102,1.0,False,0.021,0.015651144591028593,0.021,149.4593218466631,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,305.12554905200557,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,238.05473268578007,True,1840878.2044686412,1840.8782044686411,D,0.0,331030302618.2293,91.95286183839703,61.35721938029537,305.12554905200557,197.3315374624263,295.28306736319377,237.83028084893039,189.56957870944254,0.0,0.0,0.0,0.0,0.0,0.0,-1.373171103925014,-100.92973935373031,1106690.083163794,1106690.083163794,804427.6060251346,760806.7436996321,760840.7829237784,1106690.083163794,0.0,-446779.03959374584,-345849.3002400155,0.0,276.6639318506517,251.06296750467803,241.59600770414545,238.97061977926444,238.3253887965536,238.1281299192874,237.95857144088896,237.64464339630618,236.9884125436756,235.62946881167673,232.89313193334073,227.58561483281412,217.79167007467322,200.90053642739352,260.65748711121176,244.5710148549328,239.72668570757884,238.51335211713533,238.20775509259988,238.06004636546288,237.84541205418446,237.40563588969826,236.48472972567234,234.5979393325419,230.85442695522806,223.7336830464546,210.94349419133405,189.56957870944254,270.9334455024555,249.1674094181916,241.11922133609912,238.87468332287472,238.31122453089566,238.12257833452855,237.93724272562224,237.58342205108355,236.84384534691026,235.31853711660696,232.26411346909896,226.38227941763648,215.6352362374356,197.3315374624263
2026-07-11 13:50:00+00:00,1109.217,3441833.9885238125,3441833.7979800003,2917529.840021057,524303.9579589432,0.0,524304.1485027554,3441.8337979800003,3441.8339885238124,3441833.7979800003,150.04211279085015,0,,,True,optimized,36,814579.0054607504,0.004115227855709546,0.0,0,none,0.0102,0.0102,0.00566350550554279,0.0,0.004536494494457211,1.5961620990967162,1.0,False,0.021,0.01533649449445721,0.021,150.11897972357104,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.8792294622905,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,233.01480537513942,True,1840878.2044686412,1840.8782044686411,D,0.0,331423890462.505,92.06219179514028,61.43017178228285,296.8792294622905,198.03362530644435,295.3723642125453,237.81543509714658,190.05096076254972,0.0,0.0,0.0,0.0,0.0,0.0,-1.3900039735974337,-100.9972180345167,1076651.6355524159,1076651.6355524159,787545.1136299022,756943.2191536166,756976.9584940097,1076651.6355524159,0.0,-420671.89509292284,-319674.6770584062,0.0,277.2620463931519,251.51815272214762,241.7519641195439,239.0000031318818,238.31772875629912,238.11213921825592,237.9424434432613,237.6321277391834,236.98420124076722,235.6421861955359,232.938816798309,227.69231397091562,218.00350353817808,201.27600463951833,261.2977730688504,244.84852246610617,239.79711506043574,238.51633635291722,238.19375630398184,238.04330825216147,237.83053743269537,237.39629573978817,236.48707924138026,234.62360628747865,230.92457473469594,223.88388349790247,211.22592513501925,190.05096076254972,272.2351353714412,249.72758698141487,241.3053110846986,238.91092274415024,238.3055775778935,238.10833749413092,237.92444679983032,237.5780051702628,236.85454666138165,235.36169948199662,232.36977617823453,226.60186952965265,216.04671177443714,198.03362530644435
2026-07-11 14:00:00+00:00,1104.024,3425721.8794939164,3425720.2305599996,2917729.858189778,507990.37237022165,0.0,507992.02130413847,3425.7202305599994,3425.7218794939163,3425720.2305599996,149.58380730213992,0,,,True,optimized,36,814495.2459046898,0.0038273376314899602,0.0,0,none,0.009600000000000001,0.009600000000000001,0.005386497006056812,0.0,0.004213502993943189,8.578287006367361,1.0,False,0.021,0.01561350299394319,0.021,149.51326256067622,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,303.95065121891264,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,238.1106905628411,True,1840878.2044686412,1840.8782044686411,D,0.0,331808297967.4653,92.16897165762924,61.50142258750137,303.95065121891264,198.0819869128254,295.7994578076143,237.80033939814663,190.52008383702795,0.0,0.0,0.0,0.0,0.0,0.0,-1.4068478571779286,-101.06330148296989,1076851.6537211367,1076851.6537211367,783015.4490057537,741709.4346925202,741742.4764167467,1076851.6537211367,0.0,-436172.4787873599,-335109.17730439,0.0,277.8488217139427,251.9667408925585,241.90923886188816,239.03047885977838,238.31044467499945,238.09621282731067,237.9262411422727,237.61939547827373,236.97951550979508,235.65392210932498,232.9825514515718,227.79531179598374,218.2087252799879,201.64056652200355,261.9371860754284,245.1278736767487,239.87001276098263,238.52023801263647,238.17998633714146,238.0265667244001,237.81553472009134,237.38665672903713,236.48880284731777,234.64801191470127,230.99228003256206,224.0295917237244,211.50067471755625,190.52008383702795,272.0311586063463,249.87931974600096,241.36307289829563,238.9159011964307,238.2921079441703,238.0900142806334,237.90521495168372,237.55907245929728,236.836735307979,235.34632527407655,232.35937281262508,226.601195023982,216.06415660245503,198.0819869128254
2026-07-11 14:10:00+00:00,1098.293,3407937.3820872987,3407937.2814199994,2886886.064918004,521051.21650199546,0.0,521051.3171692947,3407.9372814199996,3407.937382087299,3407937.2814199994,149.99396200083908,0,,,True,optimized,36,788587.6403765583,0.004065370818299502,0.0,0,none,0.010108367156982424,0.010108367156982424,0.005665912460134296,0.0,0.004442454696848128,0.9234147090966189,1.0,False,0.021,0.015334087539865706,0.021,150.05734799192632,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.72287251671094,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,233.81595367897745,True,1840878.2044686412,1840.8782044686411,D,0.0,332188938171.71893,92.2747050476997,61.57197511496677,296.72287251671094,198.69493110095246,295.8482578095335,237.78532692843342,190.9858043186566,0.0,0.0,0.0,0.0,0.0,0.0,-1.4237026178462533,-101.12856400994718,1046007.8604493628,1046007.8604493628,764805.703835363,735496.2731692287,735528.9044327172,1046007.8604493628,0.0,-411607.52002659265,-310478.9560166455,0.0,278.4023144921915,252.42092582216483,242.07209723520955,239.06327917045897,238.30385284466368,238.08044792033883,237.91005025103777,237.60661414230083,236.97471527466422,235.66542938368323,233.02585307629005,227.89753849781667,218.4126957467178,202.00335472827203,262.55994169505726,245.41314282797515,239.946063787606,238.52522747348175,238.16650029198004,238.00987212881654,237.80049925173583,237.37691995351977,236.49032000553512,234.67200766814912,231.05920926282832,224.1739196416024,211.77318704491748,190.9858043186566,273.14437402751776,250.39490016977533,241.53539221219867,238.94972143217274,238.28602455405652,238.07538480070073,237.8915771968922,237.55180653385943,236.84351423849418,235.3814325415793,232.449079911473,226.79055988483182,216.4217210091203,198.69493110095246
2026-07-11 14:20:00+00:00,1091.973,3388329.4918455845,3388326.70062,2882113.1615781495,506213.53904185025,0.0,506216.3302674347,3388.32670062,3388.3294918455845,3388326.70062,149.59093717425003,0,,,True,optimized,36,785641.5190822899,0.0037703112386810135,0.0,0,none,0.009600000000000001,0.009600000000000001,0.005437599100963593,0.0,0.004162400899036408,6.615005866045976,1.0,False,0.021,0.015562400899036408,0.021,149.5294660506288,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,302.46326367557947,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,238.18632467916595,True,1840878.2044686412,1840.8782044686411,D,0.0,332560078190.1686,92.37779949726905,61.6407667613892,302.46326367557947,198.77622140430944,296.1701087569398,237.77009402465512,191.43957909991022,0.0,0.0,0.0,0.0,0.0,0.0,-1.4405680089204673,-101.19234644528507,1041234.9571095086,1041234.9571095086,757617.9129540597,719727.1526436928,719759.0438613617,1041234.9571095086,0.0,-422668.2596934319,-321475.9132481468,0.0,278.94135128572754,252.86850926207862,242.2358026560071,239.09699190807936,238.29759702761686,238.06474290639628,237.89379022108932,237.59362988461413,236.96946988995424,235.67601484352164,233.0673207106968,227.99627871923718,218.61042374097977,202.35581298478974,263.1814712791912,245.69914321511033,240.02401572081183,238.53098475749593,238.15321553972387,237.99317252856457,237.78534193725778,237.36689824016028,236.49123880847625,234.69479467893498,231.12379123582386,224.31391480087174,212.03825142657055,191.43957909991022,273.06397745706647,250.55854628044656,241.59786654566375,238.95606595924338,238.27303692620146,238.05732203688848,237.87270179590425,237.53358987287024,236.82719464799013,235.36910055214145,232.44467176162206,226.80118759191913,216.459215444402,198.77622140430944
2026-07-11 14:30:00+00:00,1085.002,3366698.525562165,3366696.1058799997,2858959.7186875055,507736.38719249424,0.0,507738.80687465926,3366.69610588,3366.698525562165,3366696.1058799997,149.51375640464386,0,,,True,optimized,36,763545.0797031731,0.003716978382205735,0.0,0,none,0.009600000000000001,0.009600000000000001,0.005482259283396684,0.0,0.0041177407166033166,5.359955011361478,1.0,False,0.021,0.015517740716603317,0.021,149.48458134781464,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,301.53006376830126,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,238.2520986342821,True,1840878.2044686412,1840.8782044686411,D,0.0,332924406699.74176,92.47900186103938,61.70829587915144,301.53006376830126,199.03655026537209,296.44462868820983,237.754748673021,191.8778806622817,0.0,0.0,0.0,0.0,0.0,0.0,-1.4574438272531383,-101.2549099960249,1018081.5142188644,1018081.5142188644,741186.9404068862,708437.8108426236,708469.0926179935,1018081.5142188644,0.0,-410867.3315968958,-309612.4216008709,0.0,279.4877963640018,253.30384913790985,242.39720720611342,239.13055945228078,238.29139248787976,238.04902572898357,237.8774332208396,237.58041047227104,236.9637161888645,235.6855460979593,233.10667961957958,228.09097698420683,218.80082523542438,202.69593903568637,263.7693352467153,245.9808141199946,240.101701163314,238.5369106384008,238.13998649676665,237.97642861406425,237.770033940994,237.35653671455225,236.49143929183904,234.7161167645708,231.18549644593293,224.44852283564552,212.29386059982346,191.8778806622817,273.53347302401534,250.7909302725405,241.67552171850707,238.96488979092473,238.2607185126492,238.04011736579008,237.8556347087915,237.51924659128,236.81899615465568,235.37333587505628,232.47292252750677,226.87338508617094,216.60586303156884,199.03655026537209
2026-07-11 14:40:00+00:00,1077.307,3342817.7735534282,3342818.9825799996,2847427.624968346,495391.3576116534,1.2090265713632107,495390.14858508226,3342.8189825799996,3342.817773553428,3342818.9825799996,148.86222066250147,0,,,True,optimized,36,749920.3590017118,0.0033987354623589566,0.0,0,none,0.009000000000000001,0.009000000000000001,0.005227513322548892,0.0,0.0037724866774511093,12.43858424144571,1.0,False,0.021,0.01577248667745111,0.021,148.78025106123172,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,308.88321292965554,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,244.06454448095843,True,1840878.2044686412,1840.8782044686411,D,0.0,333278617312.38074,92.57739369788354,61.773949621708,308.88321292965554,198.94642530185638,297.07587742351694,237.73909624953234,192.29172486920436,0.0,0.0,0.0,0.0,0.0,0.0,-1.4743298077892384,-101.31588321660112,1006549.4204997048,1006549.4204997048,728382.2188166743,691636.4176712749,691666.9042815629,1006549.4204997048,0.0,-416198.399434743,-314882.5162181419,-3.469446951953614e-18,280.06645255858376,253.71670849127383,242.55035206715442,239.16200202607578,238.28470044611237,238.03314937793638,237.8608963332004,237.5668212047602,236.9571705164185,235.69342838450208,233.14272290862684,228.17927968990378,218.97953592903093,203.01616098735676,264.33663651483715,246.2490385913873,240.175931669305,238.542080230203,238.12657433654007,237.95955529486397,237.7544834563643,237.34565432485502,236.49054069255902,234.7351900755729,231.24276489484012,224.57476897715654,212.53465764451397,192.29172486920436,273.4784796037519,250.74336627885617,241.6565251294904,238.94729246648927,238.24163099245547,238.02017043669744,237.83508574472427,237.49781198333258,236.7958382163315,235.34678268311194,232.43993498249745,226.82892135143348,216.5427148779128,198.94642530185638
2026-07-11 14:50:00+00:00,1068.806,3316441.8497594995,3316440.88964,2809322.9678976154,507117.9217423848,0.0,507118.88186188403,3316.44088964,3316.4418497594997,3316440.88964,149.31184049284252,0,,,True,optimized,36,720226.167982509,0.003609211654580494,0.0,0,none,0.009600000000000001,0.009600000000000001,0.005574352248904414,0.0,0.004025647751095587,2.2619184827355525,1.0,False,0.021,0.015425647751095587,0.021,149.38188052364356,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,299.3377959062525,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,238.38673098251186,True,1840878.2044686412,1840.8782044686411,D,0.0,333626956718.5088,92.67415464403022,61.83851512278616,299.3377959062525,199.53168377882218,297.2080273805847,237.72353970468097,192.70126901449768,0.0,0.0,0.0,0.0,0.0,0.0,-1.4912257444780064,-101.37562013260903,968444.7634289743,968444.7634289743,706050.1908134248,681911.4285546914,681941.2970126953,968444.7634289743,0.0,-387879.086548888,-286503.46641627897,0.0,280.60441389401893,254.1348442024352,242.7064913169639,239.1947121137322,238.27839392479038,238.01736138234523,237.84435734994287,237.55318468846673,236.95051896092835,235.70109724947378,233.17835469067114,228.2668296480061,219.15697066764798,203.33443300595678,264.90297824912204,246.51804403510545,240.2509756625064,238.54759332419172,238.1132579458789,237.9426873246735,237.73889138586384,237.33467009719794,236.48942658996066,234.75382751858064,231.29918777927233,224.69945849527647,212.77279100717047,192.70126901449768,274.5558841404647,251.24652532940135,241.8193703663459,238.97849173474424,238.23489850145123,238.00530840968096,237.82117415535683,237.48999307715118,236.80145252173804,235.3794913414254,232.52486228527414,227.00915368707342,216.88378541929188,199.53168377882218
2026-07-11 15:00:00+00:00,1059.399,3287251.6291086227,3287251.53306,2798918.929178231,488332.6038817689,0.0,488332.69993039186,3287.25153306,3287.2516291086226,3287251.53306,148.788219740655,0,,,True,optimized,36,711596.2329117599,0.003313596743420245,0.0,0,none,0.009000000000000001,0.009000000000000001,0.005303828290472486,0.0,0.0036961717095275147,9.258800239497816,1.0,False,0.021,0.015696171709527515,0.021,148.71004262435113,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,306.46682762008254,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,244.1867002039969,True,1840878.2044686412,1840.8782044686411,D,0.0,333963279891.60095,92.76757774766693,61.90085338774522,306.46682762008254,199.51310632480858,297.6636547924467,237.70773803087425,193.09787903879533,0.0,0.0,0.0,0.0,0.0,0.0,-1.5081313243224954,-101.43347906693485,958040.7247095896,958040.7247095896,694342.3820814047,661943.1714200438,661972.1008872066,958040.7247095896,0.0,-397502.1028893178,-296068.62382238294,0.0,281.123136467774,254.54491088896822,242.8610586794295,239.22733740439918,238.27213020002284,238.00156068833712,237.82773169183736,237.5393369169931,236.94340835703966,235.70781232191356,233.21207932683856,228.35073061963092,219.32781280117194,203.64165829687957,265.4672798329013,246.78502092881845,240.32614953462127,238.5533007607609,238.09999249585198,237.92577958838072,237.72316780263085,237.32339168537194,236.4876935630219,234.7712078889416,231.35315334988383,224.81957297796302,213.00296063806218,193.09787903879533,274.4914580597141,251.3067802757732,241.83970127620807,238.9722719464783,238.21866779022088,237.98619535677128,237.8013022051186,237.46984241904443,236.78103995691265,235.35868283105225,232.50349237129197,226.98724318308072,216.86221735844833,199.51310632480858
2026-07-11 15:10:00+00:00,1048.969,3254889.435298842,3254887.86886,2767525.371859167,487362.49700083304,0.0,487364.0634396749,3254.88786886,3254.889435298842,3254887.86886,148.67422701892662,0,,,True,optimized,36,682454.1099856206,0.003239102277942763,0.0,0,none,0.009000000000000001,0.009000000000000001,0.0053667622096586955,0.0,0.0036332377903413055,7.3302384525960065,1.0,False,0.021,0.015633237790341308,0.021,148.6077123231382,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,304.9938932450427,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,244.28680364485948,True,1840878.2044686412,1840.8782044686411,D,0.0,334289814439.4975,92.85828178874931,61.961377308764135,304.9938932450427,199.69930643100582,298.0448621895202,237.6918113882727,193.47743227461442,0.0,0.0,0.0,0.0,0.0,0.0,-1.5250462561536013,-101.48959098663475,926647.1673905258,926647.1673905258,672307.3396301334,645685.7815210271,645713.8374808771,926647.1673905258,0.0,-382422.92089628347,-280933.32990964875,-3.469446951953614e-18,281.6453222305109,254.93834581212866,243.01064181464744,239.25874724563164,238.26560261054317,237.9856672436014,237.81098500697126,237.5252344523432,236.9357525558409,235.71339387297982,233.2435270413773,228.43024324769237,219.4906405393567,203.93525566452996,265.99431281021856,247.04403614338563,240.39937737975563,238.55863570641117,238.0866408101362,237.90879145899663,237.7072773019858,237.3117502520871,236.48519327517252,234.7870179765872,231.40402080313973,224.93384944328304,213.22279240367862,193.47743227461442,274.69086208223774,251.47922656028902,241.8922068427289,238.97370380572218,238.2044124585021,237.9683042263931,237.78350172759133,237.4540430059531,236.7697601309406,235.3565490598184,232.5190203670935,227.03508719376586,216.96479240079975,199.69930643100582
2026-07-11 15:20:00+00:00,1037.379,3218924.8128217673,3218924.7942599994,2730817.1566450214,488107.637614978,0.0,488107.6561767461,3218.9247942599995,3218.9248128217673,3218924.7942599994,148.82166978885206,0,,,True,optimized,36,654026.7400334209,0.0034447503548144607,0.0,0,none,0.00932991943359375,0.00932991943359375,0.005585786815185551,0.0,0.0037441326184081995,0.6882737073571548,1.0,False,0.021,0.015414213184814451,0.021,148.90274099541801,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,298.73313589687734,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,241.10717158247158,True,1840878.2044686412,1840.8782044686411,D,0.0,334606451764.9044,92.94623660136234,62.02006675708751,298.73313589687734,200.13583879122012,298.0796820565391,237.67591822709988,193.8548093850411,0.0,0.0,0.0,0.0,0.0,0.0,-1.5419702363560432,-101.54388121465189,889938.95217638,889938.95217638,648815.3542263081,629245.6117788455,629272.7568928541,889938.95217638,0.0,-362210.0764981777,-260666.19528352583,0.0,282.1056869464715,255.3373284201197,243.1642665658059,239.29179887035764,238.25956573850266,237.96989186471257,237.79425180035838,237.51110687307386,236.92803483911263,235.71885223351217,233.27474493478928,228.50935721943625,219.65285118984735,204.22805394195512,266.52995322584263,247.30604159203517,240.47428818569452,238.5645477448311,238.07344278532435,237.8918282024943,237.6913654793659,237.3000469712649,236.48256215020956,234.8025677857433,231.4543952613776,225.04724917771176,213.44120362461038,193.8548093850411,275.53174569284477,251.89055370942123,242.0328367735291,239.00003039212814,238.19650577529129,237.95264369538262,237.76812787063963,237.44310355191323,236.7687962210596,235.3757793495974,232.57727820860185,227.16483720626158,217.21586147076752,200.13583879122012
2026-07-11 15:30:00+00:00,1024.464,3178852.5579698593,3178850.32416,2702896.267182067,475954.0569779328,0.0,475956.29078779207,3178.8503241599997,3178.8525579698594,3178850.32416,148.80246445766446,0,,,True,optimized,36,617522.4468542582,0.003921092813357855,0.0,0,none,0.009229298400878907,0.009229298400878907,0.005584554508940027,0.0,0.00364474389193888,0.41271690056055377,1.0,False,0.021,0.015415445491059974,0.021,148.72908140269035,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,298.4923989570997,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,242.1531035334955,True,1840878.2044686412,1840.8782044686411,D,0.0,334910210194.22986,93.03061394284163,62.076369072734515,298.4923989570997,200.35867918273487,298.07721374899006,237.65993981431367,194.22747315307834,0.0,0.0,0.0,0.0,0.0,0.0,-1.5589029012325064,-101.5959892587786,862018.0627134261,862018.0627134261,628468.863182032,607833.9841124476,607860.038134511,862018.0627134261,0.0,-355754.01383769367,-254158.02457891506,0.0,282.50727800722234,255.73720228248146,243.320715469098,239.3262123586128,238.25396253080277,237.9542156277429,237.7775057870808,237.4968962702221,236.9201288886785,235.72392237382218,233.30519845025862,228.58703954575523,219.81255415335676,204.51683338787552,267.06278754034105,247.57163766600493,240.55151106601966,238.5712770626344,238.0604610790159,237.8748928301996,237.6754067177102,237.288220624605,236.47967187218651,234.81759844682983,231.50377388257866,225.1588426468688,213.65659254089613,194.22747315307834,275.7618179770149,252.1515159233774,242.12600033363742,239.01434058587134,238.18560434296236,237.93557922287286,237.75067634179703,237.42781268302102,236.7586239631598,235.37605773484069,232.59788581975045,227.2229895626507,217.3385191197055,200.35867918273487
2026-07-11 15:40:00+00:00,1010.025,3134047.3926816927,3134046.9734999994,2669230.850167519,464816.12333248043,0.0,464816.54251417366,3134.0469734999992,3134.0473926816926,3134046.9734999994,148.41916913361098,0,,,True,optimized,36,605869.819361857,0.0030482962126704904,0.0,0,none,0.009000000000000001,0.009000000000000001,0.0055388317132523185,0.0,0.0034611682867476826,1.5420630094421313,1.0,False,0.021,0.015461168286747682,0.021,148.35172505961245,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,299.6192767584322,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,244.55729645922094,True,1840878.2044686412,1840.8782044686411,D,0.0,335199835872.6575,93.11106552018263,62.13005185086358,299.6192767584322,200.43014570087468,298.13085150980856,237.64378796788685,194.58525457098668,0.0,0.0,0.0,0.0,0.0,0.0,-1.57584385101336,-101.6456986851218,828352.6456988779,828352.6456988779,603320.275385237,584330.3080179708,584355.1627311424,828352.6456988779,0.0,-345643.18165285734,-243997.48296773556,0.0,282.8883636696327,256.1214849736456,243.4731162467811,239.3597518401271,238.24819404869584,237.9384755782357,237.76065532952714,237.48245586685843,236.9117277782913,235.7279618505223,233.33358203821385,228.66073580639284,219.96498809520654,204.793279604326,267.56444666806465,247.83138849260916,240.62764378546075,238.57789125762142,238.04746085368552,237.8578997028573,237.65930265790814,237.27607293821544,236.47610234372462,234.8312411072804,231.55041959769875,225.26530020283224,213.86292164636365,194.58525457098668,275.7231132109841,252.25127829741385,242.15860186154492,239.01130711295966,238.17028093401595,237.91704298943648,237.73175090057956,237.4096209089796,236.74229755906967,235.363576713661,232.59292411583945,227.23200458900402,217.3717828158368,200.43014570087468
2026-07-11 15:50:00+00:00,993.821,3083770.006097873,3083766.93374,2628401.6613919474,455365.27234805236,0.0,455368.344705926,3083.76693374,3083.770006097873,3083766.93374,148.16547575365706,0,,,True,optimized,36,570687.6300833585,0.002948382474392201,0.0,0,none,0.008917362213134768,0.008917362213134768,0.0055827708763894176,0.0,0.003334591336745351,0.33678203315145083,1.0,False,0.021,0.015417229123610585,0.021,148.09491510698533,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,298.46763354296,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,245.5488040323608,True,1840878.2044686412,1840.8782044686411,D,0.0,335474529374.7258,93.18736927075717,62.180966916147455,298.46763354296,200.53287564968275,298.12780702509286,237.62748614205674,194.9268724422017,0.0,0.0,0.0,0.0,0.0,0.0,-1.592792653915995,-101.69281741581005,787523.456923306,787523.456923306,574085.6019212736,559491.7614977316,559515.3208630757,787523.456923306,0.0,-329700.9534760404,-228008.13606023032,0.0,283.2482333326907,256.48875171447304,243.61982498623604,239.39178397118366,238.24207290752955,237.9226240063586,237.74368787433002,237.46777910772568,236.9028215121654,235.73094932159384,233.35984867499556,228.73034380604588,220.1099358971196,205.0569508069597,268.0403228712215,248.08138566470356,240.70105398271502,238.58387310930667,238.03430751067876,237.84081585210788,237.6430403882745,237.26358673074915,236.47181680925095,234.84341540474057,231.594161747738,225.3662708854908,214.05949627417573,194.9268724422017,275.8720332272381,252.3518761133574,242.1893737073913,239.00702006389892,238.1545833478833,237.89853042501107,237.71311135534864,237.3921055222039,236.72741085757272,235.35404067311725,232.59376022751667,227.25191920305483,217.42427102773908,200.53287564968275
2026-07-11 16:00:00+00:00,975.557,3027095.4328323295,3027094.8375799996,2585196.880145346,441897.95743465377,0.0,441898.55268698384,3027.0948375799994,3027.0954328323296,3027094.8375799996,147.78024722054602,0,,,True,optimized,36,533644.7062798787,0.002838824760483134,0.0,0,none,0.008738903045654299,0.008738903045654299,0.005582874224135884,0.0,0.003156028821518415,0.22414856435392494,1.0,False,0.021,0.015417125775864116,0.021,147.71178438984194,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,298.3519555894468,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,247.60229946062702,True,1840878.2044686412,1840.8782044686411,D,0.0,335732290585.00336,93.25896960694537,62.22874354264248,298.3519555894468,200.56726617280154,298.11438901509075,237.61100367535363,195.25136155337447,0.0,0.0,0.0,0.0,0.0,0.0,-1.6097488259522095,-101.73703221728717,744318.6756767045,744318.6756767045,542627.2236962612,531316.94194576,531339.0493464987,744318.6756767045,0.0,-314716.65854749305,-212979.62633020588,0.0,283.581952492453,256.8384310077313,243.75968837841313,239.42186258218962,238.23546455475847,237.90662506386886,237.72659063155237,237.45285225017858,236.89338272784187,235.73282698459204,233.38387953478642,228.79562816065618,220.2469524186671,205.30705415342211,268.49369477810075,248.31996483593952,240.77097788413363,238.58896596915756,238.02093057837877,237.82362170010353,237.62660876000007,237.25074423281893,236.4667783316057,234.85404442064925,231.63484482477423,225.4614524118807,214.2457576433261,195.25136155337447,275.9380984221652,252.3890104223441,242.19537992653062,238.99534907257907,238.1369264970498,237.8793320903786,237.69377208455276,237.37322745031912,236.709656974785,235.33859289912198,232.58281132464214,227.24931141618814,217.43607594807403,200.56726617280154
2026-07-11 16:10:00+00:00,954.872,2962912.962544399,2962910.5236799996,2537772.7683802377,425137.7552997619,0.0,425140.194164161,2962.9105236799996,2962.912962544399,2962910.5236799996,147.180928694121,0,,,True,optimized,36,493973.9282906055,0.0024728232957216276,0.0,0,none,0.008400000000000001,0.008400000000000001,0.005509974155550076,0.0,0.002890025844449925,2.1506111246246746,1.0,False,0.021,0.015490025844449924,0.021,147.1111073780366,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,300.2650001397154,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,251.62029606892992,True,1840878.2044686412,1840.8782044686411,D,0.0,335970729903.99,93.32520275110834,62.27293881264718,300.2650001397154,200.46675709669842,298.1945983541077,237.59427032797475,195.55309835832773,0.0,0.0,0.0,0.0,0.0,0.0,-1.6267118209843012,-101.77797019255212,696894.5639115967,696894.5639115967,507285.5037732143,499156.3661826418,499176.8351702743,696894.5639115967,0.0,-299495.6989338745,-197717.72874132235,0.0,283.9025686332545,257.16268251911845,243.88874292195078,239.4486239606907,238.2279884930337,237.8903743444217,237.70930937616728,237.43759302504643,236.88324051803292,235.73323706393313,233.40494760648744,228.85516696068277,220.37338856915736,205.53896616853265,268.9146009798947,248.5417145512638,240.83527915174275,238.59253945288125,238.00716410646254,237.80626038987484,237.60995098677265,237.23743500976687,236.4607540600098,234.86264705836447,231.67150758841706,225.54900329343658,214.41836848403662,195.55309835832773,275.76793324745825,252.2985192662842,242.1521660204815,238.96932238046685,238.11551282431876,237.85882438023438,237.67307895970958,237.35169272332504,236.6862969644938,235.31156606468576,232.54874131129876,227.20244494668003,217.3677717797603,200.46675709669842
2026-07-11 16:20:00+00:00,931.313,2889807.6015069163,2889808.36022,2480330.8751677964,409477.48505220376,0.758713083807379,409476.72633911984,2889.80836022,2889.8076015069164,2889808.36022,146.76365782898617,0,,,True,optimized,36,445022.154134821,0.002316844981664008,0.0,0,none,0.00828486785888672,0.00828486785888672,0.005580527281420862,0.0,0.0027043405774658576,0.19573288371964281,1.0,False,0.021,0.015419472718579139,0.021,146.68808602946348,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,298.39033123782735,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,253.22125601915593,True,1840878.2044686412,1840.8782044686411,D,0.0,336188377398.93835,93.38566038859399,62.31328027078409,298.39033123782735,200.42235290589545,298.18790620363563,237.5773286197629,195.8326345325926,0.0,0.0,0.0,0.0,0.0,0.0,-1.6436810363092969,-101.81529194997329,639452.6706991553,639452.6706991553,466218.7587386291,464542.45598520315,464561.1168639137,639452.6706991553,0.0,-276706.84578521486,-174891.5538352416,0.0,284.19851711063677,257.4618933454579,244.00686305774929,239.4719501321513,238.21960067950502,237.8738613820103,237.6918473406801,237.42201574445454,236.87242759170547,235.73224801729734,233.42318957041476,228.9092199956912,220.4897090409286,205.75345361133793,269.30335537366346,248.745931836107,240.8934645626684,238.59441618335484,237.99295968160476,237.788723530563,237.59307230754646,237.22367490881476,236.45377723386216,234.86928920056155,231.7042750361215,225.62914699565843,214.57769523976341,195.8326345325926,275.6994574458839,252.24613130366794,242.1200789651538,238.94597558380076,238.094751234471,237.83865790102698,237.65293487739837,237.33131755023342,236.66538625633336,235.2895682337945,232.5246415033413,227.17449652881444,217.3332920615831,200.42235290589545
2026-07-11 16:30:00+00:00,904.314,2806034.5944940234,2806032.0831599995,2419605.89644449,386426.1867155093,0.0,386428.6980495333,2806.0320831599993,2806.034594494023,2806032.0831599995,145.91165822657211,0,,,True,optimized,36,393101.49022827984,0.0019329114254322188,0.0,0,none,0.0078000000000000005,0.0078000000000000005,0.005449141210609078,0.0,0.0023508587893909224,3.6604405586638222,1.0,False,0.021,0.015550858789390923,0.021,145.848168854624,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,301.84834676229946,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,259.7118191221712,True,1840878.2044686412,1840.8782044686411,D,0.0,336381358409.9065,93.43926622497402,62.34904974002164,301.84834676229946,200.159171377989,298.3338522688372,237.56006816837854,196.08418722937648,0.0,0.0,0.0,0.0,0.0,0.0,-1.6606557781782239,-101.84845121356247,578727.6919758489,578727.6919758489,420821.385886168,423466.8898620006,423483.4694937952,578727.6919758489,0.0,-257092.67369561613,-155244.22248205368,0.0,284.47720441080105,257.7287396087058,244.11049954780557,239.49066496600113,238.2099786885776,237.85699630509973,237.67415186386918,237.40603386734026,236.8607618434139,235.72947844905204,233.43783220754133,228.95628103880057,220.59312345539246,205.9456821446156,269.65294641160955,248.9276608717059,240.9437004362359,238.59406239428523,237.97817633984602,237.77095864982581,237.57591390377144,237.20934702081016,236.44560166060253,234.87346401904097,231.7321389549236,225.69996294422648,214.720283283736,196.08418722937648,275.32668751277265,252.00362204659245,242.01926830653014,238.90300707255105,238.0688784441161,237.81657954092017,237.63059990291572,237.306554500685,236.63521568199673,235.24848559963453,232.46253526483173,227.0740451880084,217.16820687175917,200.159171377989
2026-07-11 16:40:00+00:00,873.153,2709339.5290321996,2709341.36982,2344927.029500949,364414.34031905094,1.8407878004945815,364412.4995312503,2709.34136982,2709.3395290321996,2709341.36982,145.35558999810914,0,,,True,optimized,36,330406.7696478918,0.0017142613113782616,0.0,0,none,0.007696096801757814,0.007696096801757814,0.005575639480608717,0.0,0.002120457321149097,0.06921780863569893,1.0,False,0.021,0.015424360519391285,0.021,145.29085950654067,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,298.4030700774729,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,261.49159464916465,True,1840878.2044686412,1840.8782044686411,D,0.0,336547730433.0216,93.48548067583934,62.379887172849635,298.4030700774729,199.9837788953108,298.3310570866818,237.54254892517318,196.307954835918,0.0,0.0,0.0,0.0,0.0,0.0,-1.6776352718967147,-101.87696231094516,504048.8250323082,504048.8250323082,367627.99775858084,379149.4119541077,379163.667502799,504048.8250323082,0.0,-226762.1198404543,-124885.15752950915,0.0,284.7235566787845,257.96338615854245,244.19958462006102,239.5047184463957,238.19910387664243,237.83977471667382,237.65622513558972,237.38965628845145,236.84826417941795,235.72497277145436,233.44896453745284,228.99651893959137,220.68393234635795,206.11614432883277,269.96312680038227,249.086145158623,240.98561355420003,238.59135361149757,237.96278139165838,237.75295975582213,237.55847806243224,237.19445914658706,236.43624351265257,234.8752027826627,231.75515651854877,225.76154775424354,214.84627701528655,196.307954835918,275.06289448159515,251.82807206514624,241.94130446229838,238.86630725180186,238.04462763658367,237.79517965663638,237.60914715918096,237.28359209644964,236.60883875296244,235.21519793036634,232.41590376629406,227.00300459709675,217.0558324009254,199.9837788953108
2026-07-11 16:50:00+00:00,836.909,2596876.7955658613,2596878.41246,1840878.2044686412,756000.2079913586,1.6168941385112703,755998.5910972201,2596.8784124599997,2596.8767955658614,2596878.41246,144.4991802250293,0,,,True,optimized,36,263758.93952354137,0.0016244389873623253,0.0,0,none,0.0073503204345703125,0.0073503204345703125,0.005575736418391648,0.0,0.0,,,False,0.021,0.015424263581608352,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,298.139121102688,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,266.97181745665733,True,1840878.2044686412,1840.8782044686411,-,0.0,336488644535.60236,93.4690679265562,62.36893546739681,,,298.30428321703045,237.52183837287,196.2913569502395,0.0,0.0,0.0,0.0,0.0,0.0,-1.6946130720637547,-101.86680100224046,0.0,0.0,0.0,3395.3859578419942,3390.305303489644,0.0,0.0,-98476.49569875082,3390.305303489644,0.0,284.6981401183937,257.94063879081136,244.17821008767135,239.48381218576736,238.17832783909324,237.8190345188713,237.63550324514637,237.3689609857573,236.8276228754951,235.70444350516803,233.42866228086314,228.9766607693236,220.66490326595348,206.09856820707384,269.93918253364444,249.064283232408,240.964559587673,238.57053845066608,237.94202892508486,237.7322282170031,237.53776592134653,237.17378331297758,236.41564330389733,234.8547582727711,231.73502320251873,225.74201223837073,214.8278301734424,196.2913569502395,275.06289448159515,251.82807206514624,241.94130446229838,238.86630725180186,238.04462763658367,237.79517965663638,237.60914715918096,237.28359209644964,236.60883875296244,235.21519793036634,232.41590376629406,227.00300459709675,217.0558324009254,199.9837788953108
2026-07-11 17:00:00+00:00,794.384,2464926.399820272,2464925.88896,2130357.55231778,334568.33664222015,0.0,334568.84750249184,2464.92588896,2464.926399820272,2464925.88896,142.63187526101953,0,,,True,optimized,36,136080.71644259934,0.0008669449479192289,0.0,0,none,0.006738860321044923,0.006738860321044923,0.005576676360166573,0.0,0.0011621839608783498,2.991100689625057,1.0,False,0.021,0.015423323639833428,0.021,142.86561599507922,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,301.2953839066555,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,278.0410515565569,True,1840878.2044686412,1840.8782044686411,D,0.0,336598526487.2016,93.49959069088933,62.38930233700628,301.2953839066555,198.83256252141604,298.3903564779675,237.50399343246664,196.45499629942233,0.0,0.0,0.0,0.0,0.0,0.0,-1.7115940121763882,-101.88564067580012,289479.34784913884,289479.34784913884,210824.83804609894,285012.8068377589,285022.22667453875,289479.34784913884,0.0,-106342.76185040022,-4457.121174600092,0.0,284.87857820142375,258.10632338647133,244.23723670822727,239.48880018418302,238.16551101123466,237.80172053049407,237.61772480340537,237.3523558905581,236.8139230283423,235.69672017736542,233.4326265591564,229.0023635747007,220.7283401541932,206.2213714793556,270.16368271462085,249.1752729685548,240.99019513461843,238.56375137141205,237.92607015199596,237.71440852513857,237.52039223888409,237.15833009519412,236.40434737150244,234.8518005280663,231.7480471519079,225.78398543482183,214.91810661871645,196.45499629942233,273.4051014989155,250.88219357730677,241.58499127853017,238.74089402886872,237.98582946122227,237.750554399963,237.5625026747379,237.2254721275997,236.5255612881099,235.08132634933136,232.1848402984669,226.59536564720761,216.3522810412406,198.83256252141604
2026-07-11 17:10:00+00:00,744.021,2308654.793665708,2308652.5217399998,1840878.2044686412,467774.31727135857,0.0,467776.58919706685,2308.65252174,2308.654793665708,2308652.5217399998,142.1238815952878,0,,,True,optimized,36,95229.5151996883,0.0009065360391855796,0.0,0,none,0.006431323242187499,0.006431323242187499,0.005573651340928937,0.0,0.0,,,False,0.021,0.015426348659071065,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,298.24451364477454,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,284.3963259031875,True,1840878.2044686412,1840.8782044686411,-,0.0,336539435523.1865,93.48317653421847,62.378349692448396,,,298.36357669329595,237.4832867257133,196.438383748418,0.0,0.0,0.0,0.0,0.0,0.0,-1.7285732585932594,-101.87547850122807,0.0,0.0,0.0,3395.6195633879543,3390.5384761019377,0.0,0.0,-98484.94002512614,3390.5384761019377,0.0,284.8531461782177,258.0835617617052,244.2158584203574,239.4678955112555,238.14473832426225,237.78098412824207,237.59700675301067,237.3316643082292,236.79328514962532,235.67619372900512,233.41232593211978,228.982504821493,220.70930664461895,206.20378486256644,270.1397184434919,249.15340215254778,240.96914071111968,238.54293896364936,237.90532134702718,237.69368083144525,237.49968389650317,237.13765786511814,236.38375034408477,234.83135835232326,231.7279145449658,225.76444768103153,214.89965261273142,196.438383748418,273.4051014989155,250.88219357730677,241.58499127853017,238.74089402886872,237.98582946122227,237.750554399963,237.5625026747379,237.2254721275997,236.5255612881099,235.08132634933136,232.1848402984669,226.59536564720761,216.3522810412406,198.83256252141604
2026-07-11 17:20:00+00:00,683.791,2121764.2738689748,2121762.44554,2021431.1231748506,100331.32236514962,0.0,100333.15069412414,2121.76244554,2121.7642738689747,2121762.44554,142.01201080866335,0,,,True,optimized,36,0.0,0.0,11684.74163595098,6,step_turn,0.005798213195800781,0.005798213195800781,0.00482701248550415,0.0007528898933766611,0.0009712007102966307,2.4521423953990507,1.0,False,0.021,0.01542009762111919,0.021,142.19537220674258,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,300.81551716492925,139.76828801449614,139.99493921772924,1840412.3902796505,1840.4123902796505,1771811.2694491653,1771.8112694491654,68601.12083048503,68.60112083048503,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,D,0.0,336465722351.1009,93.46270065308359,62.36468678837254,300.81551716492925,194.67553155671683,298.41383838720304,237.4452950477952,194.03618317507807,68601.12083048503,68.60112083048503,0.0,0.0,465.81418899074197,7.763569816512367e-05,-1.7455501748637579,-101.86149762299003,249619.8537256853,249619.8537256853,182502.40978984875,47610.27596701933,47607.331644087855,249619.8537256853,68601.12083048503,-303874.01970458747,-202012.52208159742,0.0,284.88175930285945,258.11311720739894,244.2069223297224,239.4384294310922,238.10838107751474,237.74286261397702,237.55868329447492,237.29376086492724,236.75644250605714,235.64154910442952,233.38201352696666,228.9603347370326,220.701489224569,206.06568281925036,270.1316353275457,249.13491519171052,240.93721504510378,238.50532028080062,237.86600332859578,237.65398787782675,237.4600260960343,237.09826444101404,236.34494614604148,234.79375449428926,231.6926563587137,225.73355614460922,214.8763596452853,194.03618317507807,271.7180650260157,249.9184401285805,241.20562520247256,238.5885473506182,237.89866313723346,237.67715136009485,237.48694486869672,237.1383439672792,236.41309200967223,234.91796175728416,231.92378945992283,226.15701296732877,215.61728433621,194.67553155671683
