timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 17:30:00+00:00,611.089,1896172.2084823828,1896172.50166,1786872.9570166536,109299.54464334645,0.2931776172481477,109299.2514657292,1896.17250166,1896.1722084823828,1896172.50166,209.25089856915844,0,,,True,optimized,36,0.0,0.0,139681.61525261705,3,step,0.016800000000000002,0.016800000000000002,0.0,0.0,0.0,,,False,0.021,0.0,0.0,142.19537220674258,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,259.83009820836355,,140.0,1840878.2044686412,1840.8782044686411,1786872.9570166536,1786.8729570166536,54005.24745198758,54.005247451987586,0.0,,True,1840878.2044686412,1840.8782044686411,C,0.0,336347572807.2047,93.42988133533464,62.342787501729646,,,298.36027680476815,237.40389540823392,194.00344219074603,54005.24745198758,54.005247451987586,0.0,0.0,0.0,7.763569816512367e-05,-1.7625237047145226,-101.84117910458825,0.0,0.0,0.0,3393.2156253597204,0.0,0.0,54005.24745198758,-142910.65904164442,-41069.47993705617,0.0,284.83089715865,258.067594872953,244.16417393317775,239.39663221783283,238.06684917124605,237.70140361820728,237.51726103720767,237.25239145208647,236.71518027276377,235.60050926004936,233.34142439348093,228.92062759478566,220.66342945968378,206.0305423936902,270.08371556839364,249.09118379147185,240.89511886615082,238.4637091964635,237.82451976977396,237.61254661002442,237.41862351805125,237.056934024094,236.30376599439018,234.75288376019526,231.65240420165384,225.69449264476694,214.8394618009848,194.00344219074603,271.7180650260157,249.9184401285805,241.20562520247256,238.5885473506182,237.89866313723346,237.67715136009485,237.48694486869672,237.1383439672792,236.41309200967223,234.91796175728416,231.92378945992283,226.15701296732877,215.61728433621,194.67553155671683
2026-07-11 17:40:00+00:00,522.751,1622063.9378030344,1622064.98794,1622063.9378030344,1.0501369654666632,1.0501369654666632,0.0,1622.0649879399998,1622.0639378030344,1622064.98794,142.19537220674258,0,,,True,optimized,36,0.0,0.0,385609.5625936361,10,step_turn,0.014400000000000001,0.014400000000000001,0.0,0.0,0.0,,,False,0.021,0.0,0.0,142.19537220674258,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,196.02773396261404,,139.9068006798957,1832299.7746160761,1832.299774616076,1671939.2736363602,1671.9392736363602,160360.500979716,160.360500979716,0.0,,False,1840878.2044686412,1840.8782044686411,C*,-8578.429852565052,336251356506.6169,93.40315458517135,62.32495359161195,139.76828801449614,297.12910627873487,298.32739987435673,237.38524996966947,192.02661607903207,160360.500979716,160.360500979716,8578.429852565052,8.578429852565051,0.0,7.763569816512367e-05,-1.7794943035084105,-101.82359276332647,0.0,0.0,,,101823.59276332648,0.0,160360.500979716,0.0,101823.59276332648,0.0,284.77920167610944,258.03039643412313,244.13915373543898,239.3762649951531,238.0478060566795,237.68264622575515,237.4984812569857,237.23342476971544,236.69580106156369,235.58030300790205,233.31963884444983,228.89599902062295,220.63410593119957,205.85150464244558,269.998448503522,249.04320760718602,240.8666376096728,238.44169431596694,237.80417734720825,237.59247273501194,237.3983398656244,237.03604259652235,236.281597377325,234.72818383683753,231.6229159288546,225.65649555351246,214.78769536480868,192.02661607903207,268.47430719942923,248.36853487241763,240.66225082379572,238.39698972492198,237.80132930953627,237.59642745396985,237.39709630888257,237.01962670450587,236.23318705223025,234.6161054350173,231.38994855037592,225.20739614776855,213.98506184212476,154.38708831887152
2026-07-11 17:50:00+00:00,415.586,1289538.5327883349,1289538.4228400001,1289538.5327883349,0.0,0.0,0.0,1289.53842284,1289.5385327883348,1289538.4228400001,142.19537220674258,0,,,True,optimized,36,0.0,0.0,683934.903824803,11,step_turn,0.0114,0.0114,0.0,0.0,0.0,,,False,0.021,0.0,0.0,142.19537220674258,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,196.24279709391328,,139.92649254312806,1834112.2907075689,1834.112290707569,1484138.0255748173,1484.1380255748172,349974.2651327515,349.9742651327515,0.0,,False,1840878.2044686412,1840.8782044686411,C*,-6765.913761072326,336041371947.53723,93.34482554098257,62.286032476064456,139.76828801449614,296.040895826042,298.18865125080936,237.36448534446478,189.60454212386335,349974.2651327515,349.9742651327515,6765.913761072326,6.765913761072326,0.0,7.763569816512367e-05,-1.7964587116396882,-101.78644878766706,0.0,0.0,,,101786.44878766706,0.0,349974.2651327515,0.0,101786.44878766706,0.0,284.610622445865,257.91284746402886,244.08262933127264,239.34587038261307,238.02533502854573,237.66200586372258,237.47783759079178,237.21188277272145,236.672215113996,235.55257893349525,233.28392652469716,228.84568133670746,220.5590748132158,205.4573302365037,269.83380324826123,248.95908748165908,240.82616103447327,238.41592895593388,237.78225293826358,237.57116755478887,237.37654819829703,237.0128414187424,236.25543357165273,234.69614332363903,231.57975376410684,225.59354669952407,214.69264357134722,189.60454212386335,267.50738553472985,247.93304162796113,240.50901839459002,238.33814368219632,237.76691027455936,237.5656772362596,237.3626079119387,236.97482009620032,236.16683691234923,234.5071715038016,231.20048375063834,224.87513521740962,213.42235233538983,151.9179535974543
2026-07-11 18:00:00+00:00,288.714,895861.8464829485,895862.2191599999,895861.8464829485,0.37267705134581774,0.37267705134581774,0.0,895.8622191599999,895.8618464829485,895862.2191599999,142.19537220674258,0,,,True,optimized,36,0.0,0.0,1037126.6742522586,15,step_turn,0.0078000000000000005,0.0078000000000000005,0.0,0.0,0.0,,,False,0.021,0.0,0.0,142.19537220674258,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,197.02987871466814,,139.92588143326435,1834056.0417661364,1834.0560417661363,1170734.08027047,1170.7340802704698,663321.9614956665,663.3219614956665,0.0,,False,1840878.2044686412,1840.8782044686411,C*,-6822.162702504778,335643378770.63983,93.23427188073329,62.21226353565746,139.76828801449614,292.16581104903884,297.89162930211097,237.34182197584695,186.91498747316865,663321.9614956665,663.3219614956665,6822.162702504778,6.822162702504778,0.0,7.763569816512367e-05,-1.813411577863131,-101.71719734065714,0.0,0.0,,,101717.19734065713,0.0,663321.9614956665,0.0,101717.19734065713,0.0,284.26002173860155,257.6877406941478,243.98706682250398,239.3041300593109,237.9996436591957,237.63989436163106,237.45548218659732,237.18722893455768,236.6424505648965,235.5125243145421,233.22410708192464,228.74996540079462,220.40292146454038,204.6612732697764,269.4744382455417,248.79391752033905,240.76082729600407,238.3835324365523,237.75828032122322,237.54835920269647,237.35224390086384,236.98455674780385,236.218865020692,234.64323274074857,231.4961097667694,225.45571336471545,214.46621173726538,186.91498747316865,264.0370365271809,246.4779609637175,240.05081092012594,238.20336150297044,237.71349025028312,237.52196993497742,237.30107228541692,236.8678412636286,235.96577160019484,234.1210417586809,230.4676461430587,223.5340392244755,211.08203458074385,145.05221842936314
2026-07-11 18:10:00+00:00,151.323,469545.81837596936,469546.18961999996,469545.81837596936,0.37124403059715405,0.37124403059715405,0.0,469.54618961999995,469.54581837596936,469546.18961999996,142.19537220674258,0,,,True,optimized,36,0.0,0.0,1419621.593318242,11,step_turn,0.004200000000000001,0.004200000000000001,0.0009515625000000002,0.005688188883203031,0.0,,,False,0.021,0.01436024861679697,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,195.6434219149591,139.76828801449614,139.99865079467992,1840754.018335287,1840.754018335287,645843.9411303921,645.8439411303922,1194910.077204895,1194.910077204895,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,C,0.0,334926432724.3169,93.03512020119913,62.07937595557751,139.76828801449614,286.33931325897936,297.30347631538683,237.31563793535176,184.22403494597074,1194910.077204895,1194.910077204895,0.0,0.0,124.18613335420378,9.833338705749095e-05,-1.830343852647889,-101.59364870854711,0.0,0.0,,,101593.6487085471,0.0,1194910.077204895,0.0,101593.6487085471,0.0,283.62240564441646,257.3145619909131,243.84083460174313,239.24817119812522,237.96990846626483,237.61560708436627,237.43000474409862,237.15638912623277,236.60003431692724,235.4470446581001,233.11482733384736,228.5619952260308,220.02819265902548,203.2224246979382,268.8906190422692,248.54320985053084,240.67042741108997,238.3445424979866,237.73200606970954,237.52326054261152,237.32357955759224,236.94719135246285,236.1636478029234,234.55317232207645,231.3414025637762,225.18772220117975,213.78868740646274,184.22403494597074,260.07002532964714,244.94742576238883,239.5873158298494,238.06686007591767,237.6532702308459,237.46238546198688,237.20567326547246,236.69054153036424,235.6224113950042,233.4564829656255,229.21410659234593,221.25385303637123,203.25805541208607,142.7902791734526
2026-07-11 18:20:00+00:00,39.586,122832.9371227432,122832.98284,0.0,122832.98284,0.04571725679852534,122832.9371227432,122.83298284,122.8329371227432,122832.98284,140.65870490567028,0,,,True,optimized,36,0.0,0.0,1735324.8354002293,7,step_turn,0.0006000000000000001,0.0006000000000000001,0.0,0.006346243354494375,0.0,,,False,0.021,0.014653756645505625,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,234.91206678430598,139.76828801449614,139.99341847141608,1840272.4148425292,1840.2724148425293,0.0,0.0,1840272.4148425292,1840.2724148425293,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,333763455215.34717,92.71207089315199,61.863815429583916,,,296.32765904941704,237.2619392307126,181.61078266932384,1840272.4148425292,1840.2724148425293,0.0,0.0,605.7896261119749,0.0001992983247428201,-1.8472427947943673,-101.39365287886987,0.0,0.0,0.0,3375.276489072581,3370.2194385215116,0.0,1840272.4148425292,-98023.43344034837,3370.2194385215116,0.0,282.6622604872603,256.7858628798158,243.6305626906186,239.15944732561755,237.91537669408356,237.56710249525722,237.37763081940244,237.092330692279,236.51165041462002,235.31085837750274,232.88686476540778,228.1512687468439,219.17939023929952,201.2080601219827,268.08169175786804,248.20037310111863,240.53903160260066,238.2790013769579,237.6817471063085,237.4725811461549,237.26447290572952,236.8692580526228,236.04797909044834,234.36447616781948,231.01180152768276,224.5555817978946,212.38748548724905,181.61078266932384,256.2408070467965,243.56835647410327,239.17727110552246,237.93547391778048,237.5738821662321,237.3567353644937,237.0151980897852,236.3224948036735,234.9050520270809,232.06766030002504,226.48691941330495,215.236263790203,190.95882694173318,141.71462149973175
2026-07-11 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,8,step_turn,0.0,0.0,0.0,0.00629086477215013,0.0,,,False,0.021,0.014709135227849873,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,332657911764.24036,92.40497549006676,61.65890043682495,139.76828801449614,280.74938237613225,295.3263228361885,237.22462055861794,179.18733123905184,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0001992983247428201,-1.8641100602263567,-101.20359259193775,0.0,0.0,,,99509.37854922644,0.0,1840878.2044686412,-1694.2140427113045,99509.37854922644,0.0,281.7471627532332,256.297499343015,243.4490148648119,239.09408920095197,237.88240996131535,237.53943155412256,237.34537372772132,237.04714801224415,236.4397929913828,235.18664898386336,232.66094241548925,227.71906653086947,218.29677198505607,199.28441630304766,267.3864882431003,247.91419563945038,240.43920129260505,238.23728568943753,237.6534396655477,237.44368101036162,237.22768288846981,236.81497876107366,235.95871238879351,234.20720787560506,230.72080377672577,223.98573420382735,211.21295561865796,179.18733123905184,257.0563509218538,243.8507317499782,239.2336096947273,237.92323384502345,237.54493064584355,237.32560193255404,236.98752619141115,236.3043926908046,234.90712073859441,232.10378394662501,226.54720040178435,215.50215049183606,193.4535083073644,142.00310584753169
2026-07-11 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,5,step_turn,0.0,0.0,0.0,0.006373795952443444,0.0,,,False,0.021,0.014626204047556556,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95209916222336,1836469.2240567016,1836.4692240567017,0.0,0.0,1836469.2240567016,1836.4692240567017,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4408.980411939556,331556030229.80634,92.09889728605731,61.4546641886488,139.76828801449614,278.91501536119483,294.3528388104402,237.18713889988567,176.89194077284287,1836469.2240567016,1836.4692240567017,4408.980411939556,4.408980411939556,0.0,0.0001992983247428201,-1.8809457526495938,-101.0141545394237,0.0,0.0,,,101014.1545394237,0.0,1836469.2240567016,0.0,101014.1545394237,0.0,280.84203092132714,255.81619514237588,243.2698538556128,239.0290304442969,237.84903565722286,237.5110411708157,237.31206320803557,237.00032980143996,236.36517394623337,235.05735868595627,232.42543996056546,227.27391253330418,217.40595205419874,197.40128566603514,266.66945144844664,247.6211567085627,240.3373692934274,238.19474635250518,237.6243723029147,237.4136031713007,237.18874583796335,236.7566004813868,235.86145650545595,234.03415024164406,230.40064916196593,223.37183577020411,209.9282229325202,176.89194077284287,255.93358516608808,243.42683269510363,239.09405723640734,237.86653690738476,237.50384252645628,237.2768734413978,236.91399807478746,236.17916696150738,234.6786837881411,231.67087487812532,225.74743100252164,214.1523144426025,190.26475934725497,141.6650421056854
2026-07-11 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.006404153989169172,0.0,,,False,0.021,0.014595846010830828,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,330447258307.5962,91.79090508544338,61.24915079142903,139.76828801449614,278.2554001659566,293.3663889048016,237.14781922125556,174.73190132460806,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0001992983247428201,-1.897749680102266,-100.82356471603237,0.0,0.0,,,93748.56550110005,0.0,1840878.2044686412,-7074.9992149323225,93748.56550110005,0.0,279.942031411012,255.3420843657085,243.09374266761827,238.9647884695307,237.81565175105726,237.48222863027394,237.27783839439672,236.95169905630652,236.28700198455925,234.92119499899886,232.17723327441053,226.80580880343277,216.4790544291465,195.55425330217633,265.9737865288234,247.33746438970962,240.2384129820993,238.15287326512785,237.5952947358042,237.38318196373694,237.1490587185129,236.69672946044815,235.76130203024246,233.85575131618415,230.07131454824287,222.73906823627172,208.65687165974032,174.73190132460806,255.59282123526876,243.29677073124216,239.04224275755573,237.83571819035868,237.47493522514026,237.24150901946237,236.86337888424018,236.09752868106602,234.5363603375862,231.41542873370045,225.286770476941,213.2409339426752,189.2712305384973,141.59991971943452
2026-07-11 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.006448933160363973,0.0,,,False,0.021,0.014551066839636029,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99056465781246,1840009.7386794027,1840.0097386794027,0.0,0.0,1840009.7386794027,1840.0097386794027,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,329343252464.38855,91.48423679566349,61.04452079779084,139.76828801449614,277.293780578235,292.39023333460557,237.1076507592319,172.69571384463308,1840009.7386794027,1840.0097386794027,0.0,0.0,868.4657892384566,0.00034404262294922955,-1.9145219807993905,-100.6338041827478,0.0,0.0,,,100633.8041827478,0.0,1840009.7386794027,0.0,100633.8041827478,0.0,279.0555187057923,254.87810214718579,242.92151403687552,238.9016065751077,237.78237599373514,237.45311941412152,237.24290095539598,236.90163023134303,236.20602837534884,234.77970869352106,231.91900298706608,226.3200259996778,215.5359170548015,193.75683853786887,265.2880222125051,247.05878243176306,240.14106709606432,238.11132749087713,237.56606335612554,237.35223459382075,237.10824674262608,236.63460289821776,235.65676286611222,233.66898985192904,229.72592466856364,222.0822248281232,207.36814175033038,172.69571384463308,255.0523260048432,243.09260556015238,238.96892186897676,237.79898237021405,237.44320524844966,237.20227713223915,236.80489201040302,235.99997300000405,234.36295778633757,231.0972193697317,224.68842521087387,212.20759542724448,187.6926822958833,141.47168298874183
2026-07-11 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.0064885460919135,0.0,,,False,0.021,0.014511453908086502,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9464299812562,1835947.4104727174,1835.9474104727174,0.0,0.0,1835947.4104727174,1835.9474104727174,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4930.793995923828,328241684018.1049,91.1782455605847,60.84034258121533,139.76828801449614,276.45416863904626,291.41910011421743,237.0663059364451,170.77744363072148,1835947.4104727174,1835.9474104727174,4930.793995923828,4.930793995923828,0.0,0.00034404262294922955,-1.931262726839147,-100.44447623853821,0.0,0.0,,,100444.47623853822,0.0,1835947.4104727174,0.0,100444.47623853822,0.0,278.18092107616786,254.42356438664973,242.75295276172497,238.83942551228404,237.74918337048382,237.4236798621822,237.20718027068617,236.84998111923736,236.12197563304775,234.63232470780633,231.6497690847865,225.81596909762058,214.57369164963578,192.0057462284374,264.6159337701851,246.78644586050748,240.04571134677494,238.07021171177334,237.53672132457868,237.32081006427282,237.06640525533217,236.57042294628715,235.54824356206092,233.47463296885073,229.3670122770773,221.40482649349218,206.07565133472622,170.77744363072148,254.59318116929438,242.91888237993845,238.9044550551468,237.76452043264777,237.4121303485675,237.16344746110283,236.74710887167632,235.90403494934122,234.19291381599766,230.78547529189441,224.12117712193745,211.21301318567177,186.3481299965671,141.3724485785519
2026-07-11 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.006534737260362882,0.0,,,False,0.021,0.014465262739637118,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98331889043928,1839342.809917806,1839.3428099178059,0.0,0.0,1839342.809917806,1839.3428099178059,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,327138078332.15424,90.87168842559839,60.63578675763471,139.76828801449614,275.4879835844484,290.45139901602647,237.02371542719024,168.96917613072486,1839342.809917806,1839.3428099178059,0.0,0.0,1535.394550835248,0.0005999417147551043,-1.9479718615040027,-100.25480798913453,0.0,0.0,,,100254.80798913454,0.0,1839342.809917806,0.0,100254.80798913454,0.0,277.31520073791404,253.97690629966775,242.58751303551318,238.77807743856508,237.71599838372114,237.39382194932966,237.17051354583367,236.7964325782469,236.03421865851777,234.47787268489114,231.36754480667435,225.29028231257337,213.5887371180673,190.2955589024484,263.9527776473083,246.51869811454614,239.9518210347879,238.02935722641033,237.50715176074544,237.28872477678226,237.0231747009672,236.5034785066903,235.43435594152885,233.27014191442836,228.98982022740498,220.69966571585303,204.7672932614477,168.96917613072486,254.06494247059607,242.72089829886346,238.832857496646,237.72757766047278,237.37894937996623,237.12100900959658,236.68214928434486,235.7938646473903,233.99509622596085,230.4225974216599,223.45816341821043,210.07366284032074,184.78616290835467,141.26024948840987
2026-07-11 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.006574378529866441,0.0,,,False,0.021,0.01442562147013356,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94915207652986,1836197.9627657065,1836.1979627657065,0.0,0.0,1836197.9627657065,1836.1979627657065,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4680.241702934727,326036359554.4948,90.56565543180412,60.43158067679685,139.76828801449614,274.6696288304282,289.48927785029895,236.97974555949614,167.26569686820997,1836197.9627657065,1836.1979627657065,4680.241702934727,4.680241702934727,0.0,0.0005999417147551043,-1.964649440512547,-100.06547405126635,0.0,0.0,,,100065.47405126636,0.0,1836197.9627657065,0.0,100065.47405126636,0.0,276.46144185000446,253.53941773376076,242.42559393461434,238.7176680968038,237.68285010101002,237.3635612358347,237.13292584803511,236.74104029200168,235.94288952000915,234.31668674529308,231.07318306710297,224.74544202528512,212.58703418925856,188.630837262711,263.30305375313173,246.25708702596322,239.85983166964706,237.98888662119788,237.47741933569478,237.25607056801076,236.9787427188602,236.43415791778529,235.31591212002093,233.05720154431472,228.59807504715087,219.9748651486807,203.45935396688262,167.26569686820997,253.62462014306254,242.55472607948298,238.77039010048796,237.69305358927124,237.34668585354424,237.07955020570685,236.61915964098034,235.68788058771813,233.80641185193346,230.0795060490945,222.84266339120302,209.04828575263903,183.49172260415105,141.17321472745823
2026-07-11 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.0066204864871992255,0.0,,,False,0.021,0.014379513512800776,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9872161012567,1839701.5244404094,1839.7015244404095,0.0,0.0,1839701.5244404094,1839.7015244404095,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,324932538639.83057,90.25903851106405,60.22698496008471,139.76828801449614,273.7301042100558,288.53152555813057,236.9343550937057,165.65999314187115,1839701.5244404094,1839.7015244404095,0.0,0.0,1176.6800282318145,0.00079605505279374,-1.9812954046834956,-99.87578502569218,0.0,0.0,,,99875.78502569218,0.0,1839701.5244404094,0.0,99875.78502569218,0.0,275.6168723759349,253.10965751719507,242.26669020226592,238.65803992292996,237.64966460667148,237.33280965373334,237.09425470366386,236.6834891288611,235.84739146520644,234.1476827432578,230.76489736544715,224.1789227376721,211.56549068584724,187.00641743304303,262.662280781076,245.9999613390809,239.7692481369061,237.94863516303454,237.4474016982899,237.2226518544702,236.9327245523869,236.36170777651833,235.19147349661586,232.83317414930062,228.187226702344,219.22327205498723,202.14008471596412,165.65999314187115,253.1192265148197,242.36583505194216,238.70119732704015,237.65606467508817,237.3121611672836,237.0341658774973,236.54834751477796,235.56653075651298,233.58831744669,229.68228232800436,222.1333534383128,207.87746356151442,181.98927599416447,141.07503786291443
2026-07-11 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.0066600185255028645,0.0,,,False,0.021,0.014339981474497138,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95311312816008,1836562.5534463502,1836.5625534463502,0.0,0.0,1836562.5534463502,1836.5625534463502,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4315.651022291044,323830601107.76276,89.95294475215633,60.02273833261979,139.76828801449614,272.9349327967121,287.5802627779046,236.88740294704854,164.14739978726416,1836562.5534463502,1836.5625534463502,4315.651022291044,4.315651022291044,0.0,0.00079605505279374,-1.997909809134601,-99.6864267066323,0.0,0.0,,,99686.42670663231,0.0,1836562.5534463502,0.0,99686.42670663231,0.0,274.7844596764163,252.68884642280486,242.1111768605379,238.5992927286079,237.61647124714167,237.30158651918148,237.05453470142217,236.6238581164434,235.7479109621727,233.97131509101249,230.443829572853,223.59356014362885,210.53013755815024,185.42648634967819,262.0347252126591,245.74877555682545,239.68048012599277,237.90872254285995,237.41716994577158,237.18857512969134,236.8853415933794,236.28659054110582,235.06200057119133,232.6000690940649,227.76151988249907,218.4535921057922,200.82508358495986,164.14739978726416,252.69761085717482,242.20699203933552,238.64061540395926,237.6213995806466,237.27860745604073,236.98991125479128,236.47989183087174,235.45027722081198,233.3812646320719,229.30943910441977,221.47936914651575,206.83143991257285,180.7468447760403,140.99869864961312
2026-07-11 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.006705958355906803,0.0,,,False,0.021,0.0142940416440932,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99138168435803,1840084.9409974162,1840.0849409974162,0.0,0.0,1840084.9409974162,1840.0849409974162,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,322726550143.1643,89.64626392865675,59.81809997562919,139.76828801449614,272.02264893958187,286.6342451139447,236.83884810808686,162.72170330756234,1840084.9409974162,1840.0849409974162,0.0,0.0,793.2634712250438,0.0009282656313312473,-2.0144925938671805,-99.4967083954767,0.0,0.0,,,99496.7083954767,0.0,1840084.9409974162,0.0,99496.7083954767,0.0,273.96150739867363,252.27560435683557,241.95857168511105,238.54127339219283,237.58319251512867,237.26979368994262,237.0135844351143,236.56179873520747,235.6437961512096,233.7864281320334,230.10810898689311,222.9867523115152,209.47782386456097,183.88609059533073,261.41611165015746,245.50196561060528,239.59305631247975,237.86898418580304,237.3865901271623,237.1536200041239,236.83616147541449,236.2079645556728,234.9259033574599,232.35501285066806,227.31609093625178,217.658328066359,199.5029277040944,162.72170330756234,252.21439193592371,242.0267853465887,238.57364638790176,237.58423041640356,237.2425418735297,236.9412147158355,236.40262756193954,235.3168365400751,233.14168981416333,228.87768663471678,220.7257297984105,205.63546072063363,179.3063625294782,140.91278346777207
2026-07-11 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.0067453134747262325,0.0,,,False,0.021,0.014254686525273768,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95745396829065,1836962.1013456217,1836.9621013456217,0.0,0.0,1836962.1013456217,1836.9621013456217,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3916.1031230194494,321624372882.35693,89.34010357843248,59.61380891389722,139.76828801449614,271.25100823266524,285.69554194202993,236.78853245176998,161.37873155826134,1836962.1013456217,1836.9621013456217,3916.1031230194494,3.9161031230194494,0.0,0.0009282656313312473,-2.0310438133194824,-99.30731671381287,0.0,0.0,,,99307.31671381286,0.0,1836962.1013456217,0.0,99307.31671381286,0.0,273.15085944604135,251.87108380156297,241.80922628136244,238.48407564464745,237.549857107812,237.23745272558656,236.97144424918918,236.49740491464806,235.53527105673703,233.59356452566837,229.75906114952184,222.36160297397063,208.41458011969834,182.38906275250812,260.81048050962204,245.26089719911255,239.50736208040328,237.82953721350202,237.35573956340005,237.11790911215434,236.78543784552,236.12636120823856,234.78428570173034,232.1002936719148,226.85565359753474,216.84668172348663,198.188479393945,161.37873155826134,251.8109359136432,241.87494268408355,238.51479562507902,237.54929486352017,237.20749508329519,236.89381910477547,236.32807723904426,235.1893213162339,232.9150244338033,228.47428082218383,220.03487382867988,204.57400441631407,178.11720485243828,140.84582174969242
2026-07-11 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.0067910048663981214,0.0,,,False,0.021,0.01420899513360188,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99615956428192,1840524.7157481893,1840.5247157481892,0.0,0.0,1840524.7157481893,1840.5247157481892,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,320520058052.908,89.03334945914112,59.40912164895656,139.76828801449614,270.3663508650384,284.7628803760963,236.73641233510588,160.1129792839417,1840524.7157481893,1840.5247157481892,0.0,0.0,353.4887204519473,0.0009871804180732384,-2.0475634064023165,-99.11755849700313,0.0,0.0,,,99117.55849700313,0.0,1840524.7157481893,0.0,99117.55849700313,0.0,272.3498958084817,251.47396375135764,241.66268017303784,238.42754986929737,237.5163826487925,237.20445213728507,236.92790997910228,236.4302880513066,235.4216202563606,233.39148154730592,229.39472241133655,221.71543679728157,207.33720673736173,180.93066465341093,260.21375538167246,245.02408908376808,239.4229478683204,237.79021557891093,237.32447027200902,237.08118853962037,236.73268395452587,236.04083931120388,234.6353916540544,231.8327900253289,226.37503054460683,216.01086011611213,196.87068541188825,160.1129792839417,251.3491950914819,241.7030103617449,238.4498594647732,237.51178563783924,237.1696393148946,236.84130790658358,236.24360344861137,235.04259104062086,232.6524745014974,228.0070550079783,219.23869858507445,203.35911314600514,176.74029131435924,140.77063010519603
2026-07-11 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.006830117347359462,0.0,,,False,0.021,0.01416988265264054,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96264230927147,1837439.6565370688,1837.4396565370687,0.0,0.0,1837439.6565370688,1837.4396565370687,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3438.5479315724224,319417594258.9858,88.72710951638494,59.204777477660144,139.76828801449614,269.6184740848481,283.83827555147207,236.68231074859062,158.92071658872337,1837439.6565370688,1837.4396565370687,3438.5479315724224,3.4385479315724226,0.0,0.0009871804180732384,-2.0640514265845846,-98.92812109360914,0.0,0.0,,,98928.12109360914,0.0,1837439.6565370688,0.0,98928.12109360914,0.0,271.5613386063785,251.08533130061994,241.51926280098675,238.3717840966328,237.4827972138079,237.17081611284496,236.88302858124337,236.36055941173512,235.3031107407759,233.18082025271255,229.01661014183227,221.05160639782653,206.2516964737104,179.51439449845205,259.62975959011027,244.79282298733628,239.34017652593718,237.75113469294325,237.2928665006,237.04360230477369,236.67818947765508,235.9520080728338,234.4804828150035,231.55508755548792,225.87940401114346,215.16047538859243,195.56364136299644,158.92071658872337,250.96333824824248,241.55783921927633,238.39257831251004,237.47643125001093,237.1328552863011,236.790344672457,236.1622454382831,234.90273949653204,232.40492776679267,227.57248658487114,218.51290163527327,202.2871776820249,175.6051156742162,140.71189077974134
2026-07-11 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.006868386586172596,0.0,,,False,0.021,0.014131613413827404,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.86150847298214,1828130.902789103,1828.1309027891032,0.0,0.0,1828130.902789103,1828.1309027891032,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-12747.301679538097,318320715717.3123,88.42242103258675,59.00146854556938,139.76828801449614,268.8949652824646,282.9254954629174,236.62647310422577,157.79770086566668,1828130.902789103,1828.1309027891032,12747.301679538097,12.747301679538097,0.0,0.0009871804180732384,-2.0805080339052378,-98.73964392391983,0.0,0.0,,,98739.64392391982,0.0,1828130.902789103,0.0,98739.64392391982,0.0,270.78714747718425,250.70581273852582,241.37913887273746,238.31682474346997,237.44913057677076,237.13659441673286,236.83690457560522,236.28844448083103,235.18022519228995,232.96260602808997,228.6268500171078,220.37416573367918,205.16393575537975,178.1418035802846,259.05862138282515,244.5670760354929,239.2590316966337,237.71229288879323,237.26093826767024,237.00517712394253,236.6220209299869,235.86002097837954,234.3199142350481,231.26799527481901,225.3705012340726,214.29855111004284,194.2693081793991,157.79770086566668,250.59026861631546,241.41711007383995,238.33646057133484,237.44122470016544,237.09585883891307,236.7388866772537,236.0801100669445,234.76183700307328,232.15667970453555,227.14000316418364,217.79854580096475,201.24671676172125,174.5062081750686,140.65656305634732
2026-07-11 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.006913405560307536,0.0,,,False,0.021,0.014086594439692466,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.8963651126287,1831339.2441994222,1831.3392441994222,0.0,0.0,1831339.2441994222,1831.3392441994222,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9538.96026921901,317221912170.79266,88.11719782522019,58.79780280945275,139.76828801449614,268.0541013583211,282.0197751930813,236.56859049074063,156.73931245611274,1831339.2441994222,1831.3392441994222,9538.96026921901,9.53896026921901,0.0,0.0009871804180732384,-2.0969331729202123,-98.55083408984848,0.0,0.0,,,98550.83408984847,0.0,1831339.2441994222,0.0,98550.83408984847,0.0,270.02280318947453,250.3333713169246,241.24163148377957,238.26245088714026,237.41524890639343,237.1015925796818,236.78917436218433,236.2132444432911,235.05166165134386,232.73452048672587,228.2215641587618,219.6771856277612,204.06608543429437,176.8059362226325,258.49618314917984,244.3453665715055,239.17905851354263,237.6735021422337,237.22849025028597,236.96556287102612,236.5635087991152,235.76359280336683,234.15130913317293,230.96732596359948,224.84143840722479,213.41496970177735,192.97628700100879,156.73931245611274,250.15970609535387,241.25687450472702,238.27429913112755,237.40308898734997,237.05523714581383,236.68065707281778,235.9849370797529,234.59594103048136,231.8623439789357,226.6268140613038,216.95348444136053,200.02192908101568,173.22626596381428,140.5945794507138
2026-07-11 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.006951926072661909,0.0,,,False,0.021,0.014048073927338093,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.8643377352182,1828391.319148356,1828.3913191483562,0.0,0.0,1828391.319148356,1828.3913191483562,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-12486.885320285102,316124877379.30365,87.81246593869545,58.59446491610334,139.76828801449614,267.34326150749047,281.1229030992792,236.50841412601883,155.74241119388233,1828391.319148356,1828.3913191483562,12486.885320285102,12.486885320285102,0.0,0.0009871804180732384,-2.113326894403341,-98.36232889877158,0.0,0.0,,,98362.32889877158,0.0,1828391.319148356,0.0,98362.32889877158,0.0,269.27078632130576,249.96898496632676,241.10703429254787,238.2087390259889,237.3811733507637,237.0658261626359,236.7398698584226,236.13504755010067,234.91765600938072,232.4971666881733,227.8022161100707,218.96389740447285,202.9638458725547,175.5098442311601,257.94595486294884,244.12885970349308,239.1005881386575,237.63487346770987,237.19561174473947,236.9249206251326,236.50297417931424,235.66340203792623,233.97607056942618,230.65591921756825,224.29775766846242,212.51960474490502,191.69751063649167,155.74241119388233,249.79943585459415,241.12116012450588,238.21913829012993,237.3669671033199,237.015693636753,236.62413085205776,235.89318519461492,234.43773719975115,231.58493969914258,226.1502902808934,216.1857117627257,198.94807233030002,172.17278046380628,140.54604300078432
2026-07-11 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.0069965432475776685,0.0,,,False,0.021,0.014003456752422334,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.90572618824214,1832200.874202779,1832.200874202779,0.0,0.0,1832200.874202779,1832.200874202779,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8677.330265862169,315025556854.782,87.50709912632833,58.39070335693838,139.76828801449614,266.5297001884922,280.2335580644428,236.4458838587384,154.80292697778313,1832200.874202779,1832.200874202779,8677.330265862169,8.67733026586217,0.0,0.0009871804180732384,-2.1296891323618956,-98.17342775132786,0.0,0.0,,,98173.42775132786,0.0,1832200.874202779,0.0,98173.42775132786,0.0,268.52867416593995,249.61147350332882,240.97493633214773,238.15554470812225,237.34680487724992,237.02914520879696,236.68871400028493,236.0533465424781,234.7773091262119,232.24905693381976,227.36658946429174,218.23145795837388,201.8539528788191,174.24934389228056,257.4043234820797,243.91626100628477,239.02321678691806,237.59623122587803,237.1621128964325,236.8829053365887,236.43976464043098,235.5582326973031,233.7920003197275,230.33002939822555,223.7335786420721,211.60418872433604,190.4229533399864,154.80292697778313,249.3883387123301,240.96812266259565,238.1584788902236,237.32798526693995,236.97246693050306,236.5606543915217,235.78819344969403,234.2548120807912,231.26291299161218,225.5980604929936,215.30076277306665,197.71715654335506,170.95684929189227,140.4917875984358
2026-07-11 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.0070346800623688095,0.0,,,False,0.021,0.013965319937631192,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.87517202175633,1829388.549245809,1829.388549245809,0.0,0.0,1829388.549245809,1829.388549245809,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-11489.655222832225,313927923725.2345,87.20220103478736,58.18725456026917,139.76828801449614,265.84248391355396,279.3536090325944,236.38077256245927,153.91805431511096,1829388.549245809,1829.388549245809,11489.655222832225,11.489655222832225,0.0,0.0009871804180732384,-2.1460199350691864,-97.9848162437435,0.0,0.0,,,97984.8162437435,0.0,1829388.549245809,0.0,97984.8162437435,0.0,267.7988953875482,249.26177631404593,240.8456182893062,238.10294390984012,237.31217134357448,236.99158196202524,236.63577738913185,235.96830648600823,234.6310137822911,231.99109887845145,226.91666437264337,217.48370813507944,200.74214469746022,173.02721100111287,256.87461979253817,243.7086676978054,238.9472597612703,237.55769046541926,237.12809945432693,236.83971741632055,236.37428900518873,235.44891369490944,233.60078773536188,229.99299301048265,223.15511955422355,210.67894446397452,189.16478543728337,153.91805431511096,249.04412831194233,240.8382362325241,238.10445429596874,237.29101490837851,236.93049320854763,236.49935986305186,235.6877667444229,234.0815494682462,230.96177324601805,225.08977043364644,214.50368738502658,196.6437231812636,169.9566904268634,140.449206619235
2026-07-11 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007078800587922327,0.0,,,False,0.021,0.013921199412077674,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91775707787554,1833308.2443281047,1833.3082443281046,0.0,0.0,1833308.2443281047,1833.3082443281046,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7569.960140536539,312827938778.63763,86.89664966073268,57.983369848961615,139.76828801449614,265.0566811712459,278.4817295671234,236.31303112714704,153.08418735215423,1833308.2443281047,1833.3082443281046,7569.960140536539,7.569960140536539,0.0,0.0009871804180732384,-2.1623192344649773,-97.79579637474569,0.0,0.0,,,97795.7963747457,0.0,1833308.2443281047,0.0,97795.7963747457,0.0,267.07910633543094,248.9187658915226,240.71868707445586,238.05079346351368,237.27716653116997,236.95297177860078,236.58075691343035,235.87937764568494,234.4778181097917,231.72175190122394,226.45018391346488,216.7177618871643,199.62514646581135,171.83947557640826,256.35340592866504,243.50485401244663,238.87232858549407,237.5190692513008,237.09336081270567,236.7949708852825,236.30581514608147,235.334102348369,233.40005335053542,229.64082574357573,222.55623477505986,209.73546873836094,187.9134251747434,153.08418735215423,248.6519171622454,240.69204386667172,238.04511470088198,237.25101679859173,236.88439367817693,236.43025972123638,235.57246687738825,233.88096721256818,230.61230969246992,224.50111377253734,213.58501614517857,195.41284472889512,168.80430841768697,140.4017123601845
2026-07-11 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007116496434106701,0.0,,,False,0.021,0.0138835035658933,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.88819157842823,1830586.9201512656,1830.5869201512655,0.0,0.0,1830586.9201512656,1830.5869201512655,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10291.284317375626,311729586626.5469,86.59155184070747,57.779787779828894,139.76828801449614,264.3930229569735,277.61972852336095,236.24241120822035,152.29882035601915,1830586.9201512656,1830.5869201512655,10291.284317375626,10.291284317375627,0.0,0.0009871804180732384,-2.178587077132183,-97.60705600323394,0.0,0.0,,,97607.05600323394,0.0,1830586.9201512656,0.0,97607.05600323394,0.0,266.37162268816724,248.58332615261168,240.59440544724342,237.99916544522162,237.24182001509368,236.91335294103837,236.52373850701028,235.786763160273,234.31819090663905,231.44206043188217,225.96932987964848,215.9376362705125,198.5085645599688,170.68864864032653,255.84382619541745,243.30584878528146,238.79872210791223,237.48048490177612,237.05801731350152,236.74889646162708,236.23481867947967,235.21476181920144,233.19171249638626,229.2772101157469,221.94355602619103,208.78414246073766,186.68026987025235,152.29882035601915,248.32319430626754,240.56766607732553,237.99204604195174,237.2130033561155,236.8396983909478,236.3636870050813,235.46257511145805,233.69186152450564,230.28694304792228,223.96169638134916,212.76137058425093,194.34391298826802,167.8568090843775,140.3643542178097
2026-07-11 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007160053761466234,0.0,,,False,0.021,0.013839946238533768,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93207413008201,1834626.0417960612,1834.6260417960611,0.0,0.0,1834626.0417960612,1834.6260417960611,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6252.162672579987,310628811001.46924,86.28578083374146,57.57575651446687,139.76828801449614,263.6348721588633,276.7662727715469,236.1688672909077,151.55875887123682,1834626.0417960612,1834.6260417960611,6252.162672579987,6.252162672579987,0.0,0.0009871804180732384,-2.194823392825763,-97.41789416147995,0.0,0.0,,,97417.89416147996,0.0,1834626.0417960612,0.0,97417.89416147996,0.0,265.67417735508286,248.2543795428533,240.47239641062305,237.94791598734597,237.2060137713784,236.87254088750754,236.4643848977816,235.689857228999,234.1510998379705,231.15038949307007,225.47175967599193,215.1403915771925,197.3891225434012,169.5709709112318,255.3426107281284,243.11049067962585,238.72606464504187,237.4417459021482,237.0218268892088,236.70106003605662,236.16047998210612,235.08939629119905,232.97316171511267,228.89788581229593,221.31067373049842,207.81647139366962,185.4561890153436,151.55875887123682,247.94915825169468,240.42792511781377,237.93380162643712,237.17173544460772,236.7902478207781,236.2883255452905,235.3360432509314,233.4724054181173,229.90890146365967,223.33680115328954,211.8120054365871,193.11800065369897,166.76708027946222,140.32277571183445
2026-07-11 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007197255296785644,0.0,,,False,0.021,0.013802744703214357,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9036312663656,1832008.049401652,1832.008049401652,0.0,0.0,1832008.049401652,1832.008049401652,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8870.15506698913,309529606171.82825,85.98044615884118,57.37201639961115,139.76828801449614,262.99461482128754,275.9231096880918,236.09212625046197,150.86176553366028,1832008.049401652,1832.008049401652,8870.15506698913,8.87015506698913,0.0,0.0009871804180732384,-2.2110282262630707,-97.2290006238459,0.0,0.0,,,97229.0006238459,0.0,1832008.049401652,0.0,97229.0006238459,0.0,264.98897562151285,247.93275707156937,240.35290576150012,237.89711343611282,237.16977984189333,236.830580565806,236.40279850676598,235.5889001442535,233.97709236843855,230.8479263193866,224.95985559971325,214.33019718222388,196.27227438514976,168.4887076721513,254.85272553251843,242.91974420259623,238.6546401299827,237.40297295519366,236.98493163679416,236.6517257549502,236.08334454333203,234.9591073290142,232.74656033577466,228.5069002780707,220.66461486395335,206.84292392149698,184.2518213922295,150.86176553366028,247.63534106813736,240.30873110519133,237.8814883971605,237.13243849321233,236.74246240740732,236.2158746722681,235.21579575389964,233.26630167129423,229.5584909905366,222.76684685712863,210.96464814679274,192.05734374248007,165.87128345713765,140.28999816471855
