timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.0,0,,,False,legacy,0,,0.0,,27,step_turn,0.0,0.0,0.0,0.00884978208869433,0.0,,,False,0.021,0.012150217911305671,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.8686032221593,1828783.9312454225,1828.7839312454225,0.0,0.0,1828783.9312454225,1828.7839312454225,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-12094.27322321874,339647913641.2527,94.34664267812575,62.95451318056566,139.76828801449614,239.98412221508542,239.97930022321276,239.97341902920672,234.1626087244553,1828783.9312454225,1828.7839312454225,12094.27322321874,12.09427322321874,0.0,0.0,-0.01706823883654679,-102.40943301928074,0.0,0.0,,,102409.43301928074,0.0,1828783.9312454225,0.0,102409.43301928074,0.0,239.97904364013422,239.97898906623877,239.978860849399,239.97855508287168,239.97782832621974,239.97610264041344,239.97201450789538,239.96231859108113,239.9393420172525,239.88487630413937,239.7557727991857,239.44975238876637,238.7243723724536,237.00495779779857,239.97870507250505,239.9785983568029,239.9783476949543,239.97774970249876,239.97632854550517,239.97295378688446,239.96495898107466,239.94599784284551,239.90106492278494,239.79455229661616,239.54207859904835,238.94362771945572,237.5250808840353,234.1626087244553,239.9832256648935,239.9814371716328,239.97723622429692,239.9672142099047,239.94339643686558,239.8868374224435,239.75284907504798,239.4350713036481,238.68202140618163,236.896931051339,232.66561708803127,222.63592453975576,198.86189544364453,142.50879595257015
2026-07-11 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,,True,1840878.2044686412,1840.8782044686411,B,0.0,338540477187.0987,94.03902144086075,62.749247315387066,139.76828801449614,239.9684182959218,239.95887476558175,239.9422798633692,228.65376332732183,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-0.03410465269336588,-102.21848314091454,0.0,0.0,,,97369.26401956969,0.0,1840878.2044686412,-4849.219121344853,97369.26401956969,0.0,239.95841779946315,239.95832097164117,239.95809328325595,239.95754867411986,239.956258859605,239.9531980515461,239.9459457822202,239.92874647909386,239.88795340512033,239.79100759180577,239.55950662970278,238.99880209603722,237.58586122386788,233.64876078185617,239.95777685243962,239.9576236380521,239.95726297988264,239.95639858090914,239.95435733852938,239.94951562261534,239.9380420757431,239.91083243791428,239.84625198400354,239.69245933787337,239.32304055922674,238.41315816701572,236.01649830436466,228.65376332732183,239.96759305918886,239.96675123791323,239.96476071950622,239.95994425732985,239.9487190938304,239.92215725321074,239.85917245387387,239.70982593562715,239.35420355356626,238.49922442947496,236.38987183575017,230.80889482012677,213.50748201435283,143.94832645941182
2026-07-11 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.008853255437863503,0.0,,,False,0.021,0.012146744562136498,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9075127871438,1832365.3197516887,1832.3653197516887,0.0,0.0,1832365.3197516887,1832.3653197516887,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8512.884716952452,337441057995.2477,93.73362722090214,62.54546746800824,139.76828801449614,239.94480436483465,239.93847800968965,239.91659303300824,223.41550996016952,1832365.3197516887,1832.3653197516887,8512.884716952452,8.512884716952453,0.0,0.0,-0.051109474342723255,-102.02892989614425,0.0,0.0,,,102028.92989614425,0.0,1832365.3197516887,0.0,102028.92989614425,0.0,239.9377275344267,239.9376049469799,239.9373151419916,239.93661946287963,239.93496419577,239.93100773109035,239.9215390410859,239.89879224805824,239.8439059917427,239.7105382048714,239.3829537621312,238.5620245541173,236.4177808124952,230.30130642688655,239.936700423642,239.93650949489935,239.9360568784249,239.93496822676585,239.93237331441085,239.92615047256933,239.91118814806393,239.87503175669218,239.7871064757765,239.57132010257374,239.0345473031874,237.66780223126605,234.02767726561584,223.41550996016952,239.9442091915912,239.94343746519638,239.9415674911625,239.93702188292716,239.92587770941768,239.89829947299964,239.82930995624102,239.65435874540898,239.2035943157834,238.02250100023917,234.87610235595065,226.38348466228484,203.40344337013838,142.831488316388
2026-07-11 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,6,step_turn,0.0,0.0,0.0,0.008855011503951786,0.0,,,False,0.021,0.012144988496048215,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,336331758787.311,93.42548855203083,62.33985633717997,139.76828801449614,239.9249376698761,239.91803601835187,239.8902728461807,218.49568421887892,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-0.06808243625238897,-101.83777145799431,0.0,0.0,,,93883.96269879137,0.0,1840878.2044686412,-7953.808759202948,93883.96269879137,0.0,239.91704294230513,239.91689636297107,239.91654799825227,239.91570907083494,239.9136994940363,239.90885805500994,239.89715200234676,239.8686716338786,239.79887272154232,239.62614226224585,239.19325282019722,238.08793221564244,235.17594317150022,227.03698353383712,239.9156943534554,239.91546853778377,239.91493035634753,239.9136315658853,239.9105136045815,239.9029762103267,239.88466762548654,239.8398780067819,239.72936453168512,239.45368555905623,238.75631079696927,236.95609618230804,232.15076226913126,218.49568421887892,239.92428585228683,239.92352127014226,239.9216615255022,239.91711650932686,239.90591719413783,239.87806633137558,239.80804128730642,239.62981327214513,239.1701708850238,237.96889129359462,234.79015222022701,226.29499451913009,203.49798319582376,142.841763525038
2026-07-11 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.008856859911416888,0.0,,,False,0.021,0.012143140088583113,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97626878607494,1838693.8907446289,1838.6938907446288,0.0,0.0,1838693.8907446289,1838.6938907446288,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2184.313724012347,335228542452.8642,93.11903957024005,62.135372680786006,139.76828801449614,239.9040348104251,239.8975917484994,239.86366064056514,213.86162303248187,1838693.8907446289,1838.6938907446288,2184.313724012347,2.184313724012347,0.0,0.0,-0.08502371980036642,-101.64770128786479,0.0,0.0,,,101647.7012878648,0.0,1838693.8907446289,0.0,101647.7012878648,0.0,239.89635603849763,239.8961822048664,239.89576703781356,239.89476385245817,239.89234643110507,239.88648448467998,239.87220210867187,239.83715516559377,239.75047321754434,239.53402014378253,238.9873896714544,237.58633639765318,233.91345359367853,223.88158427883843,239.89469322180915,239.89442460592298,239.89378110576737,239.89222256882357,239.88845691367735,239.8792936138606,239.8568717213853,239.80159021644292,239.6641434450659,239.31904483927005,238.4427292516794,236.18452078855628,230.2317990608368,213.86162303248187,239.90331720916276,239.90238309233249,239.90010190936925,239.89450407464815,239.88066602988962,239.84621918967702,239.7598433394479,239.54147639819013,238.98555933595293,237.5625570372664,233.91028476012335,224.55607952680225,200.85758225319134,142.6072727268808
2026-07-11 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008858689683862204,0.0,,,False,0.021,0.012141310316137797,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,334119642049.49225,92.81101168041451,61.929835469290715,139.76828801449614,239.88335127803455,239.8771312497913,239.83563947335,209.49962321100455,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-0.10193317089228553,-101.45670655151456,0.0,0.0,,,94167.57206690869,0.0,1840878.2044686412,-7289.134484605864,94167.57206690869,0.0,239.87566405190066,239.87545708550405,239.87496056617027,239.87375706184815,239.87084265304648,239.86374150748503,239.8463533032662,239.80348445667727,239.69704727717235,239.43069696244902,238.75851154619082,237.04483959406025,232.61124126678487,220.82220882436192,239.87370776175837,239.87338737238085,239.8726164106212,239.87074350631255,239.86619635285805,239.8550830054054,239.8277761114823,239.76022034303406,239.59191781175525,239.16949481120386,238.10093052613806,235.37263200773168,228.30815966647043,209.49962321100455,239.882545394952,239.88142034734824,239.87866840076126,239.8719097076728,239.85521776561495,239.81380423097278,239.71061032637087,239.452441997728,238.80519150114523,237.18329127307837,233.13499709971728,223.12849158641149,198.87550026993256,142.44013754945223
2026-07-11 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008860520573754098,0.0,,,False,0.021,0.012139479426245903,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,333010542577.1814,92.5029284936615,61.72426135991491,139.76828801449614,239.8626636646353,239.8566592066247,239.80621361440652,205.39379567257208,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-0.11881079119863054,-101.26572183807018,0.0,0.0,,,93644.80578862467,0.0,1840878.2044686412,-7620.916049445514,93644.80578862467,0.0,239.85496933567026,239.85472256107104,239.8541283230161,239.8526844668937,239.84917583134123,239.84060206215923,239.8195565714036,239.767599986373,239.6386219524607,239.31666712987186,238.50873785536106,236.46980198993379,231.28259473392347,217.86351107994724,239.85273633745837,239.85235383200384,239.85143014920033,239.84918140153576,239.84370460859088,239.83028949673738,239.7972788106997,239.71560946938524,239.51253007381192,239.00514994146016,237.73210775840147,234.5240269765391,226.38447645524911,205.39379567257208,239.86175693639822,239.8604091951147,239.857112441295,239.84902393272125,239.82910434006033,239.77993547292107,239.65834805965025,239.35757709012282,238.61485508682136,236.78992353720545,232.3480965775593,221.71199886753396,196.94951857936135,142.28281791577896
2026-07-11 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008862353306033868,0.0,,,False,0.021,0.012137646693966133,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,331901401847.864,92.1948338466289,61.51867960345911,139.76828801449614,239.84196379439533,239.83617576343474,239.77526485122945,201.5290958851207,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-0.13565658620664403,-101.07477004808084,0.0,0.0,,,93385.09232108401,0.0,1840878.2044686412,-7689.67772699683,93385.09232108401,0.0,239.83427117967858,239.8339768353277,239.83326601917219,239.83153620149727,239.82732408042085,239.8170197185637,239.79171879950485,239.7293314917226,239.57493158879214,239.19163883590903,238.23810893142618,235.86247518787226,229.93052731040083,215.00274915869355,239.83177645729006,239.83131983995665,239.83021441890554,239.8275200540375,239.82094789783642,239.80484417709084,239.76524626689513,239.66752249599526,239.42563551007467,238.8256994666042,237.33655035145958,233.6407326423804,224.4638820261885,201.5290958851207,239.8409413061269,239.8393331828215,239.83540420501262,239.82578713414716,239.80220079733172,239.74434314293433,239.60247140784546,239.255567569626,238.4116029216334,236.37647609836577,231.53860661428823,220.29167267529104,195.07486981778575,142.13473737680823
2026-07-11 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008864188052728369,0.0,,,False,0.021,0.012135811947271632,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,330792253853.91986,91.8867371816444,61.31309650048824,139.76828801449614,239.8212497460658,239.81568082464128,239.74265327958602,197.8913628548019,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-0.15247056174471818,-100.88385322844495,0.0,0.0,,,93182.06779016486,0.0,1840878.2044686412,-7701.785438280087,93182.06779016486,0.0,239.81356866014457,239.8132177413427,239.81236866206865,239.81030101655014,239.80526280758252,239.79294282286665,239.76273736392628,239.68849007866498,239.50567295162267,239.05525373930965,237.94654762519207,235.22392392376176,228.55786291371234,212.23721981670232,239.81082551549807,239.81028093419994,239.80896059152255,239.80574176802986,239.7978896307271,239.7786733579112,239.7315385573138,239.61571576732362,239.33087874602407,238.6308311259494,236.9145524783966,232.72472181360217,222.54926918777298,197.8913628548019,239.82009429343256,239.81818312996734,239.81352410942836,239.8021589957615,239.7744283357405,239.7068828768816,239.54275095523934,239.1460618726853,238.19497816013381,235.94276085132822,230.70719262315714,218.8690740120581,193.2508533032179,141.99535333732743
2026-07-11 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008866024983203354,0.0,,,False,0.021,0.012133975016796647,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,329683126137.4389,91.57864614928859,61.107517155991275,139.76828801449614,239.80051963163868,239.79517418812125,239.7082342381977,194.46726723735333,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-0.16925272384887893,-100.69297262496453,0.0,0.0,,,93024.98295867744,0.0,1840878.2044686412,-7667.989666287089,93024.98295867744,0.0,239.79286072477345,239.79244284034667,239.79143070040487,239.788966563958,239.78296538802883,239.7683162182667,239.7325044175205,239.64488155641683,239.43054362936536,238.90717037050587,237.63401612066838,234.55523587307968,227.16729813281765,209.56426222610415,239.78988080446513,239.78923235348384,239.78765935605077,239.78382746938175,239.77449069272075,239.7516990842361,239.69600942675137,239.55994134912814,239.22791450567547,238.4202655629231,236.46645619988905,231.7779430802617,220.64330972495688,194.46726723735333,239.7992116119281,239.79694964311142,239.79145228049745,239.77809913260157,239.7457088198492,239.6674107424759,239.4789420657397,239.02874659270165,237.96479787017648,235.489016870855,229.85494740218203,217.44578112072244,191.4767319831722,141.86415506776063
2026-07-11 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008867864284864772,0.0,,,False,0.021,0.01213213571513523,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,328574043830.05225,91.27056773057006,60.9019462281732,139.76828801449614,239.77977136281578,239.77465554467327,239.6718579558976,191.2442624967961,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-0.18600307874072072,-100.50212935105071,0.0,0.0,,,92909.8215085956,0.0,1840878.2044686412,-7592.307842455106,92909.8215085956,0.0,239.77214618736656,239.77164941238152,239.77044601424151,239.7675194038683,239.76040324574225,239.74308155562693,239.70090784262484,239.59830872774026,239.3492462174455,238.74706976418807,237.30051979231334,233.85751904505898,225.76140512031694,206.98125957831635,239.76893949869998,239.7681690155619,239.76630069681744,239.7617567149874,239.75070959968858,239.72383982435431,239.65850891122403,239.49995132831543,239.1164095064396,238.19375729976502,235.9926491233164,230.8023175605345,218.74846580633644,191.2442624967961,239.7782886023891,239.77562265932528,239.7691677808144,239.75356590286515,239.7159641182093,239.62579004563585,239.41083825499507,238.90337546234284,237.72091429108428,235.01552230624242,228.9829622845385,216.0232920121181,189.7517350254944,141.74066183275633
2026-07-11 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00886970616558928,0.0,,,False,0.021,0.012130293834410721,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,327465030167.0443,90.96250837973453,60.69638802374682,139.76828801449614,239.75900262403562,239.75412447159565,239.6333712802657,188.21053893249805,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-0.202721632816613,-100.31132445535378,0.0,0.0,,,92833.42391077068,0.0,1840878.2044686412,-7477.900544583099,92833.42391077068,0.0,239.75142371772324,239.75083443920548,239.74940789020795,239.74594498028412,239.737545863194,239.7171774798102,239.6678319373956,239.5485725832066,239.26148915531795,238.57465582105894,236.94610549062025,233.131897948655,224.34263450516696,204.48564046827053,239.7479986364593,239.7470854901713,239.7448738579095,239.73950765948442,239.72650249894588,239.69501066882583,239.6188837880948,239.43549850959062,238.99604311118551,237.95109430526128,235.49356127433947,229.79973581384567,216.86700095108847,188.21053893249805,239.75732018416005,239.75419134745698,239.7466483765065,239.7285157291375,239.68511368115148,239.58188358170185,239.3382358211866,238.7697122306862,237.46320206851803,234.522581812335,228.09232267878824,214.60302648647314,188.07506204824605,141.62442112967992
2026-07-11 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008871550855309027,0.0,,,False,0.021,0.012128449144690974,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,326356106792.0301,90.65447410889725,60.490846554405394,139.76828801449614,239.7382108551008,239.73358042535824,239.59261800693685,185.35498040614826,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-0.21940839264242176,-100.12055895485241,0.0,0.0,,,92793.13839979169,0.0,1840878.2044686412,-7327.420555060729,92793.13839979169,0.0,239.73069183049796,239.72999458501553,239.7283089913257,239.7242275807882,239.71436073772054,239.69053969101574,239.6331576381177,239.49547279578442,239.16698752571227,238.38965603879666,236.57085977980913,232.37950997374804,222.913318384662,202.074880075951,239.72705510048826,239.7259759697101,239.72336730116558,239.71705700241475,239.70182310947362,239.66512345826283,239.5769779126541,239.3663370962675,238.86650829952833,237.6920988662007,234.96966203993603,228.77205506982523,215.00099056799854,185.35498040614826,239.73630082267613,239.73264404410327,239.72387039814828,239.70290275203283,239.65307357942123,239.53555284132932,239.26093331847764,238.62753260770953,237.19156464430017,234.01054842837056,227.18410617570854,213.18632823570414,186.44588706206707,141.51500703055683
2026-07-11 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008873398606410373,0.0,,,False,0.021,0.012126601393589629,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,325247293767.9529,90.34647049109802,60.28532553886111,139.76828801449614,239.71739324721233,239.71302273386482,239.54943921195886,182.66712361008172,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-0.23606336494555258,-99.92983381878487,0.0,0.0,,,92786.33149207705,0.0,1840878.2044686412,-7143.502326707821,92786.33149207705,0.0,239.70994887435577,239.70912617931148,239.70714133594132,239.70235033003271,239.69081345691365,239.663101045608,239.59676271475414,239.43880812866823,239.0654635089486,238.19182101660917,236.1749071595189,231.60150198316526,221.47567338074865,199.7465011596854,239.70610560061277,239.7048342469605,239.70176868978,239.69438002547955,239.67662297334607,239.63408690116418,239.532632503848,239.292223111662,238.72751164810438,237.41662493607555,234.42145719056316,227.7210967554966,213.1523320760397,182.66712361008172,239.71522454174934,239.71096834400745,239.70080913329497,239.67668030484796,239.6197617180029,239.48665801230482,239.17873105885633,238.47662053663223,236.90591836886512,233.47976447138305,226.25938079075004,211.77446697143702,184.86336213986672,141.41201862139002
2026-07-11 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008875249695811839,0.0,,,False,0.021,0.012124750304188163,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,324138609562.106,90.03850265614057,60.07982840006875,139.76828801449614,239.69654672011075,239.6924505887159,239.50367353278915,180.13711972770457,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-0.25268655660370726,-99.73914994892824,0.0,0.0,,,92810.34467279815,0.0,1840878.2044686412,-6928.805276130093,92810.34467279815,0.0,239.6891930202958,239.68822519751106,239.68589626883664,239.68029515227718,239.6668676499767,239.63479157165537,239.55852197544553,239.37837683420227,238.95664680686053,237.98092404694165,235.75840829504753,230.79902710917148,220.03180374687508,197.49807487481178,239.68514665415557,239.6836536848472,239.68006484157146,239.6714505122088,239.65085125755928,239.60180670493125,239.4856864637777,239.2129149103342,238.57877371630076,237.12455744263104,233.8494859845121,226.64864430362434,211.32275461630206,180.13711972770457,239.69408486864435,239.6891509404312,239.6774382875979,239.64979892956114,239.58509037319675,239.4350582933983,239.09143198857265,238.31677024039087,236.6061997371549,232.93059340519352,225.3192033359769,210.3686405708609,183.32662082889027,141.31507853313406
2026-07-11 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008877104426217875,0.0,,,False,0.021,0.012122895573782126,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,323030071120.53723,89.73057531126034,59.87435827901682,139.76828801449614,239.6756679085552,239.67186303661015,239.45515748000616,177.75569834553565,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-0.2692779746331908,-99.54850817690135,0.0,0.0,,,92862.64336423154,0.0,1840878.2044686412,-6685.86481266981,92862.64336423154,0.0,239.66842224932967,239.66728724044216,239.66456443028994,239.65804273024014,239.64248493605893,239.60553855880724,239.51830748748984,239.3139770741304,238.84027512067087,237.75676097077425,235.32155824177985,229.97324174796486,218.58370451266876,195.32722143056674,239.66417456653033,239.66242718808377,239.65824169248106,239.64824071483562,239.62445476119288,239.5681857153736,239.43597671000586,239.12817368719095,238.4200293781248,236.8158113689833,233.25431835701772,225.55644122570894,209.51382836534927,177.75569834553565,239.6728748183971,239.66717763010203,239.65373012345157,239.62220714256821,239.54896964839162,239.3806121800785,238.99884220962784,238.14778665740286,236.2923646869284,232.36341447409492,224.36461791632965,208.96997723251883,181.8347813195037,141.22383155894215
2026-07-11 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008878963127285026,0.0,,,False,0.021,0.012121036872714975,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,321921694428.80524,89.42269289689034,59.668918138664964,139.76828801449614,239.65475314982774,239.65125897049464,239.40372577330683,175.51413348463083,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-0.2858376261909743,-99.35790934670068,0.0,0.0,,,92941.62759535087,0.0,1840878.2044686412,-6416.281751349801,92941.62759535087,0.0,239.64763434003507,239.64630751446416,239.64313572875503,239.6355724777376,239.61762492054797,239.57526664648896,239.47598883782484,239.24540744333189,238.71609495816568,237.51915120279799,234.86458483060338,229.12530325176039,217.13326465632446,193.23161059729856,239.6431854121156,239.64114717617866,239.63628426451945,239.6247213316757,239.5973779378001,239.53312408290094,239.38333858612785,239.03776422719383,238.25102898441085,236.4903338327699,232.63655254792405,224.44619064561743,207.726973460296,175.51413348463083,239.65158687899233,239.64503330687893,239.62965549390518,239.5938515578119,239.51130764781624,239.3231780493716,238.90077262800605,237.9694900124617,235.96440296613022,231.77867247607222,223.39666047840328,207.57955808031892,180.38694938435307,141.13794335262014
2026-07-11 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008880826155991336,0.0,,,False,0.021,0.012119173844008665,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,320813494747.9355,89.1148596522043,59.46351080767896,139.76828801449614,239.63379848023507,239.63063712062436,239.34921174218215,173.40421162692223,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-0.30236551858119837,-99.16735434134468,0.0,0.0,,,93046.09069373435,0.0,1840878.2044686412,-6121.263647610322,93046.09069373435,0.0,239.626826856742,239.62528081461005,239.6215993246209,239.61286254910135,239.59224531059732,239.54389831343897,239.43143339766965,239.17246750575447,238.583862416042,237.2679369920491,234.38774696814113,228.2563674301245,215.68227028924468,191.20896207541008,239.62217501716927,239.61980556380337,239.61417665889837,239.6008615681043,239.56956319652934,239.49652037046752,239.32760626031893,238.94145555750518,238.07153907031508,236.14810053619183,231.99681244054872,223.31955357350705,205.96346854606625,173.40421162692223,239.63021302652413,239.622702058372,239.6051842336927,239.56467827060212,239.47201519723149,239.26263020239946,238.79703912815935,237.7817148216961,235.62233128008768,231.17678363254026,222.416351380872,206.19839484077227,178.98222110090484,141.05709920351788
2026-07-11 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00888269389917331,0.0,,,False,0.021,0.012117306100826692,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,319705486008.7697,88.80707944688048,59.258138868172004,139.76828801449614,239.61279960726216,239.6099960456332,239.2914477074252,171.41820161931415,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-0.3188616592421621,-98.97684396578221,0.0,0.0,,,93173.81649147102,0.0,1840878.2044686412,-5803.02747431118,93173.81649147102,0.0,239.60599713660346,239.60420150431733,239.5999436014759,239.58988980003687,239.56630184466016,239.51135364315195,239.38450662048703,239.09495829291507,238.443343804719,237.00298286144968,233.89133222980635,227.36758372346836,214.23240784034851,189.25704573676268,239.6011389396999,239.59839373008512,239.5919020074722,239.57662904011283,239.5409506190022,239.45827045973033,239.26861311118122,238.83902154293725,237.881342898141,235.789115390892,231.33574340879755,222.17814209687992,204.2244589554071,171.41820161931415,239.60874465589504,239.6001669563904,239.58028443861386,239.5346302283478,239.43099617354537,239.1988224384658,238.68746276857948,237.58430963244209,235.26619142018595,230.5581879648075,221.4246676879339,204.82734290501924,177.61968536974206,140.98100288336926
2026-07-11 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008884566774438,0.0,,,False,0.021,0.012115433225562001,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,318597681478.52765,88.49935596625768,59.05280477925346,139.76828801449614,239.59175190006144,239.5893341226241,239.2302650164344,169.54882634525836,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-0.3353260557506588,-98.78637905098049,0.0,0.0,,,93323.69978284596,0.0,1840878.2044686412,-5462.679268134525,93323.69978284596,0.0,239.58514227633302,239.5830634951664,239.57815613942591,239.56662976007152,239.53974827832127,239.4775503502801,239.33507342682105,239.01268345569994,238.29431462887302,236.72417564732896,233.37565555383748,226.4600946858548,212.78526726174317,187.37368174863997,239.58007245057505,239.5769024938077,239.56944244933942,239.55198978023105,239.5114780877859,239.4182681287185,239.20619479637193,238.73024307556886,237.68023714140304,235.41341012745326,230.65401163076208,221.02352527591123,202.51096453230772,169.54882634525836,239.58717258281501,239.5774101305419,239.5549228589567,239.50364892721203,239.38815441072526,239.13161608333203,238.57191542725977,237.3771645355838,234.89598577304176,229.92334727726987,220.42259810648244,203.467310929885,176.29842624039165,140.9093755608548
2026-07-11 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00888644523295609,0.0,,,False,0.021,0.012113554767043911,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,317490093469.3289,88.19169263036915,58.84751082300267,139.76828801449614,239.5706503588502,239.56864953704454,239.1654957047717,167.78923606000777,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-0.35175871581596885,-98.59596039185988,0.0,0.0,,,93494.14952928352,0.0,1840878.2044686412,-5101.810862576356,93494.14952928352,0.0,239.5642591176012,239.56186022287855,239.5562236762323,239.54305656236372,239.51253634064648,239.4424037080979,239.28299712094991,238.92544845565104,238.13656016701094,236.43142427153023,232.84105772587176,225.53503434735927,211.342345193783,185.55674058976905,239.5589705113962,239.5553220774197,239.54677906661425,239.52690809203997,239.48108117162644,239.37640459137336,239.14018507986523,238.61490472321225,237.46803427637522,235.02104334347018,229.95230132517096,219.85722618101414,200.82388710950462,167.78923606000777,239.56548696978112,239.55441255199324,239.52906417633346,239.4716718194733,239.34338954124357,239.0608623354899,238.4501995984763,237.16011921657116,234.511771887397,229.2727353375368,219.41110580007586,202.11911197615882,175.01752505587987,140.84195477991068
2026-07-11 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008888329758613976,0.0,,,False,0.021,0.012111670241386025,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,316382733092.9987,87.88409252583298,58.64225905902172,139.76828801449614,239.54948962527217,239.5479402718254,239.09697113628056,166.13298329184315,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-0.3681596472652361,-98.40558869560357,0.0,0.0,,,93683.16594724442,0.0,1840878.2044686412,-4722.422748359153,93683.16594724442,0.0,239.54334423382707,239.5405846295144,239.5341320924002,239.51914296160663,239.48461573149345,239.40582649966717,239.22813886691748,238.8330603983437,237.96987624033954,236.1246593835755,232.28790359646942,224.59352579815314,209.90504812645392,183.80414296732135,239.5378277578567,239.53364209197102,239.5238918979819,239.5013466896844,239.4496931402722,239.33256859959448,239.07041642782383,238.49279563992985,237.2445627527976,234.6120995605856,229.23131241086205,218.68072117240897,199.1640176507525,166.13298329184315,239.54367739777416,239.5311543552029,239.502672268825,239.43863703986247,239.29659919257878,238.98641174478794,238.32212770003215,236.93303381922064,234.113624989435,228.6068373064449,218.39113365885177,200.78350218542775,173.7760624266591,140.7784934980395
2026-07-11 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008890220869839767,0.0,,,False,0.021,0.012109779130160234,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,315275610576.4953,87.57655849347091,58.43705138290057,139.76828801449614,239.52826396274003,239.52720409753942,239.02452241224375,164.5739992173063,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-0.38452885803635345,-98.21526462670403,0.0,0.0,,,93889.27492298196,0.0,1840878.2044686412,-4325.989703722065,93889.27492298196,0.0,239.5223939171969,239.51922914658823,239.51186639731478,239.4948603451849,239.45593416031184,239.3677292366286,239.17035846555746,238.73532892425553,237.79406949217864,235.8038329852038,231.7165804262813,223.63667938107758,208.47469553234686,182.1138596432744,239.5166384815718,239.51185151480018,239.50075991787426,239.47526668430305,239.4172451050146,239.28664691620497,238.9967214826676,238.36371097861482,237.00966707074633,234.18668828582292,228.49175832343664,217.49543940476894,197.5320430685058,164.5739992173063,239.52173282150522,239.50761469171903,239.47570961179198,239.40448084266137,239.2476810478309,238.90812032650948,238.1875354236802,236.69579649567947,233.7016375569931,227.92614885626978,217.36360440753907,199.461182823683,172.5731200440205,140.71875918109933
2026-07-11 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008892119121858775,0.0,,,False,0.021,0.012107880878141226,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,314168735428.2586,87.26909317451629,58.23188955705021,139.76828801449614,239.50696723202532,239.50643856177473,238.94798110485027,163.1065714238735,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-0.4008663561741655,-98.02498882687193,0.0,0.0,,,94111.27956768926,0.0,1840878.2044686412,-3913.7092591826804,94111.27956768926,0.0,239.50140416439177,239.49778567420873,239.4894107013606,239.47017869390692,239.42643739029702,239.32802034217985,239.10951483030118,238.63206676558463,237.6089576382806,235.4689180254499,231.12749627293323,222.66559102983564,207.05252296812907,180.48391117800125,239.49539661004277,239.48993866160043,239.47736099848325,239.4486275214857,239.38366610156834,239.2385245230504,238.9189334209556,238.22745227385005,236.7632078198237,233.7449430569961,227.73436392413015,216.30276248509568,195.9285527275923,163.1065714238735,239.49964152042546,239.4837716162453,239.4481369826358,239.36913682869235,239.19653196495236,238.82584541902818,238.04626407029724,236.44830728915596,233.27591877407806,227.23117496042585,216.32941991423954,198.1528023036629,171.40778234259827,140.6625329512544
2026-07-11 04:00:00+00:00,13.938,43248.778038437566,43248.77772,0.0,43248.77772,0.0,43248.778038437566,43.24877772,43.248778038437564,43248.77772,140.75542905403785,0,,,True,optimized,18,0.0,0.0,1811171.091926222,13,step_turn,0.0012352941176470588,0.0012352941176470588,0.0,0.00889402510779937,0.0,,,False,0.021,0.012105974892200631,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,158.14667646029352,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,313005373067.10535,86.94593696308482,58.01625769782921,,,239.46473662004803,238.84633689570717,161.71217416846548,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-0.4171705234871757,-97.82500387806155,0.0,0.0,0.0,3257.4963996081933,0.0,0.0,1840878.2044686412,-98059.06412012433,-234.06024206276925,0.0,239.45946683002305,239.455342140102,239.4458457184424,239.42416624952875,239.37517385837197,239.2657217648175,239.02460577307204,238.50228173337715,237.39367191816575,235.09943904692312,230.5010681813227,221.66221218562245,205.6221565374336,178.89750465929714,239.4531924813258,239.44698857548266,239.43277071975726,239.40048903369046,239.32799244279425,239.16721011397593,238.81604659898989,238.06306323594245,236.48445460856303,233.26673436944964,226.9402084639943,215.08555172409868,194.33764163464494,161.71217416846548,239.47739109569446,239.45960213533635,239.41991371889154,239.3325369810961,239.1430478748626,238.73944540162822,237.8981603373488,236.19047812291052,232.83659396004623,226.52242870015456,215.28946058399094,196.8589581850235,170.27913802108753,140.60960878496502
2026-07-11 04:10:00+00:00,96.582,299688.00980285445,299688.15108,142252.11577810146,157436.03530189852,0.14127714553615078,157435.89402475298,299.68815107999995,299.6880098028544,299688.15108,141.8969411127028,0,,,True,optimized,18,0.0,0.0,1583972.7624703238,12,step_turn,0.0024705882352941176,0.0024705882352941176,0.0,0.008897323940821813,0.0,,,False,0.021,0.012102676059178188,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,199.6626182851245,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,142252.11577810146,142.25211577810146,1698626.0886905398,1698.6260886905397,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,C,0.0,311926988918.25287,86.6463858106258,57.81637674350557,,,239.4237180669877,238.7466284634646,160.4058314688163,1698626.0886905398,1698.6260886905397,0.0,0.0,0.0,0.0,-0.4334437979105819,-97.63964654043721,0.0,0.0,0.0,3251.4066046422377,0.0,0.0,1698626.0886905398,-98680.82606359012,-1041.1795231529104,0.0,239.4180868967392,239.41349514971085,239.4029653928467,239.37903240203113,239.3252065277437,239.205612480182,238.94374075757096,238.38026421915205,237.19330892593146,234.75784980092436,229.92409162608308,220.73933735967233,204.30496295110092,177.42651090048378,239.41136281057524,239.40451993675373,239.38889608479067,239.35356600774085,239.27457397826154,239.10029052092383,238.72180719515822,237.91543055169734,236.2370913189775,232.84436675703708,226.23807170746835,214.00264754879478,192.9026217906983,160.4058314688163,239.44067715732695,239.42397779720545,239.3866630459768,239.3042955125439,239.12505302943848,238.74234916434065,237.9420009423884,236.31082440470192,233.09107584682673,226.99148970470358,216.05267341168116,197.90687143222615,171.30132794763156,140.65848726992058
2026-07-11 04:20:00+00:00,229.314,711547.7800319811,711547.5831599999,626915.8201831509,84631.76297684899,0.0,84631.95984883013,711.5475831599999,711.5477800319811,711547.5831599999,166.44067676866814,0,,,True,optimized,18,0.0,0.0,1228021.1286525796,12,step_turn,0.004941176470588235,0.004941176470588235,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,232.67902279491182,,140.0,1840878.2044686412,1840.8782044686411,626915.8201831509,626.9158201831509,1213962.3842854903,1213.9623842854903,0.0,,True,1840878.2044686412,1840.8782044686411,C,0.0,311141943779.73395,86.42831771659276,57.67086684182418,,,239.3829733435098,238.66638665122852,159.22004705716702,1213962.3842854903,1213.9623842854903,0.0,0.0,0.0,0.0,-0.4496945944109039,-97.50477900193219,0.0,0.0,0.0,3247.0426258627704,3058.5990892209375,0.0,1213962.3842854903,-94446.17991271126,3058.5990892209375,0.0,239.37722913569073,239.37234428396954,239.36116435820531,239.3358088658836,239.2789209906821,239.15287593722186,238.87773504852433,238.28778433987617,237.0500239045843,234.52200464340476,229.53160624624553,220.1108760273879,203.39252719781692,176.29691060654878,239.37024395199904,239.3630554551035,239.34666809032706,239.3096762093312,239.22713325176127,239.0454251511039,238.65181893796566,237.81564366920975,236.08106271641734,232.58822720654575,225.8184104427229,213.3516443388887,192.01309504661546,159.22004705716702,239.40945163007325,239.39713535148638,239.36941450884652,239.30773767377906,239.17242423430247,238.8802788828733,238.2614958133734,236.98104844583867,234.40654137710987,229.41513428090664,220.1888235742846,204.22434261483508,179.21687104506455,141.34804036187364
2026-07-11 04:30:00+00:00,362.796,1125733.691009026,1125734.22024,1125733.691009026,0.5292309739161283,0.5292309739161283,0.0,1125.73422024,1125.733691009026,1125734.22024,172.37940218629,0,,,True,optimized,18,0.0,0.0,870649.5186509658,12,step_turn,0.007411764705882353,0.007411764705882353,0.0,0.0,0.0014823529411764707,2.274585969075332,0.2,False,0.021,0.0,0.0,158.22647265931863,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,241.63807144815416,,140.0,1840878.2044686412,1840.8782044686411,1032376.2042539318,1032.3762042539317,808502.0002147094,808.5020002147095,0.0,,True,1840878.2044686412,1840.8782044686411,D,0.0,310476914390.5046,86.24358733069572,57.54760213219925,241.63807144815416,158.22647265931863,239.43611032883462,238.6015472472138,157.77019318081446,808502.0002147094,808.5020002147095,0.0,0.0,0.0,0.0,-0.4659263522689464,-97.39054714825517,93357.48675509426,275121.343787442,218906.49761915504,-197700.48271017298,0.0,275121.343787442,808502.0002147094,-575001.6589550159,-477611.1118067608,0.0,239.34553459753639,239.33245307567492,239.32083633508714,239.2945188288673,239.23554556910887,239.10506358249458,238.82069484362773,238.2120828848317,236.93790724595115,234.34208829548047,229.23344958343841,219.6260685066685,202.65873509496174,175.20779499407644,239.33046507323806,239.32302837609356,239.30608829991286,239.26788465698777,239.18272807555866,238.9954921881802,238.59047531052585,237.73144740464224,235.95284677329272,232.37952395083775,225.4731160814229,212.80050109792532,191.20209600478654,157.77019318081446,239.34554818950932,239.3381330997906,239.32124977076703,239.28319781338251,239.19843614262928,239.01220286479997,238.6096722204587,237.75667149895696,235.99227080787878,232.451328090673,225.61574503278277,213.0897949618768,191.75502046431086,158.22647265931863
2026-07-11 04:40:00+00:00,478.578,1485000.2649521546,1484998.8193199998,1485000.2649521546,0.0,0.0,0.0,1484.9988193199997,1485.0002649521546,1484998.8193199998,158.22647265931863,0,,,True,optimized,18,87705.65529827199,0.0012098590568541748,355877.9395164866,12,step_turn,0.01976470588235294,0.01976470588235294,0.012192534282601078,0.0022511709345008814,0.0,,,False,0.021,0.006556294782898042,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,194.10998225988322,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1582151.0782911838,1582.1510782911837,258727.1261774574,258.7271261774574,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,C,0.0,310321338229.2951,86.20037173035975,57.51876573692615,139.76828801449614,239.41200429049496,239.44203470803785,238.57827886528491,156.9267359361275,258727.1261774574,258.7271261774574,0.0,0.0,0.0,0.0,-0.48215359564202426,-97.36346023846703,0.0,0.0,,,96796.98440013666,0.0,258727.1261774574,-566.4758383303706,96796.98440013666,0.0,239.32824874820236,239.31231952180445,239.30064457381167,239.27419764644745,239.21494054913242,239.0838469536161,238.79818628474447,238.18691375941273,236.90743017098083,234.3014504330123,229.17442627642995,219.5364199814689,202.5243310386528,174.95283459023773,239.31029082114253,239.30280912237842,239.28576767074586,239.24733845702002,239.1616865598645,238.97338189522753,238.56610578226966,237.7024252097527,235.9145535229478,232.32353839133793,225.3853167595393,212.66034004824328,190.9863399810871,156.9267359361275,239.32868753075195,239.3204091616771,239.30156883611494,239.259133577418,239.16467815030646,238.95734652571494,238.5097732856498,237.56298239016454,235.6091106522644,231.70040378872255,224.18857691486426,210.51374046534846,187.45657238432977,142.43459073677118
