timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 04:50:00+00:00,574.655,1783118.2113512848,1783119.9856999996,1783118.2113512848,1.7743487148545682,1.7743487148545682,0.0,1783.1199856999997,1783.1182113512848,1783119.9856999996,182.75193726787467,0,,,True,optimized,18,0.0,0.0,303636.70435435465,7,step_turn,0.011117647058823529,0.011117647058823529,0.0,0.0,0.003,15.554808568796915,0.8641560315998286,True,0.021,0.0,0.0,163.70884135805002,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,254.97495549321536,,140.0,1840878.2044686412,1840.8782044686411,1587514.5126656205,1587.5145126656205,253363.69180302066,253.36369180302066,0.0,,True,1840878.2044686412,1840.8782044686411,D,0.0,310232848959.898,86.17579137774945,57.50236404961154,254.97495549321536,163.70884135805002,240.16698241944283,238.53853463781266,156.52860128457837,253363.69180302066,253.36369180302066,0.0,0.0,0.0,0.0,-0.49837834763400646,-97.34851195189309,195603.69868566422,619889.1783530724,484742.8390606006,204468.2374341375,203230.08809308917,619889.1783530724,253363.69180302066,-514007.6022118763,-416659.0902599832,0.0,239.39876114280585,239.2721484902516,239.26047670810289,239.23403754147878,239.17479902433223,239.04374982040784,238.7581939725581,238.14716582837224,236.86824353688812,234.26352912893483,229.13928557797354,219.50718824507555,202.50690166182818,174.89314979118726,239.27042300216021,239.2629521086056,239.24593501887858,239.20756001357339,239.12202673838,238.9339773115135,238.52723978443808,237.66467138405636,235.87902839736122,232.29232525777982,225.36204390198822,212.65067129186167,190.9968372926453,156.52860128457837,239.28685591105634,239.28033165627951,239.2654619864936,239.23187391399537,239.1568652708303,238.99157533388615,238.63308331945532,237.87027241809326,236.28463078862063,233.08300916430827,226.85446867448337,215.3226673279832,195.40907739426154,163.70884135805002
2026-07-11 05:00:00+00:00,653.685,2028345.2885332387,2028345.3339,1840878.2044686412,187467.12943135877,0.04536676127463579,187467.0840645975,2028.3453339,2028.3452885332388,2028345.3339,143.45529443245204,0,,,True,optimized,18,636087.7523244052,0.006885428537705095,0.0,0,none,0.012037925720214842,0.012037925720214842,0.008789854218584957,0.0,0.0,,,False,0.021,0.012210145781415044,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.9586702058487,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,221.8113201285676,True,1840878.2044686412,1840.8782044686411,-,0.0,310176387712.00757,86.16010769777988,57.491898828917556,,,240.14601010401864,238.51772474518648,156.51597075735515,0.0,0.0,0.0,0.0,0.0,0.0,-0.5146014813705402,-97.33880241920197,0.0,0.0,0.0,3241.577368144368,3236.722601798814,0.0,0.0,-94102.07981740315,3236.722601798814,0.0,239.3778654504768,239.25126542638148,239.23959480838644,239.21315827882748,239.15392567018097,239.02288953721413,238.73736217093662,238.12639497115944,236.8476002401984,234.24314562748387,229.11941316814048,219.48827653123416,202.48968551386432,174.87868770494026,239.2495401103918,239.24206996199055,239.22505456956264,239.18668339181326,239.10115864778118,238.91312797712067,238.50643101836926,237.64394865117876,235.8584837655112,232.27213836454553,225.34254823232072,212.63244343505906,190.9807691150399,156.51597075735515,239.28685591105634,239.28033165627951,239.2654619864936,239.23187391399537,239.1568652708303,238.99157533388615,238.63308331945532,237.87027241809326,236.28463078862063,233.08300916430827,226.85446867448337,215.3226673279832,195.40907739426154,163.70884135805002
2026-07-11 05:10:00+00:00,718.952,2230864.4479569653,2230864.9188800002,2079385.575188249,151479.34369175136,0.47092303493991494,151478.87276871654,2230.8649188800005,2230.8644479569653,2230864.9188800002,141.0245376003474,0,,,True,optimized,18,60880.75029651119,0.0005820283245756459,0.0,0,none,0.010128093270694506,0.010128093270694506,0.008791705672710374,0.0,0.0013363875979841323,1.633298339261131,1.0,False,0.021,0.012208294327289627,0.021,141.08947316058584,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,241.77930844327977,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,237.06551292102552,True,1840878.2044686412,1840.8782044686411,D,0.0,310283708927.11145,86.18991914641985,57.511791060194284,241.77930844327977,161.85058177139268,240.31680888714908,238.50064163063757,156.86815272484466,0.0,0.0,0.0,0.0,0.0,0.0,-0.5308276778638888,-97.35717896009226,238507.37071960757,238507.37071960757,189110.62003494287,276216.68252945016,276225.8707998953,238507.37071960757,0.0,-59638.6788798045,37718.50008028775,0.0,239.4580891316886,239.23187628355927,239.22028118828356,239.19401818341117,239.13516951520012,239.004970125772,238.72123309149154,238.11401195215228,236.84283923182315,234.2533496382128,229.157638300479,219.57557136420465,202.65448315857606,175.15260027616083,239.23034229905898,239.22291152012986,239.20600595978652,239.1678796732715,239.08289350589425,238.89602790037603,238.49180157608427,237.63443095689294,235.8592212580816,232.29264015884445,225.39911688086235,212.7497712875769,191.18810201965078,156.86815272484466,239.25107212257186,239.24370971218713,239.22827389481674,239.19342402401634,239.11564183732324,238.94435537827118,238.57315349479026,237.78408172742616,236.14580840472405,232.8429138038863,226.43000914597008,214.5888020605042,194.2202301911932,161.85058177139268
2026-07-11 05:20:00+00:00,773.311,2399538.827256872,2399537.63434,2229885.8036132264,169651.83072677348,0.0,169653.02364364534,2399.53763434,2399.5388272568716,2399537.63434,142.0172970971191,0,,,True,optimized,18,206361.58317563627,0.0016984105728146612,0.0,0,none,0.011015871384564568,0.011015871384564568,0.008776841645152736,0.0,0.002239029739411832,1.3382315208013438,1.0,False,0.021,0.012223158354847266,0.021,142.09329847366925,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,241.65504040795042,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,229.63422631328694,True,1840878.2044686412,1840.8782044686411,D,0.0,310381336478.7082,86.21703791075228,57.52988654889579,241.65504040795042,163.8997170232779,240.3654947276352,238.48424252513465,157.23590081358924,0.0,0.0,0.0,0.0,0.0,0.0,-0.5470566706206755,-97.37395654072044,389007.5991445853,389007.5991445853,307891.29532298393,260078.1537449742,260086.54253528832,389007.5991445853,0.0,-226295.01315001745,-128921.05660929701,0.0,239.4775187475457,239.21211153473783,239.20044048280835,239.1743563051018,239.11590330905602,238.98656623099225,238.70467429296028,238.10131367714627,236.83799619121797,234.26392951192364,229.1970984830794,219.6656107979178,202.8244251446618,175.43521329667155,239.211231416278,239.2032339158705,239.1864424516455,239.14857057649587,239.0641439618904,238.87848887617233,238.47682979215043,237.62477165252255,235.86022144784965,232.31418804789658,225.45817403945102,212.8720511336976,191.4041289314072,157.23590081358924,239.25702793275056,239.22128946054602,239.20646808512896,239.17298908545462,239.0982237319196,238.93346861596154,238.57613063867,237.815780104071,236.23521751062736,233.04379654945845,226.83494146357376,215.33913474271364,195.48630149594578,163.8997170232779
2026-07-11 05:30:00+00:00,819.025,2541386.964761358,2541385.4335,2347431.0149146635,193954.4185853363,0.0,193955.94984669477,2541.3854334999996,2541.3869647613583,2541385.4335,143.02400718572684,0,,,True,optimized,18,318245.74227743543,0.0024804340061296993,0.0,0,none,0.011777794108671299,0.011777794108671299,0.00877259402620103,0.0,0.003005200082470268,1.3421237277383682,1.0,False,0.021,0.01222740597379897,0.021,143.10045430101422,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,241.70761845537356,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,224.15599572450594,True,1840878.2044686412,1840.8782044686411,D,0.0,310523763819.9589,86.2566010610997,57.55628578048805,241.70761845537356,166.38525734126995,240.41667931371478,238.46945996115272,157.72241886584578,0.0,0.0,0.0,0.0,0.0,0.0,-0.5632897480161242,-97.39846437269212,506552.81044602225,506552.81044602225,399986.0775526509,334765.1125412603,334777.3664572462,506552.81044602225,0.0,-269173.90836146823,-171775.44398877613,0.0,239.49094620374024,239.19298493628426,239.18050887740384,239.15465772753805,239.09672087758267,238.96850934708456,238.6890275281415,238.09071414720444,236.83767814168948,234.28382847574431,229.25493081063814,219.7900741709815,203.05465171755367,175.81458057810056,239.1961320355719,239.1834997543397,239.16685718503112,239.12931780447988,239.04562278964903,238.86155127879687,238.46325279113833,237.6181545455182,235.86758396184086,232.34853701289677,225.54188416337297,213.03921806776654,191.6956820714657,157.72241886584578,239.3183396221032,239.201698369116,239.18758785578166,239.1557382527118,239.08456427988057,238.92759938719496,238.58683632339648,237.860923909081,236.34982385304903,233.2932337068574,227.33292801082314,216.26236285376947,197.05580849043784,166.38525734126995
2026-07-11 05:40:00+00:00,857.838,2661821.374528278,2661819.84372,2444268.146174143,217551.6975458567,0.0,217553.22835413483,2661.81984372,2661.8213745282783,2661819.84372,143.97498789597557,0,,,True,optimized,18,409969.81145790906,0.0027470756982355925,0.0,0,none,0.012352941176470587,0.012352941176470587,0.008704882086091107,0.0,0.0036480590903794803,2.0269973599613422,1.0,False,0.021,0.012295117913908894,0.021,144.0470095428231,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,242.44367667367612,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,220.42286638850595,True,1840878.2044686412,1840.8782044686411,D,0.0,310712239244.3893,86.30895534566369,57.59122012901475,242.44367667367612,168.67740885072462,240.5045435554687,238.45605616671344,158.32228605084913,0.0,0.0,0.0,0.0,0.0,0.0,-0.5795282320641235,-97.43090428799592,603389.9417055021,603389.9417055021,475122.80619837256,411540.3917142755,411556.6116719274,603389.9417055021,0.0,-289264.2343215706,-191833.3300335747,0.0,239.51531273755987,239.1748542021085,239.16057638762896,239.13499593154648,239.07768468728145,238.95083845804206,238.67428286987976,238.08210462547504,236.8415843918211,234.31239135133467,229.3298758301311,219.94679600461993,203.34196549047718,176.2866207843914,239.18372092194377,239.16380788167314,239.14732124077037,239.11018610928093,239.0273811106544,238.8452374788521,238.4510338867979,237.61442577414977,235.88093298417922,232.39491632045562,225.64884301995104,213.24902766624118,192.0598586352844,158.32228605084913,239.3358718199135,239.18355280699146,239.16875396112502,239.13835374756079,239.07037962747734,238.92036888340536,238.5944359947268,237.8994245114641,236.45087754274277,233.5162867095982,227.78236292264384,217.10298052143423,198.50088535922916,168.67740885072462
2026-07-11 05:50:00+00:00,891.089,2764995.5403747093,2764995.70166,2527670.374947916,237325.326712084,0.1612852904945612,237325.16542679362,2764.9957016599997,2764.9955403747094,2764995.70166,144.58987379095836,0,,,True,optimized,18,486756.57302310143,0.003171247476510026,0.0,0,none,0.012352941176470587,0.012352941176470587,0.008348963266316265,0.0,0.004003977910154322,5.981411420895114,1.0,False,0.021,0.012651036733683736,0.021,144.66157995975888,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,246.48595497636381,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,220.16397991654316,True,1840878.2044686412,1840.8782044686411,D,0.0,310938930617.0204,86.37192517139455,57.633237890446665,246.48595497636381,170.32584014209277,240.80086929879778,238.4434445175821,158.99980793402847,0.0,0.0,0.0,0.0,0.0,0.0,-0.5957732297807439,-97.46998629972163,686792.1704792745,686792.1704792745,537979.3125304435,475269.3996790313,475288.94068489416,686792.1704792745,0.0,-308973.21609410195,-211503.2297943803,0.0,239.58824200320848,239.15824887239125,239.14069992674862,239.11536283813808,239.05874470804338,238.93341275747542,238.66010527265584,238.07474367484255,236.84814638563287,234.3464257913658,229.41570106870358,220.12422196003303,203.66641751414858,176.81990965314975,239.17505051734037,239.1443268002425,239.12780985461072,239.09112442276202,239.00931127796713,238.82931763068305,238.4396846103729,237.61256306306265,235.89817837980218,232.44918606229797,225.77119147118066,213.48741150107423,192.47355657727147,158.99980793402847,239.4146088505605,239.1688198127967,239.149455430785,239.12002732299246,239.05427342636148,238.90909670840315,238.59349613068113,237.92007218542193,236.51538255984983,233.6667195115639,228.0932348572399,217.6936549682554,199.53061015860635,170.32584014209277
2026-07-11 06:00:00+00:00,919.809,2854113.5490380987,2854112.1384599996,2587715.3229946033,266396.81546539627,0.0,266398.22604349547,2854.1121384599996,2854.113549038099,2854112.1384599996,145.77707744340805,0,,,True,optimized,18,547978.6164442055,0.003914604804224068,0.0,0,none,0.01350923874798943,0.01350923874798943,0.008735013484260682,0.0,0.004774225263728749,1.5116541963916745,1.0,False,0.021,0.01226498651573932,0.021,145.8693969883519,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,242.31252349518945,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,213.9866403306744,True,1840878.2044686412,1840.8782044686411,D,0.0,311200925377.0541,86.44470149362613,57.68179921501645,242.31252349518945,172.70585345477866,240.87759430131055,238.43204887976896,159.76473471636626,0.0,0.0,0.0,0.0,0.0,0.0,-0.6120257355353349,-97.5150345275462,746837.118525962,746837.118525962,585975.2232122327,534150.4438031196,534172.9679170318,746837.118525962,0.0,-310179.1851364763,-212664.1506089301,0.0,239.66054888881158,239.1471705305771,239.12100634395534,239.09576713783818,239.03991721832034,238.9162740606604,238.6465919876945,238.0688463955174,236.8578246251754,234.38688760663064,229.51432497763915,220.3260491943609,204.0347621442909,177.42596265817247,239.17825058551057,239.1253051211579,239.10833771089372,239.0721435447497,238.9914351043844,238.8138377269651,238.42930294204297,237.6127738925194,235.91975294932448,232.51222676423836,225.9106618488366,213.7576298930671,192.94254867123266,159.76473471636626,239.7720404161118,239.1610628795389,239.130837338833,239.1024904849064,239.03991526478202,238.9016641476278,238.6008658425409,237.95838491684188,236.61656422933456,233.89114083543737,228.54791714394756,218.5503598785564,201.019292351586,172.70585345477866
2026-07-11 06:10:00+00:00,944.797,2931647.890526693,2931648.40318,2663352.938491675,268295.46468832484,0.5126533070579171,268294.9520350179,2931.64840318,2931.6478905266927,2931648.40318,145.77636796622375,0,,,True,optimized,18,609512.62529222,0.003804346038420052,0.0,0,none,0.012352941176470587,0.012352941176470587,0.007816951039538013,0.0,0.004535990136932575,12.26431324480015,1.0,False,0.021,0.013183048960461989,0.021,145.70826162584544,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,253.1419075461107,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,219.74924710159098,True,1840878.2044686412,1840.8782044686411,D,0.0,311486283096.1418,86.52396752670604,57.73469091717617,253.1419075461107,173.20819925196417,241.5088641381725,238.4204845492099,160.5541754083055,0.0,0.0,0.0,0.0,0.0,0.0,-0.6282864548826781,-97.56431608405919,822474.7340230338,822474.7340230338,638694.58765229,573135.8737853152,573160.5145635717,822474.7340230338,0.0,-346878.5355435212,-249314.21945946204,0.0,239.82097666360315,239.13859392428543,239.10175303733288,239.07618791956784,239.02110278832407,238.89917061442193,238.63316419496905,238.06314523911576,236.8679384744954,234.4282919587819,229.6149358294928,220.5319404188039,204.411104998433,178.04654525863788,239.19400770440961,239.1074989232308,239.08889162246862,239.05315854680777,238.97357684411088,238.79842651704558,238.41910168234912,237.61340636005843,235.94225955220045,232.57725156855352,226.05421418308055,214.03593249906183,193.42678215484685,160.5541754083055,239.66336435903713,239.17202402902953,239.11174749882883,239.08269987529695,239.02068791176902,238.88372877401065,238.5857195010533,237.9491308463091,236.61945282442315,233.9182654167835,228.62144959542414,218.7078226775662,201.3162735033643,173.20819925196417
2026-07-11 06:20:00+00:00,966.682,2999556.8330374607,2999556.24508,2717894.721878109,281661.52320189076,0.0,281662.11115935177,2999.55624508,2999.556833037461,2999556.24508,145.28917144676058,0,,,True,optimized,18,646559.6283725398,0.003490399792698503,0.0,0,none,0.011117647058823529,0.011117647058823529,0.007007939713326038,0.0,0.004109707345497491,24.441058273089993,1.0,False,0.021,0.013992060286673963,0.021,145.19779752111643,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,265.9499224112625,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,227.2758420342765,True,1840878.2044686412,1840.8782044686411,D,0.0,311791829049.2594,86.60884140257205,57.79132455442303,265.9499224112625,172.94179242234566,242.80003457803826,238.4082417134837,161.29660320603105,0.0,0.0,0.0,0.0,0.0,0.0,-0.6445559941369466,-97.61723552561122,877016.5174094677,877016.5174094677,673412.1530894188,606834.0310008598,606860.4907216359,877016.5174094677,0.0,-367773.2622134431,-270156.0266878319,0.0,240.17996645854092,239.13332252590578,239.0827108351959,239.05660580855198,239.0022115035906,238.88187597897524,238.61930137146405,238.05649734005658,236.87606013249942,234.4656411277895,229.7076019782499,220.7230073626071,204.761583119447,178.62567260604428,239.2105432506989,239.0906358961461,239.06947856882593,239.03410938459064,238.95558277587634,238.78272874188562,238.4082939175241,237.6127696526766,235.96216532962254,232.63710401458465,226.1878882373067,214.29639662581138,193.88131527706966,161.29660320603105,240.1023046741031,239.15045964289146,239.09317384329628,239.06244790467568,239.0000332591287,238.86230617970693,238.56266525189037,237.92268054120072,236.58614534950453,233.87162528867853,228.55017992300498,218.59427385968968,201.13819340316357,172.94179242234566
2026-07-11 06:30:00+00:00,985.961,3059377.8614644525,3059377.82534,2746356.1027918,313021.7225481998,0.0,313021.7586726523,3059.37782534,3059.3778614644525,3059377.82534,146.1683388305808,0,,,True,optimized,18,680056.1149845892,0.0040757618554008584,0.0,0,none,0.012352941176470587,0.012352941176470587,0.00757373049233418,0.0,0.004779210684136407,14.93982943312875,1.0,False,0.021,0.01342626950766582,0.021,146.24862517172426,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,257.739864011167,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,219.54779476726856,True,1840878.2044686412,1840.8782044686411,D,0.0,312122677729.9656,86.70074381387933,57.8526481097689,257.739864011167,174.72342766442523,243.64201607326007,238.39674604349617,162.05750961513138,0.0,0.0,0.0,0.0,0.0,0.0,-0.6608350350465809,-97.67424545780567,905477.898323159,905477.898323159,699283.0289089798,649060.2083353363,649088.7133014336,905477.898323159,0.0,-354063.43047953106,-256389.1850217254,0.0,240.58931829085384,239.14643408524802,239.0641434798203,239.03706296836904,238.98334994995338,238.86465720847198,238.60561882957742,238.0502521064023,236.88504684105905,234.50478879535618,229.80388052037063,220.92103546651725,205.1247640070008,179.2261841075553,239.27668405198273,239.07427157348857,239.05017574915303,239.01508344864766,238.93763053966646,238.7671241781212,238.3976898788026,237.61256907092758,235.98298302186893,232.6988098609291,226.32519758958833,214.56366522453916,194.34778049193653,162.05750961513138,241.3224465293723,239.1688202402929,239.07552410146712,239.0445423524838,238.98439937447222,238.8519036157984,238.56344551796076,237.9468251759799,236.65773869927028,234.03615243509773,228.88816017344288,219.23461089422446,202.25258422881728,174.72342766442523
2026-07-11 06:40:00+00:00,1003.032,3112349.968107408,3112348.1140799997,2791033.240073625,321314.87400637474,0.0,321316.7280337827,3112.34811408,3112.349968107408,3112348.1140799997,146.5920686919153,0,,,True,optimized,18,723056.6251008492,0.004281159097894876,0.0,0,none,0.012352941176470587,0.012352941176470587,0.0074033663806164435,0.0,0.004949574795854144,16.22986433710011,1.0,False,0.021,0.013596633619383559,0.021,146.66703335170112,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,259.8718804103602,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,219.40202242450982,True,1840878.2044686412,1840.8782044686411,D,0.0,312469674350.5112,86.7971317640309,57.91696472248575,259.8718804103602,175.93695209354007,244.52865033598638,238.38555725919764,162.85781642366243,0.0,0.0,0.0,0.0,0.0,0.0,-0.6771240497205456,-97.73408804378818,950155.035604984,950155.035604984,731585.9098683492,676031.8676602208,676061.7889532121,950155.035604984,0.0,-371827.33469556016,-274093.246651772,0.0,240.99035174512807,239.17589377000235,239.04754333361086,239.01760327978778,238.9645350513075,238.84754944677536,238.5921957276632,238.0445841535702,236.89527530917434,234.54652842563945,229.9053971336631,221.12924279819143,205.5067375536772,179.85878927315608,239.39746707177957,239.0630369440291,239.031019015587,238.99608785617087,238.91974307081955,238.75168341799213,238.38746481701438,237.61320269678163,236.0055746495523,232.7641691154603,226.46976737193899,214.8447372901959,194.83895985877493,162.85781642366243,241.5704179912538,239.28376053408874,239.06031124528718,239.02573432968018,238.96690972432145,238.83774459994402,238.5564663800243,237.954916782249,236.69662489488334,234.13582558153942,229.10253458019622,219.65215267635315,202.9971025713548,175.93695209354007
2026-07-11 06:50:00+00:00,1018.217,3159466.6782104564,3159466.2579799998,2843348.8307361826,316117.42724381713,0.0,316117.8474742735,3159.4662579799997,3159.4666782104564,3159466.2579799998,145.24347584841928,0,,,True,optimized,18,746372.5597392693,0.0033738467773624086,0.0,0,none,0.00988235294117647,0.00988235294117647,0.0060235379299192135,0.0,0.003858815011257257,41.22337546785607,1.0,False,0.021,0.014976462070080788,0.021,145.1688971379746,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,285.75202580384246,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,236.33602055876258,True,1840878.2044686412,1840.8782044686411,D,0.0,312821602681.50793,86.8948896337522,57.98219543894982,285.75202580384246,174.5594720326485,246.68804748210047,238.37292953315844,163.58268026346983,0.0,0.0,0.0,0.0,0.0,0.0,-0.6934232596202241,-97.79525939807084,1002470.6262675417,1002470.6262675417,755324.8571234564,684311.8920487697,684342.4777259111,1002470.6262675417,0.0,-415923.40793970146,-318128.1485416306,0.0,241.59227705224976,239.20136247001628,239.03167392630317,238.99818424588995,238.94560506925544,238.83014324137883,238.57808566307025,238.0374122151285,236.90232568414024,234.58177335257423,229.99413220818096,221.31346031993095,205.84650216645588,180.42306530270915,239.49831048357305,239.05549731935773,239.0120909609201,238.97700301277953,238.90164845468965,238.73579973037928,238.37629678394433,237.6118552164753,236.02409260864493,232.82139644255562,226.5987349918486,215.0974545180034,195.2824767464322,163.58268026346983,241.29476397560512,239.2572134954522,239.04543244268933,239.00435087084392,238.94351669622256,238.8103386580494,238.5205097468253,237.90111291307508,236.60662659657496,233.9750684340944,228.80999937303926,219.13069214056256,202.11877166428636,174.5594720326485
2026-07-11 07:00:00+00:00,1031.779,3201547.772139221,3201548.3302599997,2855356.4961899,346191.8340700995,0.5581207787618041,346191.27594932064,3201.5483302599996,3201.547772139221,3201548.3302599997,146.04294240539213,0,,,True,optimized,18,762514.0972507115,0.0038909782394776615,0.0,0,none,0.011117647058823529,0.011117647058823529,0.0066499868940595825,0.0,0.0044676601647639464,27.22347786817059,1.0,False,0.021,0.014350013105940418,0.021,146.11511465608763,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,273.91152535027106,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,226.89856669022709,True,1840878.2044686412,1840.8782044686411,D,0.0,313193376238.2301,86.99816006617503,58.051104513131776,273.91152535027106,175.94803716094066,248.22327983959633,238.36078796542066,164.2879282156389,0.0,0.0,0.0,0.0,0.0,0.0,-0.7097331628593156,-97.85941943454935,1014478.2917212591,1014478.2917212591,771413.950917956,717449.9339532567,717482.0139714959,1014478.2917212591,0.0,-394855.6971843125,-296996.27774976316,0.0,242.29189894320587,239.2378644740181,239.0159820411765,238.97884705608683,238.92665894664339,238.81268901641198,238.56387054088626,238.03001570732974,236.90890682772354,234.61606464747993,230.08099627975213,221.49417434999017,206.18011679076886,180.97737335749875,239.61381091796596,239.04755306693932,238.99346496989693,238.95791780729147,238.8835151112389,238.71982225623924,238.3649182593382,237.6100531186112,236.04165932175164,232.87669755763739,226.72395037340775,215.34322105285878,195.71398545959795,164.2879282156389,242.63352495710933,239.25562240385145,239.02999543126168,238.9864485960013,238.9271534709179,238.79812126346175,238.5171694728972,237.9163028533463,236.6593915700331,234.10127176681453,229.07291049368146,219.63095129449778,202.98870987005083,175.94803716094066
2026-07-11 07:10:00+00:00,1043.933,3239263.900156922,3239261.46302,2887953.48229109,351307.9807289103,0.0,351310.41786583245,3239.26146302,3239.2639001569223,3239261.46302,146.3341369540894,0,,,True,optimized,18,795364.2765148926,0.004020996084249636,0.0,0,none,0.011117647058823529,0.011117647058823529,0.006542462190033333,0.0,0.004575184868790196,27.298739002620437,1.0,False,0.021,0.01445753780996667,0.021,146.4172108071963,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,275.52201884221677,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,226.78114606012127,True,1840878.2044686412,1840.8782044686411,D,0.0,313577210059.23474,87.10478057200964,58.12224898472452,275.52201884221677,176.93562321041478,249.7242981657664,238.3488413466613,165.01803915986827,0.0,0.0,0.0,0.0,0.0,0.0,-0.7260541116731333,-97.92569288290547,1047075.2778224485,1047075.2778224485,794380.1777852504,737615.5911664586,737648.7278906367,1047075.2778224485,0.0,-407352.24281471735,-309426.54993181187,0.0,242.9791204453875,239.2963929016975,239.00197800802877,238.95963323831,238.9077532554178,238.79531112101023,238.54983290926836,238.02301445720346,236.91633910502867,234.6521351628081,230.17146236752117,221.68190366855197,206.5267200748496,181.55390888369283,239.81788419230318,239.04265602908345,238.9750425164714,238.93887744790982,238.86542423318758,238.70394909832652,238.35378080593705,237.60878172445146,236.0603548990381,232.9343248172216,226.85379161538881,215.59778944721623,196.16126681199202,165.01803915986827,243.44348172617876,239.3640766090347,239.0160003856069,238.96786399973575,238.90919087854084,238.78285602864733,238.50777486583402,237.9192306421475,236.68749575439702,234.17908549273147,229.24450698867466,219.9686316284076,203.5935876302586,176.93562321041478
2026-07-11 07:20:00+00:00,1054.858,3273160.6677307663,3273161.0825199997,2899203.889901062,373957.1926189377,0.41478923335671425,373956.77782970434,3273.1610825199996,3273.1606677307664,3273161.0825199997,147.52933494593236,0,,,True,optimized,18,815178.7946987755,0.004648712019460062,0.0,0,none,0.012352941176470587,0.012352941176470587,0.007081774087576387,0.0,0.0052711670888942,16.27351902600151,1.0,False,0.021,0.013918225912423615,0.021,147.62148418953754,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,265.9978171917679,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,219.1159857374597,True,1840878.2044686412,1840.8782044686411,D,0.0,313976551118.0101,87.21570864389169,58.19626775810279,265.9978171917679,178.90812657720397,250.64893746081316,238.33771284679696,165.80253900940167,0.0,0.0,0.0,0.0,0.0,0.0,-0.7423865136334514,-97.99441176190905,1058325.6854324208,1058325.6854324208,808290.682534574,763528.4836146232,763562.843054125,1058325.6854324208,0.0,-392757.25414020487,-294762.84237829584,0.0,243.59646947400327,239.38545996476103,238.99236475499447,238.94077615784155,238.88893367024312,238.77810053943034,238.53618641714246,238.01688477954823,236.9256430188795,234.69209846091636,230.26975538683473,221.88473999951486,206.90095971239572,182.1772921462427,240.05520168649042,239.04816826409458,238.95729430083358,238.91992487752327,238.8474387487017,238.68831895651854,238.34319056350446,237.6086993155132,236.08155811178304,232.99708131119186,226.99375532953303,215.87144301773534,196.6423536568325,165.80253900940167,244.6987410445648,239.56735654515364,239.01710759717952,238.950897224102,238.8935656559685,238.77260880137058,238.50926510469958,237.94534860566222,236.76386562275536,234.35452036482008,229.60648541381968,220.66002802160105,204.81264163823607,178.90812657720397
2026-07-11 07:30:00+00:00,1064.703,3303709.9541431568,3303709.52682,2941628.9615999022,362080.56522009755,0.0,362080.9925432545,3303.7095268199996,3303.7099541431567,3303709.52682,147.04936997073779,0,,,True,optimized,18,843378.342053727,0.004226805392047868,0.0,0,none,0.011117647058823529,0.011117647058823529,0.006371431067841458,0.0,0.004746215990982071,27.810632658885538,1.0,False,0.021,0.014628568932158543,0.021,146.9737143190197,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,278.4595701196987,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,226.59043348008828,True,1840878.2044686412,1840.8782044686411,D,0.0,314378307920.0405,87.3273077555668,58.270734294986994,278.4595701196987,178.85468068938624,252.150624776069,238.3260170532155,166.58009094675177,0.0,0.0,0.0,0.0,0.0,0.0,-0.7587304815846413,-98.06380770713903,1100750.757131261,1100750.757131261,831550.294849187,767623.7797852849,767658.4777578999,1100750.757131261,0.0,-431156.0870805002,-333092.27937336115,0.0,244.25550122824865,239.4782744033172,238.98627546439602,238.9223341721894,238.87012029268118,238.76082445540914,238.52238478237308,238.01041870865387,236.93424712910442,234.73066153180312,230.36537103757,222.08275313447731,207.2672310450034,182.7888337501039,240.30229321736917,239.06375259426542,238.940820266541,238.90103211727333,238.82940611176173,238.67259474275082,238.3324223036963,237.6082716369363,236.10209448671844,233.0585877705963,227.13150034167188,216.14149917943885,197.11848292777572,166.58009094675177,244.1125346407343,239.6916559513768,239.01933040888161,238.93255781920533,238.87326238687945,238.7519081674824,238.48797142168317,237.92288749557187,236.73917587992275,234.32581590238976,229.57119857383736,220.61566379193496,204.76028653727582,178.85468068938624
2026-07-11 07:40:00+00:00,1073.594,3331297.1044679177,3331297.76636,2952927.7137580514,378370.0526019484,0.6618920820765197,378369.3907098663,3331.29776636,3331.2971044679175,3331297.76636,147.01455910016665,0,,,True,optimized,18,849676.147996674,0.004242211072588011,0.0,0,none,0.011117647058823529,0.011117647058823529,0.006352755384431603,0.0,0.004764891674391926,27.261470638278837,1.0,False,0.021,0.014647244615568399,0.021,147.09041369372528,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,279.41209541434785,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,226.56931498342328,True,1840878.2044686412,1840.8782044686411,D,0.0,314789187332.599,87.44144092572195,58.34689172847812,279.41209541434785,179.36074632063335,253.65633497576067,238.31415829181583,167.32888268297387,0.0,0.0,0.0,0.0,0.0,0.0,-0.7750862631698486,-98.1346895112442,1112049.5092894102,1112049.5092894102,839014.8972825377,782898.2695399778,782933.7104420303,1112049.5092894102,0.0,-427250.48835862405,-329115.79884737986,0.0,245.00622762416225,239.57412680204826,238.98123512572596,238.90423548339203,238.85130265750553,238.74344604886537,238.5083456362226,238.00343671369234,236.9417663468137,234.76701545472162,230.45665393952353,222.2726674639245,207.61933400719292,183.37759835114392,240.5382688845391,239.08137615200778,238.9252114855324,238.88220648566124,238.8113080062847,238.65670954897658,238.32130357674245,237.60710074281005,236.1210956295714,233.1170221881624,227.26334186729818,216.40081265389986,197.57652715619633,167.32888268297387,245.16265586579226,239.6764033464859,239.01532723000344,238.9151364974185,238.85461435229627,238.7345663244105,238.47375938326093,237.91525348422215,236.7449551317528,234.35798930640416,229.65295866016154,220.78467786413546,205.06834660166393,179.36074632063335
2026-07-11 07:50:00+00:00,1081.637,3356257.015832259,3356254.7127799997,2968985.6790418485,387269.0337381512,0.0,387271.3367904101,3356.25471278,3356.2570158322587,3356254.7127799997,147.19750177752871,0,,,True,optimized,18,864247.3039515979,0.004293583222131379,0.0,0,none,0.011117647058823529,0.011117647058823529,0.006307944285949292,0.0,0.004809702772874237,26.80621995670998,1.0,False,0.021,0.01469205571405071,0.021,147.27590065091937,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,280.46255493247065,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,226.51840665199666,True,1840878.2044686412,1840.8782044686411,D,0.0,315207108145.19867,87.55753004033296,58.42435430147961,280.46255493247065,180.05544500323523,255.13713791133796,238.30226450197216,168.07022491531455,0.0,0.0,0.0,0.0,0.0,0.0,-0.7914540575808573,-98.20676646605162,1128107.4745732076,1128107.4745732076,849834.5266057467,794705.4156547652,794741.4541321689,1128107.4745732076,0.0,-431572.7869070902,-333366.0204410386,0.0,245.7838898912536,239.68666581923492,238.97793740055025,238.88642544211424,238.83251807281067,238.72604059697042,238.4942383834288,237.99631044553115,236.94899068323778,234.80278875439143,230.54684680922088,222.46066711280758,207.96840004309095,183.96209454227858,240.82508892508608,239.10080798274674,238.91028518274643,238.86348568029422,238.79318996336326,238.64076471184663,238.31006403989713,237.60568569897447,236.13960988502518,233.17451323563523,227.39343708348878,216.65710623533835,198.02987733974018,168.07022491531455,245.92374977047692,239.80586854712752,239.0077128656061,238.89808273453067,238.8363077760616,238.71794986675752,238.46124296998667,237.9113858594813,236.7587755733199,234.4067754888668,229.76781732043568,221.0168538337157,205.49003150541927,180.05544500323523
2026-07-11 08:00:00+00:00,1088.921,3378859.166451863,3378856.52774,2939166.250955469,439690.27678453084,0.0,439692.91549639404,3378.85652774,3378.859166451863,3378856.52774,149.9148786794969,0,,,True,optimized,18,855023.2281194282,0.006079201960650421,0.0,0,none,0.014072185740751378,0.014072185740751378,0.007654248984171823,0.0,0.006417936756579555,2.876805570312058,1.0,False,0.021,0.013345751015828178,0.021,150.00681237894577,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,258.01394348165,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,210.49934343708736,True,1840878.2044686412,1840.8782044686411,D,0.0,315643047668.9477,87.67862435248547,58.50515668356866,258.01394348165,183.50807918918954,255.33127543927108,238.29207281657315,168.9162917169612,0.0,0.0,0.0,0.0,0.0,0.0,-0.8078343137901941,-98.28153725602046,1098288.0464868278,1098288.0464868278,841338.4756923539,824810.0247760752,824847.4101710595,1098288.0464868278,0.0,-371722.1735717887,-273440.63631576824,0.0,246.33953502404194,239.86753920672038,238.98786850985488,238.87033951188835,238.81405379599525,238.7089970867059,238.48094367296665,237.9909937350032,236.96009976070525,234.84663371686014,230.6532433228776,222.67987507599224,208.3743962583159,184.64295857811607,241.21286955334102,239.1409204548499,238.8977251453411,238.84513540773108,238.7753091019207,238.62530493010698,238.29990336215232,237.6066038058153,236.1630275805443,233.24200043864764,227.5431835867972,216.9502711357603,198.54811139932835,168.9162917169612,248.6357538878687,240.41132033223488,239.07480102725097,238.8904028376026,238.82437446417023,238.714331487439,238.47744476992082,237.9694052026057,236.9023543305626,234.7195970204043,230.4008126393834,222.2191439420652,207.6142770375781,183.50807918918954
2026-07-11 08:10:00+00:00,1095.524,3399347.1621605204,3399345.2405599994,3013004.1362769557,386341.10428304365,0.0,386343.0258835645,3399.345240559999,3399.3471621605204,3399345.2405599994,147.99579350026863,0,,,True,optimized,18,912599.2390087664,0.0045188631692324255,0.0,0,none,0.011117647058823529,0.011117647058823529,0.006128651956417088,0.0,0.004988995102406441,27.36861284661049,1.0,False,0.021,0.014871348043582915,0.021,147.9271636167075,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,282.69988828588157,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,226.3113954842238,True,1840878.2044686412,1840.8782044686411,D,0.0,316066608232.1062,87.79628006447395,58.58366459716148,282.69988828588157,182.2700290895148,256.7791187614994,238.28051291715664,169.73938798896847,0.0,0.0,0.0,0.0,0.0,0.0,-0.8242267662912288,-98.35471500620866,1172125.9318083148,1172125.9318083148,879581.3604956103,804252.3980619618,804288.9869370558,1172125.9318083148,0.0,-466191.65987746755,-367836.9448712589,0.0,246.95005230033314,240.02796746740407,239.00359654454562,238.85538192248805,238.79568178515493,238.6918114060294,238.4672711495285,237.98483549295796,236.96942436568912,234.88683681201914,230.75250412069866,222.88578911394615,208.75727486265973,185.28703561810602,241.5277626758635,239.2051605412961,238.88981219455738,238.82731480477685,238.75738105963237,238.60963896991666,238.28932462751266,237.60668443364034,236.18478272396706,233.306274860278,227.6869938055922,217.2331932996264,199.05050291336636,169.73938798896847,245.61988629323608,240.52998554448183,239.10048489459433,238.8759943083781,238.8022590371348,238.68796029292147,238.44337443746616,237.9194189623574,236.8200751458371,234.57405790756087,230.1371883461264,221.7496344368366,206.82199587105882,182.2700290895148
2026-07-11 08:20:00+00:00,1101.511,3417919.707906687,3417922.5423399997,3009025.1800527507,408897.36228724895,2.8344333125278354,408894.5278539364,3417.92254234,3417.919707906687,3417922.5423399997,147.91311719409603,0,,,True,optimized,18,895881.3316824847,0.004445161569029767,0.0,0,none,0.011117647058823529,0.011117647058823529,0.006179168955352695,0.0,0.004938478103470834,26.506152754914297,1.0,False,0.021,0.014820831044647306,0.021,147.8870309806747,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,283.2852715164137,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,226.37025916900313,True,1840878.2044686412,1840.8782044686411,D,0.0,316499591891.41547,87.91655330317096,58.66391910305474,283.2852715164137,182.41054181084831,258.2472522701268,238.26854346078193,170.48892791348806,0.0,0.0,0.0,0.0,0.0,0.0,-0.8406316584829758,-98.42935315048257,1168146.9755841095,1168146.9755841095,876043.6249599684,820031.4662604542,820068.785332591,1168146.9755841095,0.0,-446507.543402001,-348078.19025151845,0.0,247.75634023924565,240.1677931774187,239.01463223172638,238.84056457876838,238.7772841236168,238.67440799581126,238.45307897096174,237.97753528457568,236.97632368365032,234.92204531993656,230.84183032507673,223.07278060813624,209.10614598748407,185.8745454525523,241.81049335571004,239.25542037968432,238.88172638157752,238.8095295099788,238.73933018555604,238.59363660653256,238.27797753435817,237.60509423712227,236.20302538197495,233.36340593659673,227.81682240471014,217.49005519439686,199.50747735742138,170.48892791348806,247.71276982157903,240.2235945493751,239.08597297346768,238.85933862689552,238.78323299647238,238.66906097041246,238.42561807875373,237.90412688306685,236.80972851652962,234.57322195837872,230.15364231960223,221.7949815298332,206.90929545807532,182.41054181084831
2026-07-11 08:30:00+00:00,1106.939,3434764.5712642726,3434765.30066,3016531.027307472,418234.273352528,0.7293957276269794,418233.54395680036,3434.7653006600003,3434.7645712642725,3434765.30066,147.97244998559697,0,,,True,optimized,18,904956.1797717524,0.004471794155950227,0.0,0,none,0.011117647058823529,0.011117647058823529,0.006155103636887776,0.0,0.004962543421935753,25.687237175454527,1.0,False,0.021,0.014844896363112224,0.021,148.03498524594667,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,283.93448944558133,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,226.34227000320612,True,1840878.2044686412,1840.8782044686411,D,0.0,316937055366.70026,88.03807093519451,58.74500395302652,283.93448944558133,183.01717625169204,259.6694346548204,238.25647713831694,171.21997112149353,0.0,0.0,0.0,0.0,0.0,0.0,-0.857049116270215,-98.50474672343532,1175652.822838831,1175652.822838831,880713.5524474218,827572.8420782756,827610.538864752,1175652.822838831,0.0,-446547.0306975143,-348042.28397407895,0.0,248.5880691165858,240.33083203381395,239.02534574919147,238.8257342180938,238.75893359417492,238.65696142241129,238.43876492869197,237.96996928029205,236.98266662865336,234.95612647970998,230.92895768171846,223.25569134291442,209.44795039257463,186.4508048593468,242.17836928390167,239.29987824078597,238.87339605499784,238.79188779425394,238.72125970131998,238.57753350576465,238.26641067531287,237.60304310184657,236.22032006409086,233.41864067978014,227.94299813483784,217.7402354348738,199.95309966680938,171.21997112149353,248.53955310797755,240.45014317012308,239.06480108953437,238.84359553923855,238.76512079614682,238.6520329547336,238.41208155998538,237.8980795823205,236.81903930530368,234.61292964617627,230.25090061976744,221.99472691407834,207.27544768760998,183.01717625169204
2026-07-11 08:40:00+00:00,1111.856,3450022.091915402,3450022.45664,3024786.73155047,425235.72508953,0.3647245978936553,425235.3603649321,3450.02245664,3450.022091915402,3450022.45664,148.129831078364,0,,,True,optimized,18,912415.9423760615,0.004504970433641783,0.0,0,none,0.011117647058823529,0.011117647058823529,0.006126579722186375,0.0,0.004991067336637154,24.944253068624562,1.0,False,0.021,0.014873420277813626,0.021,148.19926770790735,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,284.61368772344497,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,226.3089719088038,True,1840878.2044686412,1840.8782044686411,D,0.0,317377497998.0379,88.16041611056609,58.82664099634756,284.61368772344497,183.67275696780743,261.05016230546374,238.24435130128765,171.94528155623487,0.0,0.0,0.0,0.0,0.0,0.0,-0.8734792222030737,-98.58063559715298,1183908.5270818288,1183908.5270818288,885874.2780649179,832613.743389705,832651.6878265638,1183908.5270818288,0.0,-449837.47485241794,-351256.83925526496,0.0,249.42374115888717,240.51033490717012,239.04028655269863,238.8112955769866,238.74064130680233,238.6394997789769,238.42438726484806,237.9622649551512,236.9887263484793,234.98964994957538,231.01503845231167,223.43676503759238,209.78684659352373,187.023027485997,242.5668869360537,239.355951751969,238.86533096264765,238.77434882154452,238.70319372161634,238.56138219584363,238.2547392858982,237.60078084166142,236.23719601446496,233.47307005951063,228.06769849260246,217.9879058799573,200.3949346309808,171.94528155623487,249.23984826668493,240.65027707928363,239.08418634291232,238.82744551910835,238.7471775474782,238.635173604422,238.398895312701,237.89281507708773,236.83004572586344,234.65622551767086,230.3555299480682,222.20908251506356,207.66923899546802,183.67275696780743
2026-07-11 08:50:00+00:00,1116.306,3463833.2401054394,3463830.53964,2991118.3126816773,472712.2269583228,0.0,472714.92742376216,3463.83053964,3463.8332401054395,3463830.53964,150.56528977715982,0,,,True,optimized,18,902950.5999246752,0.005738667310016056,0.0,0,none,0.013588235294117647,0.013588235294117647,0.007225118102390097,0.0,0.00636311719172755,3.5920833562227585,1.0,False,0.021,0.013774881897609904,0.021,150.64739290683784,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,264.6422456616865,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,212.4956953076437,True,1840878.2044686412,1840.8782044686411,D,0.0,317830918356.91174,88.28636621025326,58.910683490979835,264.6422456616865,186.55136824713017,261.2794574471546,238.23352876880313,172.7531275559342,0.0,0.0,0.0,0.0,0.0,0.0,-0.8899222892906703,-98.65840252557904,1150240.108213036,1150240.108213036,873619.5966670114,854320.1171844332,854359.0006486461,1150240.108213036,0.0,-394539.5100899689,-295881.1075643899,0.0,250.05432035291597,240.75896171476037,239.07310690206083,238.80007542569936,238.7229006646253,238.62235678126927,238.4106303692018,237.95593646989022,236.99775018815726,235.02935552877832,231.11358192861783,223.64196850388365,210.1700770774101,187.67103310437273,243.04982098794525,239.43748466606442,238.8622146903887,238.7575000122605,238.68536911850748,238.54560236112133,238.2438807007977,237.60028527158855,236.25780238681378,233.53513839302084,228.2074923606476,218.2640807167554,200.88738920185685,172.7531275559342,251.91150064553082,241.41061295172418,239.21472618196418,238.83268536983624,238.73577280218592,238.62866915375028,238.40821707793913,237.9361727788607,236.94328084516613,234.9081002477865,230.87076033188376,223.19545524223804,209.42603701561072,186.55136824713017
