timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 09:00:00+00:00,1120.325,3476300.4477691264,3476301.2554999995,3065668.9619991994,410632.29350080015,0.8077308731153607,410631.4857699268,3476.3012554999996,3476.3004477691265,3476301.2554999995,147.65152292823856,0,,,True,optimized,18,945667.9414719879,0.0040592896261753605,0.0,0,none,0.00988235294117647,0.00988235294117647,0.005435458649750644,0.0,0.004446894291425827,39.02909656811386,1.0,False,0.021,0.015564541350249358,0.021,147.58518805405592,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,300.30855401526844,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.52078844856163,True,1840878.2044686412,1840.8782044686411,D,0.0,318266211088.9872,88.40728085805199,58.99136598876132,300.30855401526844,184.49969289112104,263.3208858872476,238.2208977800844,173.495623493559,0.0,0.0,0.0,0.0,0.0,0.0,-0.9063779234671849,-98.7338050590878,1224790.7575305584,1224790.7575305584,903581.5649657402,824183.9905847325,824221.6918514869,1224790.7575305584,0.0,-499302.8707381593,-400569.0656790715,0.0,250.81576238090167,240.96850390426624,239.10590629483013,238.789320683538,238.70517798086945,238.60496064818156,238.3962288845622,237.9481676986224,237.00370056446985,235.06273300094628,231.19957704681835,223.82340285486325,210.51095435279012,188.2494112630414,243.43911472031158,239.53326816699567,238.8633846281253,238.7413882684,238.6674801372906,238.52945002218175,238.2322004818777,237.59806339346156,236.2748613381678,233.59012319109445,228.333681432,218.51548639690358,201.33810350327644,173.495623493559,248.46151006429176,241.23406135235948,239.1946824719416,238.81393050226063,238.712042994076,238.59878154917556,238.36627794151036,237.86911777877012,236.8249907809353,234.68878144874023,230.4611504164789,222.44950568780604,208.14079074634196,184.49969289112104
2026-07-11 09:10:00+00:00,1123.944,3487531.1630105767,3487530.7953599994,3052714.052758487,434816.74260151247,0.0,434817.11025209003,3487.5307953599995,3487.5311630105766,3487530.7953599994,147.5399232374741,0,,,True,optimized,18,915755.8105888613,0.003952610070096987,0.0,0,none,0.00988235294117647,0.00988235294117647,0.00551143727110474,0.0,0.00437091567007173,37.32666082624377,1.0,False,0.021,0.015488562728895261,0.021,147.4558600066793,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,300.64754671349135,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.6293335653964,True,1840878.2044686412,1840.8782044686411,D,0.0,318707968897.04407,88.52999136029001,59.073246803078085,300.64754671349135,184.39068648737347,265.37759130459375,238.20776558517508,174.14338660229922,0.0,0.0,0.0,0.0,0.0,0.0,-0.9228462709418105,-98.81008484775337,1211835.8482898455,1211835.8482898455,893849.6209744654,835034.9583815618,835073.0982758946,1211835.8482898455,0.0,-475572.83486170426,-376762.75001395086,0.0,251.82164471327712,241.13665066548396,239.12788938062076,238.77713095028105,238.68717616490767,238.5872668897445,238.38118023095396,237.93897557577836,237.00661492453418,235.08983047216083,231.27301763485278,223.9807702566989,210.80819197214478,188.7543579642484,243.7543693964569,239.6055297338101,238.86123581714872,238.72479292314733,238.64937427620276,238.51287669558033,238.21957021772818,237.5937680220138,236.2875439978863,233.63616989096246,228.44228583197074,218.73389218234684,201.73074498957203,174.14338660229922,250.17097388630975,240.89067416303513,239.13613991460406,238.78906842269552,238.69166975671334,238.57888426828978,238.3463114096453,237.84883814210013,236.8039137087522,234.66574871925278,230.4334154839057,222.4108374684479,208.07770123262233,184.39068648737347
2026-07-11 09:20:00+00:00,1127.192,3497609.6765109072,3497609.14448,3055038.6689754315,442570.4755045683,0.0,442571.007535476,3497.60914448,3497.6096765109073,3497609.14448,147.48913034423592,0,,,True,optimized,18,920898.9045799703,0.003962238782907128,0.0,0,none,0.00988235294117647,0.00988235294117647,0.005501916342641661,0.0,0.00438043659853481,35.617213656841216,1.0,False,0.021,0.01549808365735834,0.021,147.5509181139839,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,300.99480496143497,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.6157800297725,True,1840878.2044686412,1840.8782044686411,D,0.0,319152698212.7965,88.65352728133236,59.15567839310367,300.99480496143497,184.8611789550858,267.33901181407583,238.19452065960095,174.76727031506024,0.0,0.0,0.0,0.0,0.0,0.0,-0.9393274111739797,-98.88684139301539,1214160.46450679,1214160.46450679,894943.0925676249,840063.9893744534,840102.3676470844,1214160.46450679,0.0,-472944.938252721,-374058.0968597056,0.0,252.85968408670178,241.3224500394484,239.1471303482645,238.76445347725223,238.669102595769,238.56950898132519,238.36599396622975,237.929483034425,237.00889342234504,235.11562426448296,231.3438800301907,224.13326423437636,211.09676270588412,189.24502161407386,244.17002462580118,239.66489753580234,238.85734353328513,238.70798597784682,238.63119895350266,238.49618661813113,238.2066888073609,237.58893705660319,236.29910993496608,233.67995331466867,228.54646429151168,218.94404218394044,202.1089586027794,174.76727031506024,251.375315010837,241.00285415486414,239.12073875088979,238.77145919365034,238.67301863808237,238.56122764437225,238.33141718099478,237.83984350777374,236.8070024300202,234.6927499327773,230.5056523927598,222.56350369399746,208.36059766938362,184.8611789550858
2026-07-11 09:30:00+00:00,1130.091,3506601.9965632623,3506604.5675399997,3043377.737716979,463226.82982302085,2.570976737421006,463224.2588462834,3506.6045675399996,3506.601996563262,3506604.5675399997,148.7728115031714,0,,,True,optimized,18,923483.685849876,0.004574658153690395,0.0,0,none,0.011117647058823529,0.011117647058823529,0.006060786069204772,0.0,0.0050568609896187566,19.841471309685005,1.0,False,0.021,0.014939213930795229,0.021,148.83717500250611,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,287.18048312376084,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,226.23165746761734,True,1840878.2044686412,1840.8782044686411,D,0.0,319605646956.36633,88.77934637676843,59.23963347276686,287.18048312376084,186.49821159006072,268.47321204346423,238.18188664639723,175.4273613912623,0.0,0.0,0.0,0.0,0.0,0.0,-0.9558215286460482,-98.9647048324109,1202499.5332483377,1202499.5332483377,895611.8071411564,853840.3457290868,853879.2774487846,1202499.5332483377,0.0,-447584.96063196403,-348620.2557995531,0.0,253.7953870531692,241.5579898838245,239.17532996034987,238.7530853890109,238.6512888709418,238.55189465201826,238.35107640012322,237.92058567660675,237.01245693642355,235.14410434349608,231.42017182117883,224.29630371442255,211.4047887805905,189.7690824025872,244.656495755661,239.74157612436818,238.85490636369332,238.69148392849726,238.61313243310852,238.47965568276473,238.1941559317118,237.5848665520285,236.31228683185807,233.72704529545018,228.65720177939207,219.16662933108796,202.50937838663404,175.4273613912623,253.48053200879423,241.49669137035295,239.17953861793492,238.76532633581425,238.65817896591534,238.54900690209953,238.32826170711581,237.85623790755113,236.8635332874941,234.82886773925696,230.79281571996503,223.12049437150355,209.35779447069552,186.49821159006072
2026-07-11 09:40:00+00:00,1132.664,3514584.9746577786,3514588.43216,3019055.7873020517,495532.6448579482,3.457502221222967,495529.1873557267,3514.5884321599997,3514.5849746577787,3514588.43216,150.89723000037588,0,,,True,optimized,18,900388.0160627497,0.00650490109307569,0.0,0,none,0.01304370386460248,0.01304370386460248,0.0068642139839209205,0.0,0.00617948988068156,2.3419736748433593,1.0,False,0.021,0.01413578601607908,0.021,150.96835182655752,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,270.8151857183076,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.99985502822398,True,1840878.2044686412,1840.8782044686411,D,0.0,320065199257.4273,88.90699979372981,59.32481253682806,270.8151857183076,189.02996283244013,268.6228182053968,238.17034377495474,176.18210852618094,0.0,0.0,0.0,0.0,0.0,0.0,-0.9723287767858186,-99.04348883862264,1178177.5828334107,1178177.5828334107,888074.9144606015,864924.5986038069,864963.9906069129,1178177.5828334107,0.0,-412257.0810651205,-313213.5922264979,0.0,254.4656304394676,241.87410706678864,239.23081671387934,238.74685189243291,238.63441599795416,238.53467746706949,238.3368161733297,237.91312556942356,237.01911732732827,235.17905376717357,231.50953505874352,224.48473036246563,211.75966043641296,190.37370511926667,245.2489914495569,239.86349065055416,238.860870319071,238.67639553273327,238.5954361601969,238.46354245582967,238.18251622490163,237.5827477519575,236.32960464654136,233.7826531080768,228.78484292167943,219.4213206739057,202.96725547618811,176.18210852618094,255.2811857543278,242.58486453101335,239.38691506137533,238.7850997161259,238.64877600480577,238.54085021772633,238.33315827972015,237.8901682710298,236.95735752753498,235.04196533719787,231.2336696184585,223.971757438733,210.8878706961069,189.02996283244013
2026-07-11 09:50:00+00:00,1134.928,3521610.4786270973,3521613.48832,3083046.598437707,438566.88988229306,3.009692902676761,438563.8801893904,3521.61348832,3521.610478627097,3521613.48832,148.28578219291367,0,,,True,optimized,18,960244.4722268331,0.004135817395240425,0.0,0,none,0.00988235294117647,0.00988235294117647,0.0053683479375070805,0.0,0.00451400500366939,34.0016341410178,1.0,False,0.021,0.01563165206249292,0.021,148.19497312998078,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,302.6244523464146,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.424200485791,True,1840878.2044686412,1840.8782044686411,D,0.0,320507502532.1936,89.02986181449822,59.40679445463986,302.6244523464146,187.397496672008,270.3988090103185,238.15731969857504,176.88261122732686,0.0,0.0,0.0,0.0,0.0,0.0,-0.9888487720719694,-99.11997171690498,1242168.3939690657,1242168.3939690657,912365.6809089081,836253.8548882578,836292.096327399,1242168.3939690657,0.0,-504996.26935857174,-405876.2976416667,0.0,255.24929009305404,242.14359850231128,239.28634760759812,238.74152977453048,238.6176690649819,238.51727488219294,238.3220276088629,237.90447309792532,237.02322756014556,235.20874426251743,231.58845280782774,224.65333048999534,212.07910460510035,190.91988752957994,245.7216664189441,239.99933554080644,238.87298123484914,238.6624492894523,238.57779819833382,238.4471456587575,238.17020670483603,237.57920998675354,236.3439990436791,233.8324130344771,228.90123340958272,219.6554897333188,203.3904602836819,176.88261122732686,252.14993312185396,242.27442238260667,239.378121139451,238.76936749809946,238.6265574821675,238.51335261564722,238.29613322070585,237.83350475044838,236.86061310718236,234.86604865169255,230.9081620780095,223.38075026667684,209.86828339552224,187.397496672008
2026-07-11 10:00:00+00:00,1136.899,3527731.6902472493,3527729.3830599994,3067673.9902438093,460055.39281619014,0.0,460057.7000034398,3527.7293830599992,3527.7316902472494,3527729.3830599994,148.15431969799909,0,,,True,optimized,18,929277.9133286411,0.004035803198420261,0.0,0,none,0.00988235294117647,0.00988235294117647,0.0054406066650832426,0.0,0.004441746276093228,32.347951243335615,1.0,False,0.021,0.015559393334916759,0.021,148.07882046717597,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,302.7467602536541,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.52817052672162,True,1840878.2044686412,1840.8782044686411,D,0.0,320954868292.9849,89.15413008138471,59.48971471574889,302.7467602536541,187.36993946818703,272.1804080215712,238.14386884396845,177.5035296793172,0.0,0.0,0.0,0.0,0.0,0.0,-1.0053816246711618,-99.19711559515459,1226795.7857751683,1226795.7857751683,901002.5202246372,844768.1449748977,844806.7169140226,1226795.7857751683,0.0,-481186.18445630034,-381989.06886114576,0.0,256.2475375734934,242.37132368736135,239.3284923834523,238.73437509026087,238.60059997158942,238.4996124907437,238.30670261096188,237.89464209452623,237.02482051250882,235.23322031105707,231.65692877881537,224.80187013334185,212.3620641436642,191.4044210718623,246.1242165810606,240.10686246679435,238.88110646162033,238.64792286759678,238.55995161428916,238.430399250005,238.15711297720225,237.5739572597475,236.35476716501876,233.87475395158486,229.00299962856238,219.86214533159668,203.76507397798,177.5035296793172,253.8628665430784,241.95768987968307,239.31128528400822,238.74453281489568,238.6062094794232,238.49368720432682,238.27678928300136,237.814648174863,236.84263970182784,234.84953779652542,230.89366202581826,223.36788343995462,209.85297536341653,187.36993946818703
2026-07-11 10:10:00+00:00,1138.588,3532968.4726420958,3532970.2487199996,3066285.1009569624,466685.1477630371,1.7760779038071632,466683.3716851331,3532.9702487199997,3532.9684726420955,3532970.2487199996,148.10829806130107,0,,,True,optimized,18,930855.7714283548,0.004038719707523148,0.0,0,none,0.00988235294117647,0.00988235294117647,0.005437216215105557,0.0,0.004445136726070913,30.729135760964937,1.0,False,0.021,0.015562783784894445,0.021,148.16304216467623,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,302.90954378253616,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.52330917899553,True,1840878.2044686412,1840.8782044686411,D,0.0,321403533665.64667,89.27875935156852,59.572875862873516,302.90954378253616,187.82207809934945,273.8713612413268,238.13030658265995,178.1033989398866,0.0,0.0,0.0,0.0,0.0,0.0,-1.0219273672899343,-99.27445571263459,1225406.8964883215,1225406.8964883215,899515.6191357222,847011.4067567999,847050.0768155399,1225406.8964883215,0.0,-477631.27538541623,-378356.8196727816,0.0,257.2676206743014,242.61563313106586,239.36806676729748,238.7266705080114,238.58346885248812,238.48189444251932,238.29125444499505,237.88454115797632,237.0258415113677,235.25652297783762,231.72308288091796,224.94601757866704,212.6372050228923,191.8760668693068,246.6171251548446,240.2025411162799,238.88695248321616,238.633174387399,238.54204159662208,238.41354964110363,238.14379768395688,237.5682315332897,236.3645487493435,233.9150950344834,229.10085452110485,220.06150368287277,204.12693293076535,178.1033989398866,255.00648215665368,242.12856472695375,239.30712188076305,238.7295053969835,238.58805874493288,238.47595528885776,238.26155599049108,237.80492877786236,236.844267706186,234.8737020752283,230.96065802465375,223.51155301780483,210.12214796086207,187.82207809934945
2026-07-11 10:20:00+00:00,1140.008,3537377.244535787,3537376.42352,3048570.9166463367,488805.5068736635,0.0,488806.32788945036,3537.37642352,3537.377244535787,3537376.42352,149.4319064154767,0,,,True,optimized,18,927835.8010783024,0.004654107508378896,0.0,0,none,0.011117647058823529,0.011117647058823529,0.0059942172229976495,0.0,0.0051234298358258795,14.975670009115902,1.0,False,0.021,0.015005782777002352,0.021,149.49870253818605,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,288.8470312504427,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,226.15271398888785,True,1840878.2044686412,1840.8782044686411,D,0.0,321858613958.6315,89.40517054406429,59.6572260300681,288.8470312504427,189.38188851814002,274.73183793494695,238.11730388532354,178.73751565568062,0.0,0.0,0.0,0.0,0.0,0.0,-1.038486134541829,-99.3526035113688,1207692.7121776955,1207692.7121776955,895977.0884572351,857780.6845866721,857819.7584860392,1207692.7121776955,0.0,-449225.5572030251,-349872.9536916563,0.0,258.17354479364514,242.9131475557753,239.41987661430187,238.7212009263707,238.56679734419194,238.46434906159627,238.27605869664254,237.8749879114083,237.02804704203697,235.28230893968137,231.79427192400232,225.09998219217704,212.93055147963796,192.37919919197836,247.1800208212686,240.31959190762228,238.89558281823852,238.6190047450996,238.52429268965466,238.39685448111874,238.13080179412452,237.5632029233712,236.3758119563239,233.95848907972044,229.2047841171739,220.27243467461994,204.50958860676235,178.73751565568062,257.2105831044408,242.759317523523,239.41376181502116,238.73382197070077,238.57501899342623,238.4634902919878,238.25720835902345,237.81875947433224,236.89559442999993,234.9996009242101,231.2286383212717,224.03475870635393,211.06541456578796,189.38188851814002
2026-07-11 10:30:00+00:00,1141.168,3540978.7334852517,3540975.8339199997,3055015.39273943,485960.4411805696,0.0,485963.3407458218,3540.97583392,3540.9787334852517,3540975.8339199997,149.67272119403484,0,,,True,optimized,18,940819.0436712211,0.0047233742780529745,0.0,0,none,0.011117647058823529,0.011117647058823529,0.005941759085954774,0.0,0.005175887972868755,14.454694113308392,1.0,False,0.021,0.015058240914045227,0.021,149.73872414899293,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,289.18653204825534,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,226.08999947161203,True,1840878.2044686412,1840.8782044686411,D,0.0,322310592340.73096,89.53072009464749,59.741001251026084,289.18653204825534,190.19152373081698,275.52342172432986,238.10437303773844,179.3985973849045,0.0,0.0,0.0,0.0,0.0,0.0,-1.0550578489339475,-99.43028635271048,1214137.1882707886,1214137.1882707886,899873.8809441266,852688.7484311851,852727.589851856,1214137.1882707886,0.0,-460839.8847716431,-361409.59841893264,0.0,258.9744149861687,243.2416157858905,239.4870272514281,238.71907933437205,238.55078051281734,238.4469691368059,238.26101059336997,237.8657324530045,237.03089918879974,235.30946900042198,231.8682980523127,225.25960980318385,213.23473106311332,192.90179645735685,247.77877054796215,240.46676011342683,238.9110204744772,238.60612842418212,238.50680414376643,238.38027733664114,238.11801102653192,237.55863229919422,236.3880739527834,234.00398997457563,229.31301144391173,220.49180291302162,204.90801431866393,179.3985973849045,257.2524466982687,243.33245600178492,239.53933869991937,238.74260614832832,238.56142776087032,238.44762246584477,238.244901514838,237.815386325405,236.91088850304638,235.0523222363743,231.35336550849746,224.2906665370702,211.54205739363138,190.19152373081698
2026-07-11 10:40:00+00:00,1142.074,3543787.2685638284,3543787.0975599997,3073737.2427673116,470049.85479268804,0.0,470050.0257965168,3543.78709756,3543.7872685638285,3543787.0975599997,148.68650490845232,0,,,True,optimized,18,943549.8585360632,0.004119161982603691,0.0,0,none,0.00988235294117647,0.00988235294117647,0.005375484947479291,0.0,0.00450686799369718,28.311779038735153,1.0,False,0.021,0.01562451505252071,0.021,148.59982160849316,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,303.835200763065,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.43450299342686,True,1840878.2044686412,1840.8782044686411,D,0.0,322755866771.1988,89.6544074364441,59.823533879303795,303.835200763065,189.75083950679982,277.0353983613336,238.09076917226648,180.01978338894367,0.0,0.0,0.0,0.0,0.0,0.0,-1.0716423627274088,-99.5070827607669,1232859.0382986704,1232859.0382986704,902813.0163951734,841592.7353364629,841631.1335404911,1232859.0382986704,0.0,-490734.9875189463,-391227.9047581794,0.0,259.8616114353115,243.54267513090196,239.55271659151578,238.7173254547274,238.53483181424764,238.42947744823422,238.2456372068071,237.85574238211115,237.03218062078818,235.33338722901593,231.93587346157884,225.40695877088243,213.51687646334625,193.3878279362941,248.31020675093632,240.61529627694122,238.92868656555925,238.59375443845207,238.48933719919074,238.36351709870715,238.10477438992132,237.55309982675792,236.3983313005021,234.04544315721668,229.41337441879608,220.6966457182537,205.28145012398718,180.01978338894367,256.70092516399046,243.18640364217248,239.5361189103637,238.72804311247774,238.5418355394082,238.42588247307083,238.22051927787467,237.78586014908475,236.8709130641047,234.99170293794867,231.2537552541672,224.12181084414908,211.2613253073003,189.75083950679982
2026-07-11 10:50:00+00:00,1142.733,3545831.3743947684,3545831.9350199993,3064054.3487906414,481777.58622935787,0.5606252308934927,481777.025604127,3545.8319350199995,3545.8313743947683,3545831.9350199993,148.5995594184126,0,,,True,optimized,18,928821.9935204977,0.004077619661122148,0.0,0,none,0.00988235294117647,0.00988235294117647,0.0054055770015968,0.0,0.004476775939579671,26.802852402572398,1.0,False,0.021,0.0155944229984032,0.021,148.5990724939773,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,303.838250763906,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.47786217288683,True,1840878.2044686412,1840.8782044686411,D,0.0,323202314805.5179,89.77842077931052,59.90628403772421,303.838250763906,190.02318586752187,278.5081528983338,238.07695258276007,180.60449136737662,0.0,0.0,0.0,0.0,0.0,0.0,-1.0882396926623394,-99.58397960958422,1223176.1443220002,1223176.1443220002,895514.9500568939,843625.5883836618,843664.0368080705,1223176.1443220002,0.0,-479096.0871235139,-379512.1075139297,0.0,260.83171580839763,243.83231861786433,239.61337827180188,238.71497029151317,238.51878926535622,238.41187638171058,238.23001696893203,237.84520621996523,237.03229706925487,235.35489826941546,231.99864481234746,225.54512057138874,213.78242026161084,193.84603075103144,248.82424994542086,240.75131357965807,238.94515784967317,238.58127243071186,238.4718009860209,238.34659376420635,238.091165269651,237.54675780578154,236.4068860119386,234.08342772173026,229.50692926256372,220.8887444942997,205.63253238435988,180.60449136737662,257.8099116479109,243.21056582105427,239.53047404698003,238.71358175606233,238.52355988510604,238.40750307802602,238.20364699955098,237.7724634984821,236.86468088483798,234.99965991775105,231.28857703805846,224.20447136322875,211.42158657619265,190.02318586752187
2026-07-11 11:00:00+00:00,1143.148,3547120.512004912,3547119.65512,3060884.1788589647,486235.4762610351,0.0,486236.3331459474,3547.1196551199996,3547.1205120049117,3547119.65512,148.62845274335282,0,,,True,optimized,18,927410.9119364374,0.004079409660010172,0.0,0,none,0.00988235294117647,0.00988235294117647,0.0054039583593717445,0.0,0.004478394581804726,25.40533885456449,1.0,False,0.021,0.015596041640628257,0.021,148.6830160636216,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,303.91349175289827,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.47553320566902,True,1840878.2044686412,1840.8782044686411,D,0.0,323648141194.0639,89.90226144279553,59.988918972686925,303.91349175289827,190.48578391088725,279.90249634939926,238.06304995306593,181.17744795472788,0.0,0.0,0.0,0.0,0.0,0.0,-1.1048498173725818,-99.66074826145494,1220005.9743903233,1220005.9743903233,892790.4029633191,842666.3448455537,842704.7291714891,1220005.9743903233,0.0,-476961.9934802891,-377301.2452188342,0.0,261.8018410144426,244.1348031763162,239.67544621965314,238.71297937162007,238.5028500739112,238.39426491189326,238.21431932658484,237.8344919040039,237.03203682955197,235.37564211251672,232.0599132959981,225.68047940524485,214.04307810527055,194.29642211204472,249.38202149256003,240.88731358035406,238.96150716597003,238.56890649568703,238.4542720577477,238.3296137248051,238.07741921984334,237.5401233392347,236.41483574993967,234.1201983391259,229.59814029609151,221.07654843755952,205.97630372162072,181.17744795472788,258.73513934423,243.45326503999962,239.56337615904312,238.7057913806654,238.5067379762782,238.38995568552454,238.18835605047383,237.76258317200111,236.86603780550294,235.02343660538438,231.35521694564625,224.3484864840343,211.69395646627817,190.48578391088725
2026-07-11 11:10:00+00:00,1143.322,3547656.6008028407,3547659.5666799997,3058077.321479104,489582.2452008957,2.9658771590329707,489579.2793237367,3547.65956668,3547.656600802841,3547659.5666799997,148.71450882278705,0,,,True,optimized,18,925427.5812253027,0.004083463134212273,0.0,0,none,0.00988235294117647,0.00988235294117647,0.005400850932671535,0.0,0.0044815020085049355,24.10712178050494,1.0,False,0.021,0.015599149067328465,0.021,148.77299537552287,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,304.0096181299042,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.4710610541822,True,1840878.2044686412,1840.8782044686411,D,0.0,324092657685.1628,90.02573824587856,60.07131111517899,304.0096181299042,190.96841428255283,281.2242122198401,238.0490789063081,181.7444817923942,0.0,0.0,0.0,0.0,0.0,0.0,-1.1214726958958314,-99.73727113949678,1217199.1170104628,1217199.1170104628,890303.5409386333,840559.828198604,840598.089637625,1217199.1170104628,0.0,-476338.2985123346,-376601.0273728378,0.0,262.7580377762409,244.4500386693422,239.7417795643038,238.71195986078158,238.48712142793906,238.37667229234765,238.19857205579072,237.82365515063856,237.03151935739476,235.39586912879702,232.12018757463196,225.81403089683556,214.30070734548391,194.7422534653559,249.95361191205063,241.03163531654565,238.97943171320787,238.556907804397,238.436805405411,238.31260617092127,238.06358676858085,237.53330522857289,236.4224123040572,234.15623551347608,229.68797267733788,221.26191895300255,206.31617164388345,181.7444817923942,259.4908763099612,243.73403622510344,239.61532033691913,238.70114683681078,238.49051839431522,238.37256505632476,238.17320664082735,237.75299105448894,236.86802741660992,235.04856678345953,231.42467772361795,224.49819024035259,211.97733742200103,190.96841428255283
2026-07-11 11:20:00+00:00,1143.257,3547457.754745563,3547457.8755799998,3054772.894504639,492684.9810753609,0.12083443673327565,492684.8602409242,3547.45787558,3547.457754745563,3547457.8755799998,148.80388901120756,0,,,True,optimized,18,922905.2289311963,0.004086699942253401,0.0,0,none,0.00988235294117647,0.00988235294117647,0.005398518265862816,0.0,0.004483834675313655,22.8559801149417,1.0,False,0.021,0.015601481734137185,0.021,148.8612629060506,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,304.0801923347818,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.467703007281,True,1840878.2044686412,1840.8782044686411,D,0.0,324535778393.32996,90.14882733148055,60.153444546130544,304.0801923347818,191.44813029747297,282.4760605946251,238.03504125975155,182.30625152622085,0.0,0.0,0.0,0.0,0.0,0.0,-1.138108285059722,-99.81353498334316,1213894.6900359977,1213894.6900359977,887476.5952714956,838309.9166733788,838348.048595302,1213894.6900359977,0.0,-475360.17642403883,-375546.6414406957,0.0,263.7000644851102,244.7762149596506,239.81292114413887,238.71220183709949,238.47166073893496,238.3591101790947,238.1827797551067,237.812702361355,237.03075789730295,235.41560694680655,232.17952351387558,225.9458836569019,214.55550899829015,195.1838771456778,250.5364256699318,241.18426377125445,238.9997259253907,238.5454300375111,238.41942943768225,238.29557860497496,238.0496741539192,237.52631549308657,236.42964108522273,234.1915918956468,229.77653184042688,221.44505948334196,206.65250810037477,182.30625152622085,260.24820632559243,244.01377035667636,239.67576676071684,238.6988109171622,238.47471333973598,238.35522617871882,238.15801206309885,237.74328110491732,236.86977629392325,235.0732293391931,231.49327375124307,224.64641188941903,212.25846044795432,191.44813029747297
2026-07-11 11:30:00+00:00,1142.951,3546506.2293927604,3546508.3759399997,3050886.3910454465,495621.9848945532,2.1465472392737865,495619.83834731416,3546.5083759399995,3546.5062293927604,3546508.3759399997,148.89122885859152,0,,,True,optimized,18,919899.806030203,0.004088818510188165,0.0,0,none,0.00988235294117647,0.00988235294117647,0.005397182160883616,0.0,0.004485170780292855,21.643770872594928,1.0,False,0.021,0.015602817839116385,0.021,148.94687991331034,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,304.11983146722,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.46577923198396,True,1840878.2044686412,1840.8782044686411,D,0.0,324977296454.28625,90.27147123730174,60.235280922777,304.11983146722,191.92192798104824,283.6602122814865,238.02093698589226,182.86277783318835,0.0,0.0,0.0,0.0,0.0,0.0,-1.154756536001757,-99.88950565221111,1210008.186576805,1210008.186576805,884254.2870526866,835714.9552449419,835752.9405793758,1210008.186576805,0.0,-474144.7516496404,-374255.24599742924,0.0,264.6272547620725,245.1128393769346,239.888890511157,238.71382285439677,238.45650436121304,238.34158606430776,238.16694411591496,237.80163435165338,237.0297535440776,235.4348573634299,232.23792374914927,226.07604040757641,214.80748238017864,195.62128247286597,251.1296866887044,241.34475640818664,239.0225923370737,238.53455948000072,238.4021608906797,238.27853460121918,238.03568264499506,237.51915547719008,236.43652439204075,234.22627152089132,229.86382438067355,221.62597923540858,206.98532210146809,182.86277783318835,261.00127695298863,244.29951649551964,239.74010480920464,238.69806239213457,238.4592482704075,238.3379187233967,238.14275110846884,237.73340705898454,236.87118289052177,235.0972081008698,231.56056089514135,224.79226833826482,212.53564882661072,191.92192798104824
2026-07-11 11:40:00+00:00,1142.403,3544809.285704495,3544807.96482,3046410.7016290454,498397.26319095446,0.0,498398.58407544973,3544.80796482,3544.809285704495,3544807.96482,148.97585393691173,0,,,True,optimized,18,916415.300082706,0.004089767572813921,0.0,0,none,0.00988235294117647,0.00988235294117647,0.0053968831556331,0.0,0.0044854697855433705,20.468012143650128,1.0,False,0.021,0.015603116844366901,0.021,149.02966283788572,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,304.12822442513664,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.46534867755454,True,1840878.2044686412,1840.8782044686411,D,0.0,325416983417.9537,90.39360650498713,60.31677790137691,304.12822442513664,192.38941791148295,284.7786860864147,238.00676589020236,183.41400462587217,0.0,0.0,0.0,0.0,0.0,0.0,-1.1714173935398202,-99.9651452283786,1205532.497160404,1205532.497160404,880632.1396259737,832738.9315526607,832776.7513407443,1205532.497160404,0.0,-472720.89104803826,-372755.74581965967,0.0,265.53884029187424,245.45955103327603,239.96972788952658,238.71688159487263,238.44167702768138,238.32410603333634,238.15106639521653,237.79045133989015,237.02850610658632,235.45361941152058,232.29538514929285,226.20449224266446,215.05660421681463,196.05441693393198,251.73241761350047,241.51309867818546,239.04809014864318,238.52434497616494,238.38501302975837,238.26147697243286,238.0216129279978,237.5118253808964,236.44306202268422,234.26027309222428,229.94984586754788,221.8046654622578,207.31458063596278,183.41400462587217,261.7478698574741,244.59305571754408,239.80809793253204,238.69856699294283,238.44409125502258,238.32064009783775,238.1274218806057,237.72336458310625,236.8722372086372,235.12048081163664,231.62649124739903,224.93565818504285,212.80869773987473,192.38941791148295
2026-07-11 11:50:00+00:00,1141.609,3542341.900316266,3542344.2304599993,3019995.192299868,522349.0381601313,2.3301437334157526,522346.70801639766,3542.3442304599994,3542.3419003162658,3542344.2304599993,150.3620946390134,0,,,True,optimized,18,904582.3338248639,0.004703333597824439,0.0,0,none,0.011117647058823529,0.011117647058823529,0.005956374261123783,0.0,0.005161272797699746,5.065019963224586,1.0,False,0.021,0.015043625738876219,0.021,150.43213245923528,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,289.8437060496393,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,226.10751662221688,True,1840878.2044686412,1840.8782044686411,D,0.0,325860553875.95795,90.51682052109943,60.398994694483534,289.8437060496393,193.82079686762052,285.07967214463565,237.99308772976178,183.9977194337406,0.0,0.0,0.0,0.0,0.0,0.0,-1.1880909235406787,-100.04118000515139,1179116.987831227,1179116.987831227,870731.7504281371,839287.2592905525,839325.2766789389,1179116.987831227,0.0,-439832.89115743956,-339791.7111522882,0.0,266.32014353138936,245.8595024804296,240.0693320235961,238.72486631713193,238.42795927660276,238.30691915475555,238.1354364775283,237.77975828722782,237.02831609911507,235.47460815965496,232.35738488084743,226.34184958541908,215.3223818003358,196.51671436855324,252.3975722990548,241.70758305186985,239.0810028970144,238.515861094864,238.3682549139132,238.24460112043755,238.00783526121978,237.50512213054904,236.45093770740232,234.29704719291897,230.0414196415957,221.99401571730564,207.66322049865715,183.9977194337406,263.99116010716403,245.43548000030418,240.02261977514527,238.73220457603742,238.43688760784505,238.30843781650327,238.1213333036374,237.73318877327944,236.9153504033023,235.23015787680657,231.86380501467363,225.40433072898728,213.66355392515302,193.82079686762052
2026-07-11 12:00:00+00:00,1140.565,3539105.4837323474,3539104.7611000002,3021319.1056199046,517785.65548009565,0.0,517786.3781124428,3539.1047611000004,3539.1054837323472,3539104.7611000002,150.55852397756564,0,,,True,optimized,18,914973.1433413893,0.004764243342839048,0.0,0,none,0.011117647058823529,0.011117647058823529,0.00591170470876231,0.0,0.005205942350061219,4.823844342089046,1.0,False,0.021,0.015088295291237692,0.021,150.65104753114917,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,289.9035164867247,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,226.05387006001837,True,1840878.2044686412,1840.8782044686411,D,0.0,326298180305.487,90.63838341819083,60.48010974839507,289.9035164867247,194.55048676466777,285.327287974914,237.97947078641747,184.60554571636513,0.0,0.0,0.0,0.0,0.0,0.0,-1.2047769692814818,-100.11627444481971,1180440.9011512634,1180440.9011512634,871124.7708379366,829456.1097734068,829493.6569932409,1180440.9011512634,0.0,-451063.5186028421,-350947.2441580224,0.0,266.9812376542328,246.28931373858617,240.18898540297852,238.73856153366933,238.4155833181273,238.29004378882732,238.11996354819303,237.76932236822168,237.02867563872485,235.4967685578675,232.42181564921103,226.4840889390335,215.59757326172573,196.9961317026755,253.08434577949296,241.93747889624902,239.12484129662067,238.5100452742756,238.35207273045071,238.22789375355669,237.99424268712417,237.4988098098155,236.45966679033572,234.3356306664952,230.13670584867168,222.19070588448068,208.02570910270688,184.60554571636513,263.85345410553316,246.13717265286863,240.22650897055487,238.76732805889353,238.42947654712196,238.29340187536337,238.10824032450594,237.72768318810702,236.92616110289362,235.27389490263124,231.97124210919938,225.628802255455,214.0874303971114,194.55048676466777
2026-07-11 12:10:00+00:00,1139.264,3535068.152169393,3535067.83616,3037939.900813084,497127.93534691585,0.0,497128.25135630905,3535.06783616,3535.0681521693928,3535067.83616,149.46122871613844,0,,,True,optimized,18,917609.9179669792,0.0041422825505535105,0.0,0,none,0.00988235294117647,0.00988235294117647,0.005360463946042726,0.0,0.0045218889951337445,18.848823039663728,1.0,False,0.021,0.015639536053957275,0.021,149.39894857773223,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,304.1761110145777,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.41281136646,True,1840878.2044686412,1840.8782044686411,D,0.0,326727644357.9157,90.75767898830992,60.559711887149135,304.1761110145777,194.12447634845012,286.3108440561943,237.96524666646036,185.17552414763054,0.0,0.0,0.0,0.0,0.0,0.0,-1.2214753409730574,-100.19023014945277,1197061.6963444427,1197061.6963444427,873139.9104027073,815926.6730116544,815963.650863971,1197061.6963444427,0.0,-481288.2756299245,-381098.0454804717,0.0,267.730552658019,246.6810397912796,240.30365356789252,238.75210879193884,238.40327394395172,238.2730892473056,238.1042048510635,237.75822354806638,237.027607687207,235.5159683480953,232.48032483356823,226.6149831043173,215.8522216049956,197.4410503817179,253.68910825878532,242.16334707136042,239.17056532121327,238.50496955474287,238.33602282955695,238.2110521038149,237.98025552145037,237.49162765544628,236.46657011476512,234.37050680383103,230.2247437967571,222.37390052795047,208.36471098435453,185.17552414763054,263.19753854937125,245.89821557755644,240.2073123736179,238.75245952825796,238.41069746709687,238.27210577760732,238.08430890033873,237.69893409570832,236.88767428123515,235.21609235419112,231.87672538342753,225.4684076154531,213.81890230581894,194.12447634845012
2026-07-11 12:20:00+00:00,1137.698,3530209.090464313,3530208.63212,3022826.440250675,507382.191869325,0.0,507382.65021363785,3530.2086321200004,3530.2090904643132,3530208.63212,149.3872797273047,0,,,True,optimized,18,896899.6731031025,0.00408684429408399,0.0,0,none,0.00988235294117647,0.00988235294117647,0.005402459977668571,0.0,0.004479892963507899,17.612149124989344,1.0,False,0.021,0.01559754002233143,0.021,149.36560900508218,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,303.92299318118364,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.47337693635498,True,1840878.2044686412,1840.8782044686411,D,0.0,327156853856.6253,90.87690384906259,60.639266843792505,303.92299318118364,194.3541260174378,287.27030752258605,237.95081944303698,185.71077866143898,0.0,0.0,0.0,0.0,0.0,0.0,-1.2381860155768376,-100.26404762268058,1181948.235782034,1181948.235782034,862133.0360796195,815576.3034020578,815613.2121386718,1181948.235782034,0.0,-466599.07126604277,-366335.0236433622,0.0,268.5638432899803,247.05452301413072,240.40972569388344,238.76409692309474,238.39069273346166,238.25600929635127,238.0882186873738,237.74662513213622,237.02546965375558,235.53294748847992,232.5343803214223,226.73730682516268,216.09124841492215,197.8594826783512,254.27139592885595,242.3702420340275,239.213161435164,238.499413597942,238.31986118059265,238.1940601771157,237.96593126895223,237.4837073323784,236.4719121341512,234.402186027716,230.30647123579914,222.54519694264755,208.68262992177463,185.71077866143898,264.31768190467864,245.94129429443538,240.20641202814625,238.74005649953233,238.39302448163016,238.2536716981256,238.06694161081577,237.68440375746098,236.87908133670703,235.2193190310069,231.9024590800023,225.53453967979812,213.95140256160434,194.3541260174378
2026-07-11 12:30:00+00:00,1135.856,3524494.944527949,3524493.0166399996,3014086.365100207,510406.6515397928,0.0,510408.57942774263,3524.4930166399995,3524.4949445279494,3524493.0166399996,149.38542167948066,0,,,True,optimized,18,890883.5910622537,0.004077441744333049,0.0,0,none,0.00988235294117647,0.00988235294117647,0.0054107279710360725,0.0,0.004471624970140398,16.429546758315098,1.0,False,0.021,0.01558927202896393,0.021,149.42221664622073,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,303.69985428090115,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.48527106691415,True,1840878.2044686412,1840.8782044686411,D,0.0,327583410782.07776,90.99539188391049,60.71833013995048,303.69985428090115,194.75976230802775,288.16337588219665,237.93630518680715,186.23416303526614,0.0,0.0,0.0,0.0,0.0,0.0,-1.2549089149570796,-100.33739628145295,1173208.1606315654,1173208.1606315654,855627.2706419628,811228.9310394895,811265.6053688757,1173208.1606315654,0.0,-462279.9515441427,-361942.5552626897,0.0,269.39146658214247,247.43746718880098,240.51672301487145,238.77643103714763,238.3782452158634,238.23893467142554,238.07216242617886,237.7348553497329,237.02296519976295,235.54917513740054,232.58695209696435,226.85683464190743,216.325328516779,198.2698549746134,254.89106641386957,242.57553334854822,239.25514127679318,238.49390423080732,238.3037103164163,238.1770195183978,237.95147855124958,237.47550747867797,236.476671039569,234.43268691607514,230.38590561264763,222.7122473944765,208.9932115775635,186.23416303526614,265.1732258548041,246.24449588214483,240.26814064678175,238.7410309673391,238.37828278460725,238.23628166318014,238.05103250422704,237.67302343433386,236.8772983713723,235.23679388221564,231.95696858753473,225.6564588596537,214.18656691419716,194.75976230802775
2026-07-11 12:40:00+00:00,1133.726,3517883.789307118,3517883.7544400003,2983596.2191831563,534287.535256844,0.0,534287.5701239614,3517.8837544400003,3517.883789307118,3517883.7544400003,150.7284447899204,0,,,True,optimized,18,874188.2879923345,0.0046834193044406605,0.0,0,none,0.011071928585276884,0.011071928585276884,0.00595649153661486,0.0,0.0051154370486620245,1.654843615193954,1.0,False,0.021,0.015043508463385142,0.021,150.79702336599087,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,289.8182194973906,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,226.44256873144815,True,1840878.2044686412,1840.8782044686411,D,0.0,328011672530.60547,91.11435348072374,60.79770942894236,289.8182194973906,196.07242020465728,288.27073379716114,237.9222294228659,186.78577667063934,0.0,0.0,0.0,0.0,0.0,0.0,-1.2716440452467266,-100.41078173788291,1142718.0147145153,1142718.0147145153,842258.9661378389,814143.6698891845,814180.3626173994,1142718.0147145153,0.0,-428948.43383499875,-328537.6520971158,0.0,270.08499201336934,247.8727128354837,240.64400087163253,238.79441670822663,238.36716793594073,238.22221306605707,238.0563392114101,237.72350970880524,237.02137108588883,235.56732349842522,232.64344889643263,226.98408892972458,216.5739190229259,198.7057808863489,255.56713191205867,242.80906954754744,239.30495461233588,238.4903562071851,238.28802398545918,238.1601621792175,237.93727895250515,237.46784127104078,236.4825700191265,234.46555558586027,230.47009473414505,222.88846112957395,209.32052461349107,186.78577667063934,267.2430933329374,247.17931397802602,240.52984759461611,238.7901430569736,238.3749731488647,238.2243650339627,238.04371901143494,237.67988320995562,236.9141969753415,235.33395471266329,232.17005067421798,226.0805700911974,214.9653066330995,196.07242020465728
2026-07-11 12:50:00+00:00,1131.295,3510341.435145737,3510340.5073,2980967.3731690617,529373.1341309384,0.0,529374.0619766756,3510.3405073000004,3510.3414351457373,3510340.5073,150.9776805313036,0,,,True,optimized,18,882204.7161930877,0.0047367161573344365,0.0,0,none,0.011117647058823529,0.011117647058823529,0.005939006117122647,0.0,0.005178640941700882,0.9911248075237609,1.0,False,0.021,0.015060993882877355,0.021,151.04618566962344,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,289.2618586046849,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,226.08669604224303,True,1840878.2044686412,1840.8782044686411,D,0.0,328432800501.0454,91.23133347251262,60.87576645594288,289.2618586046849,196.77939123916946,288.3032364212695,237.90823020134752,187.35996783288874,0.0,0.0,0.0,0.0,0.0,0.0,-1.2883912143386007,-100.48301455124425,1140089.1687004203,1140089.1687004203,840214.0170866674,802326.8488777992,802362.9652844799,1140089.1687004203,0.0,-438209.2179671846,-337726.20341594034,0.0,270.65178672307167,248.3366030802664,240.79326380253187,238.81930413317852,238.3578411310372,238.2059103632117,238.0406906633536,237.71241014316502,237.02029327180654,235.58657218146075,232.7022311290404,227.11593896409482,216.83138653974729,199.15790127864025,256.25840017879534,243.0794670781317,239.36746495831997,238.49015753120656,238.27311283382056,238.14351623029344,237.9232613265089,237.46053820911717,236.489258626966,234.50009958486683,230.55772562723362,223.0714908319293,209.66072719311524,187.35996783288874,267.09456550561185,247.92562333242714,240.77842647686202,238.84186915121097,238.3721663300256,238.210280340708,238.03053464566597,237.67375734463153,236.92365516965089,235.37498122584753,232.2723161957035,226.29572611817667,215.37377231849305,196.77939123916946
2026-07-11 13:00:00+00:00,1128.545,3501810.6911274795,3501807.4223,2995723.8761147917,506083.5461852085,0.0,506086.8150126878,3501.8074223000003,3501.8106911274795,3501807.4223,149.80536590617692,0,,,True,optimized,18,885044.3616154304,0.004111135418626726,0.0,0,none,0.00988235294117647,0.00988235294117647,0.005391173632782051,0.0,0.00449117930839442,14.884902674591558,1.0,False,0.021,0.01560882636721795,0.021,149.74047360711967,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,303.18813909586106,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.45712475170052,True,1840878.2044686412,1840.8782044686411,D,0.0,328844928670.76263,91.34581351965629,60.952155349413175,303.18813909586106,196.3687382710749,289.06521517879224,237.89366429470002,187.8985009627362,0.0,0.0,0.0,0.0,0.0,0.0,-1.3051502080502695,-100.55396227001378,1154845.6716461505,1154845.6716461505,841463.3907360212,787398.7712726692,787434.245132054,1154845.6716461505,0.0,-467965.3887841103,-367411.42651409656,0.0,271.30334685409633,248.75931048785782,240.9355619888675,238.8435506006551,238.34850991544994,238.18953472076996,238.02478221406264,237.70070015575854,237.0178954789158,235.60307620053538,232.7555094051628,227.23721030591113,217.06961585327664,199.5775268910946,256.8649973645447,243.34302671310266,239.4313976552764,238.4907277493042,238.258379953251,238.1267664873282,237.90888607048652,237.45243459600036,236.49426035166806,234.53120908223164,230.63862218478351,223.2419351656886,209.97891080064116,187.8985009627362,266.3877453049452,247.65134052019675,240.74566236366502,238.8252479516986,238.35345421064795,238.18920910286013,238.0069026694975,237.64554698170377,236.88622871124934,235.3192443921121,232.18165553426186,226.14211645066254,215.11608153461418,196.3687382710749
