timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 13:10:00+00:00,1125.457,3492223.125997464,3492225.54358,2976864.6404236923,515360.9031563075,2.417582535650581,515358.4855737719,3492.22554358,3492.223125997464,3492225.54358,149.72073768997348,0,,,True,optimized,18,860700.5369214658,0.0040461906393767216,0.0,0,none,0.00988235294117647,0.00988235294117647,0.005441373321290314,0.0,0.004440979619886157,13.676475265527813,1.0,False,0.021,0.015558626678709688,0.021,149.6840852724162,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,302.74169044432006,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.52926954906192,True,1840878.2044686412,1840.8782044686411,D,0.0,329255655281.683,91.45990424491194,61.02828446077319,302.74169044432006,196.57278106464327,289.8046930055047,237.87890113618207,188.40355496009784,0.0,0.0,0.0,0.0,0.0,0.0,-1.3219209706677335,-100.62457570478415,1135986.435955051,1135986.435955051,827889.4795319373,785133.6205213141,785168.9272386993,1135986.435955051,0.0,-451442.08442113595,-350817.5087163518,0.0,272.03741377633173,249.160270528402,241.06726031350004,238.8655123830759,238.3387296364627,238.17300393755897,238.00865329834747,237.68851679205162,237.01448276347986,235.61746918342416,232.8045426166225,227.35028590686463,217.29283954103022,199.97155804803978,257.44602910240224,243.58478361992158,239.4908915357808,238.4904808583003,238.24347168992475,238.1098652977041,237.89419286381064,237.4436348179922,236.49778564095686,234.55928757517387,230.71351847618803,223.40102446639608,210.27687098346289,188.40355496009784,267.4407478204139,247.70120152882282,240.74837375703103,238.81396798198531,238.33613457441368,238.17076262786568,237.98927373169485,237.63039238296173,236.8763159174,235.31979958075985,232.20220746115058,226.1986957865625,215.23224725514692,196.57278106464327
2026-07-11 13:20:00+00:00,1122.008,3481521.3413746436,3481523.50352,2964263.713260344,517259.79025965557,2.162145356182009,517257.6281142994,3481.52350352,3481.5213413746437,3481523.50352,149.69658499449332,0,,,True,optimized,18,851489.6350094771,0.004028515786960347,0.0,0,none,0.00988235294117647,0.00988235294117647,0.005456952270561256,0.0,0.004425400670615215,12.500104187603426,1.0,False,0.021,0.015543047729438746,0.021,149.71979876406508,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,302.30479719310813,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.55158340328774,True,1840878.2044686412,1840.8782044686411,D,0.0,329662309752.8799,91.57286382024441,61.103658791775096,302.30479719310813,196.94303148253795,290.4782027553279,237.86405166671224,188.8966385141631,0.0,0.0,0.0,0.0,0.0,0.0,-1.3387033835794366,-100.6944774702184,1123385.508791703,1123385.508791703,818751.7043300966,778416.9785823337,778451.9294650508,1123385.508791703,0.0,-445628.05679687066,-344933.5793266522,0.0,272.76265760985694,249.56786162856463,241.1992008422703,238.88770754609993,238.32907430874891,238.15648253364728,237.99245772153972,237.6761655642724,237.01070866539987,235.63111793881444,232.85209998622574,227.46056413391833,217.51107323155992,200.35737074062732,258.0600785733921,243.82346923737109,239.54934641904595,238.49017462087684,238.22855906297278,238.09291632459784,237.87937530845323,237.434562355687,236.50073934444262,234.58620630553432,230.78614734592085,223.55589124598362,210.56747382244274,188.8966385141631,268.2249810679165,248.01601606680742,240.82503466212458,238.82059922438805,238.32293386894867,238.15358371469264,237.97304953559714,237.6181694674972,236.87273994768077,235.33363938500906,232.24964287354274,226.3075430255432,215.44491111848794,196.94303148253795
2026-07-11 13:30:00+00:00,1118.172,3469618.488582118,3469620.62568,2951827.477537754,517793.14814224606,2.1370978821069,517791.0110443642,3469.62062568,3469.618488582118,3469620.62568,149.73384858034143,0,,,True,optimized,18,841751.2371909373,0.004012684624097187,0.0,0,none,0.00988235294117647,0.00988235294117647,0.005471468317918217,0.0,0.0044108846232582535,11.396658970552437,1.0,False,0.021,0.015528531682081785,0.021,149.75994109628323,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,301.87486172588035,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.57234204985957,True,1840878.2044686412,1840.8782044686411,D,0.0,330063980956.14874,91.68443915448576,61.17810946273418,301.87486172588035,197.32969923757295,291.0898970903852,237.8491338798711,189.38291059142978,0.0,0.0,0.0,0.0,0.0,0.0,-1.3554973020998875,-100.76351112270571,1110949.2730691126,1110949.2730691126,809717.1347656631,770180.9997445619,770215.5165708056,1110949.2730691126,0.0,-441497.26762101275,-340733.75649830705,0.0,273.4636301531367,249.98161316328435,241.33511486489846,238.91126898112836,238.31981604446904,238.1400377476988,237.97622767476363,237.66369558169131,237.00667585763466,235.64423815367118,232.89862180843411,227.56891250121024,217.72594943415805,200.73785592683004,258.674887829324,244.06865911024823,239.60973276487704,238.49048733919872,238.21379830991663,238.07596627453574,237.8644799118932,237.4253099171503,236.5033187210676,234.61237604282567,230.8573388123482,223.70814724178524,210.85369857276672,189.38291059142978,268.81001226359103,248.36658084428092,240.92732714112427,238.8337021332505,238.3112805499407,238.13676847241322,237.95698448351436,237.60618307222296,236.86966676782816,235.3485578515766,232.29933009584474,226.4209577454078,215.66648305832592,197.32969923757295
2026-07-11 13:40:00+00:00,1113.92,3456428.4423093353,3456426.9248,2938508.5326100965,517918.39218990365,0.0,517919.90969923884,3456.4269248,3456.4284423093354,3456426.9248,149.77246658095765,0,,,True,optimized,18,831182.8874250079,0.003995034072455943,0.0,0,none,0.00988235294117647,0.00988235294117647,0.005487653188166436,0.0,0.004394699753010035,10.305857449575456,1.0,False,0.021,0.015512346811833565,0.021,149.79572819535304,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,301.39575453996065,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.59544950236904,True,1840878.2044686412,1840.8782044686411,D,0.0,330460447748.9227,91.7945688191452,61.25159548437278,301.39575453996065,197.71168505992986,291.640685329267,237.83415084464534,189.8629372380096,0.0,0.0,0.0,0.0,0.0,0.0,-1.372302575281176,-100.83163908773064,1097630.3281414553,1097630.3281414553,800074.529412617,761575.563061863,761609.6270443754,1097630.3281414553,0.0,-436852.3401848106,-336020.7010970799,0.0,274.13992828494025,250.39923525653333,241.47546235120367,238.93656585506778,238.31105805266444,238.1236951955398,237.95997073271292,237.65111298249926,237.0023956392837,235.65685317081252,232.94415536574246,227.675423079313,217.93763896244752,201.11331302236096,259.2873756306672,244.3199794158732,239.67297671703113,238.49168688375977,238.19925567457653,238.05903167015487,237.8495140774408,237.41588812165432,236.50554552395403,234.6378418461657,230.92718325510336,223.8579675739597,211.13586708267988,189.8629372380096,269.38109823037394,248.70764419201475,241.03804543922172,238.8500803179889,238.30046268310417,238.12012364494325,237.9408977403592,237.59407293958054,236.86632412377435,235.3629339828508,232.3479816592356,226.53248652923295,215.8849118953884,197.71168505992986
2026-07-11 13:50:00+00:00,1109.217,3441832.7667219075,3441833.7979800003,2910795.9560961747,531037.8418838256,1.0312580927275121,531036.8106257329,3441.8337979800003,3441.8327667219073,3441833.7979800003,150.5408371755802,0,,,True,optimized,18,786554.4391041399,0.005189252363880332,0.0,0,none,0.01056453929227941,0.01056453929227941,0.005820546989072525,0.0,0.004743992303206886,1.157916544636521,1.0,False,0.021,0.015179453010927477,0.021,150.60216837360073,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,292.7986018739035,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.18121179869593,True,1840878.2044686412,1840.8782044686411,D,0.0,330853803424.81683,91.90383428467135,61.32450485342276,292.7986018739035,198.55997964310922,291.7061702950212,237.81937350235762,190.35514071769379,0.0,0.0,0.0,0.0,0.0,0.0,-1.3891190879812243,-100.89907620029,1069917.7516275335,1069917.7516275335,784963.0024235224,756458.1508008504,756491.86935713,1069917.7516275335,0.0,-414324.95847069344,-313425.88227040344,0.0,274.7243150794399,250.84426395466133,241.6304736084638,238.96690618122818,238.3036738656054,238.1076944958017,237.9438462701807,237.63870165720297,236.99847179624643,235.67022819405247,232.99126594247667,227.78509619438998,218.1554106902833,201.49980892703482,259.9238859259104,244.58988137882397,239.74355550490077,238.49502237228813,238.18524437305,238.04224340242132,237.83465669719416,237.4066688496645,236.50820715108424,234.66422564009247,230.99890693319108,224.01149644301088,211.42502042086352,190.35514071769379,270.66362939270334,249.42489873386376,241.2790797608081,238.90265665158017,238.29870086263966,238.10697726727489,237.9292690142302,237.5911595985361,236.88249033889718,235.41760149683083,232.477037962006,226.79776035357233,216.38117875596382,198.55997964310922
2026-07-11 14:00:00+00:00,1104.024,3425719.083771415,3425720.2305599996,2913966.0654820455,511754.16507795407,1.1467885845340788,511753.01828936953,3425.7202305599994,3425.719083771415,3425720.2305599996,149.99801993271393,0,,,True,optimized,18,816308.0891268614,0.003983992492869546,0.0,0,none,0.00988235294117647,0.00988235294117647,0.0055031634404205925,0.0,0.004379189500755878,8.691936571676308,1.0,False,0.021,0.015496836559579409,0.021,149.91836362751255,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,300.3981068666975,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.6175561371209,True,1840878.2044686412,1840.8782044686411,D,0.0,331237299526.7524,92.01036097965344,61.39558672801804,300.3981068666975,198.59211657575852,292.1405485278438,237.80433477359992,190.83706728990967,0.0,0.0,0.0,0.0,0.0,0.0,-1.4059465898979677,-100.96501150046052,1073087.8610134043,1073087.8610134043,782261.8882704263,740092.2137429534,740125.1813930387,1073087.8610134043,0.0,-433927.6911208262,-332962.67962036567,0.0,275.29119660948413,251.28178730524994,241.78872740607144,238.99905782739805,238.29689027005153,238.09181755786497,237.92766329917535,237.62608327117488,236.99408963749232,235.6826552513318,233.0364955894591,227.89120827407032,218.36684641304143,201.8759299809456,260.5411485018922,244.86714285362376,239.81850842079052,238.49987746480335,238.17162051442446,238.0254909442809,237.8196902954831,237.397181341498,236.5103080621765,234.68948576519801,231.06846945127316,224.16108868326435,211.70754282305413,190.83706728990967,270.1948235553623,249.5828387464703,241.34815414371914,238.91238056990818,238.28663769187204,238.08887972396116,237.90988606689442,237.57180759527432,236.863807716661,235.40048301668244,232.46326272750613,226.79088710667295,216.38804238907147,198.59211657575852
2026-07-11 14:10:00+00:00,1098.293,3407937.839982519,3407937.2814199994,2892351.7451911587,515585.5362288407,0.0,515586.09479136043,3407.9372814199996,3407.937839982519,3407937.2814199994,149.90418950701732,0,,,True,optimized,18,794053.3089597215,0.003929581283330263,0.0,0,none,0.00988235294117647,0.00988235294117647,0.0055477201906176995,0.0,0.004334632750558771,7.481855026942128,1.0,False,0.021,0.015452279809382302,0.021,149.87786614038333,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,299.62240355478593,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.68085440112657,True,1840878.2044686412,1840.8782044686411,D,0.0,331615522124.2556,92.11542281229323,61.46569114657441,299.62240355478593,198.8557502797637,292.5343057678376,237.78917026330635,191.30086107628725,0.0,0.0,0.0,0.0,0.0,0.0,-1.4227849201641811,-101.02998159727981,1051473.5407225173,1051473.5407225173,766833.6442083459,731368.4923875949,731400.9774360046,1051473.5407225173,0.0,-421102.5448837925,-320072.56328651274,0.0,275.88125826151855,251.7041427845456,241.94403852668074,239.03103937014487,238.29018145016886,238.07593481789684,237.91136977081715,237.6131908461155,236.98911342833526,235.6938485277865,233.07925304404225,227.99257124980474,218.5696493312027,202.2374747073312,261.11857405272076,245.13874332033592,239.8932585774166,238.50498242775362,238.15808511048314,238.0086948415474,237.80455147396688,237.38730048901544,236.51157508274696,234.71304151713645,231.1346771278607,224.30438114095153,211.97896856961898,191.30086107628725,270.8130513485498,249.76967064428723,241.4188664314318,238.91990151219898,238.27405773728256,238.07159226584827,237.8928077123665,237.55751252615605,236.85574105334786,235.40500740302082,232.4921081118642,226.86424212735082,216.53679904581827,198.8557502797637
2026-07-11 14:20:00+00:00,1091.973,3388323.3342891,3388326.70062,2873592.040371757,514734.6602482428,3.3663308997638524,514731.2939173428,3388.32670062,3388.3233342891,3388326.70062,149.8788145197078,0,,,True,optimized,18,779391.8538006187,0.003898289185572182,0.0,0,none,0.00988235294117647,0.00988235294117647,0.005575652683323208,0.0,0.004306700257853262,6.300264771079242,1.0,False,0.021,0.015424347316676794,0.021,149.88057579559606,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,298.83457053891686,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.72037587228095,True,1840878.2044686412,1840.8782044686411,D,0.0,331986990227.7404,92.21860839659456,61.53454360430419,298.83457053891686,199.1893344016459,292.8620800497821,237.77392940115422,191.75510937142937,0.0,0.0,0.0,0.0,0.0,0.0,-1.439633883539748,-101.09378025340098,1032713.835903116,1032713.835903116,753438.5235926267,720175.386733344,720207.2860614047,1032713.835903116,0.0,-413600.3300951123,-312506.54984171136,0.0,276.45078383846726,252.12691435658698,242.10060820702978,239.0639886711206,238.28382345131553,238.06012563532167,237.89503443226383,237.60015756078374,236.98382743056425,235.70440247489745,233.12074251835656,228.09153208446807,218.768171387906,202.59198731378737,261.70674948543325,245.40861126184163,239.96888071237055,238.51055895424182,238.14468846475896,237.99189366238866,237.7893182692317,237.37719817609204,236.512375427445,234.73565117908004,231.19903975366736,224.44424974725618,212.24446328893532,191.75510937142937,271.4086632160284,250.07641681191498,241.5227062200311,238.93706799384995,238.26381930938723,238.05497838166102,237.87633010753422,237.54442382491922,236.85029171879668,235.41504453754402,232.53214897252496,226.95942891483642,216.72600568901717,199.1893344016459
2026-07-11 14:30:00+00:00,1085.002,3366694.884896443,3366696.1058799997,2853899.761638824,512796.3442411758,1.220983556471765,512795.1232576193,3366.69610588,3366.694884896443,3366696.1058799997,149.88015363295,0,,,True,optimized,18,763714.0753557109,0.00386534310520642,0.0,0,none,0.00988235294117647,0.00988235294117647,0.005605353044662629,0.0,0.0042769998965138415,5.128579410530506,1.0,False,0.021,0.015394646955337373,0.021,149.8793696166073,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,297.9906594603126,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.76226102693,True,1840878.2044686412,1840.8782044686411,D,0.0,332350841349.0193,92.31967815250536,61.60198423706047,297.9906594603126,199.5246160000375,293.12464404633363,237.7586201050394,192.20209908039752,0.0,0.0,0.0,0.0,0.0,0.0,-1.4564932600266427,-101.1562589213692,1013021.5571701827,1013021.5571701827,739386.2743068715,707543.5550521679,707574.794386152,1013021.5571701827,0.0,-406603.02170539997,-305446.76278403075,0.0,276.9899738932901,252.5506789017046,242.26004357773502,239.09836712972967,238.2779439913269,238.04442356918616,237.8786728075249,237.58700558547903,236.978277351708,235.71441276764395,233.16115882894914,228.1884732046203,218.96312899582554,202.9407296151748,262.28873945011605,245.6818917779263,240.04652190385886,238.51693579871258,238.1315101797981,237.9751111587463,237.7740122204774,237.36691608863552,236.51279743960617,234.7574984749974,231.26192771137676,224.58141252240105,212.50535037794083,192.20209908039752,271.859836141225,250.4084299907531,241.63654388009644,238.95732847860145,238.25442332208408,238.03855633895577,237.85988546807198,237.5313288451529,236.8448221491636,235.42505680480255,232.5721888333527,227.054744172932,216.91577804389382,199.5246160000375
2026-07-11 14:40:00+00:00,1077.307,3342818.8026050366,3342818.9825799996,2832594.3249624735,510224.6576175261,0.1799749629572034,510224.4776425634,3342.8189825799996,3342.8188026050366,3342818.9825799996,149.87561540470406,0,,,True,optimized,18,746673.0476922381,0.003828327637933498,0.0,0,none,0.00988235294117647,0.00988235294117647,0.005638680556409599,0.0,0.0042436723847668716,3.9279424643896164,1.0,False,0.021,0.015361319443590402,0.021,149.86864329688373,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,297.05258651072324,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.809090040767,True,1840878.2044686412,1840.8782044686411,D,0.0,332706544077.63556,92.41848446600987,61.66791454670661,297.05258651072324,199.8506969755614,293.32058655340853,237.74324269531036,192.64193705656172,0.0,0.0,0.0,0.0,0.0,0.0,-1.4733628143604733,-101.21732600298343,991716.120493832,991716.120493832,724206.8833430869,694024.6734892962,694055.2070301033,991716.120493832,0.0,-398878.2394667121,-297660.9134637287,0.0,277.49762707623705,252.97372872446692,242.42244322534538,239.134266199677,238.27257465929486,238.028838285054,237.86228766837883,237.57373628248442,236.9724649663801,235.723882607539,233.20050768848503,228.28340398715434,219.15453528655055,203.28371615451883,262.8618900715885,245.95847823178698,240.1264752781107,238.52420150127475,238.11857776182484,237.95835469698278,237.75863603932393,237.35645709212974,236.51284645362884,234.778593967371,231.32336129858894,224.71590657881745,212.7616928992764,192.64193705656172,272.28571033023593,250.7310874942873,241.7536440430167,238.97892548701262,238.24546242535206,238.02221509970303,237.84337746634324,237.51804014602314,236.83893170095533,235.4342047850223,232.61052527096732,227.14685071186472,217.0998855389163,199.8506969755614
2026-07-11 14:50:00+00:00,1068.806,3316440.061805099,3316440.88964,2809452.0521264975,506988.8375135027,0.8278349013999104,506988.00967860117,3316.44088964,3316.4400618050986,3316440.88964,149.86090081604596,0,,,True,optimized,18,728129.5532491062,0.0037864433701588875,0.0,0,none,0.00988235294117647,0.00988235294117647,0.005676311612857027,0.0,0.0042060413283194435,2.6856191522784343,1.0,False,0.021,0.015323688387142974,0.021,149.84652192306154,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.00620570568697,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.8617450211195,True,1840878.2044686412,1840.8782044686411,D,0.0,333053432909.8074,92.51484247494649,61.73221118060326,296.00620570568697,200.16531233885547,293.44772911490827,237.72779576779524,193.07440970362507,0.0,0.0,0.0,0.0,0.0,0.0,-1.4902422921521616,-101.27686675012905,968573.8476578564,968573.8476578564,707740.9965798002,679395.1499962461,679424.9203698189,968573.8476578564,0.0,-390425.7940381665,-289148.9272880375,0.0,277.9722640136806,253.3950323935681,242.58744274205625,239.17163392742975,238.26770943945593,238.01337011113836,237.8458787643461,237.56034783311404,236.96638567951857,235.73280170076393,233.2387669270091,228.3762781770334,219.34229698509122,203.620768878017,263.425078386457,246.23749831220022,240.2086683050204,238.53235126249936,238.10589381582588,237.94162543960405,237.74318913848484,237.345818665296,236.51251640991097,234.79892422755648,231.38331180549784,224.8476725470986,213.01337272145625,193.07440970362507,272.68242652035116,251.04446889727052,241.8702325940395,239.0009635083555,238.23669368447213,238.00589620052364,237.8267807916285,237.50452060969158,236.8325420173671,235.44232306058282,232.64681759438102,227.2350770581164,217.2770580118234,200.16531233885547
2026-07-11 15:00:00+00:00,1059.399,3287251.390779544,3287251.53306,2784251.8787756637,502999.65428433614,0.1422804556787014,502999.5120038802,3287.25153306,3287.251390779544,3287251.53306,149.8341611350977,0,,,True,optimized,18,707902.6962170843,0.0037388854822068725,0.0,0,none,0.00988235294117647,0.00988235294117647,0.005718949835404734,0.0,0.004163403105771736,1.38963687051114,1.0,False,0.021,0.015281050164595267,0.021,149.81120538602195,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,294.8373659854194,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,235.92111870854052,True,1840878.2044686412,1840.8782044686411,D,0.0,333390751945.6123,92.60854220711452,61.794734030980806,294.8373659854194,200.46718546867837,293.5032561537996,237.7122770575051,193.4992200477701,0.0,0.0,0.0,0.0,0.0,0.0,-1.5071314172643206,-101.33475067295367,943373.6743070227,943373.6743070227,689828.601539813,663504.2017197608,663533.1436811731,943373.6743070227,0.0,-381175.2812988033,-279840.5306258496,0.0,278.41217555295094,253.81361897906152,242.75460707241615,239.21035320238062,238.2633240705413,237.99801454191774,237.8294444337952,237.54683734584424,236.9600329376367,235.74115565101135,233.27590593743597,228.46703273641896,219.5262889011412,203.95165228346283,263.97703502863607,246.51826803261963,240.29287853590438,238.54134195286485,238.09345070795223,237.92492196917712,237.72766985803446,237.33499682062867,236.51179822508433,234.81846948738317,231.44173762873334,224.9766257792393,213.26022446048856,193.4992200477701,273.0472551632488,251.34864071652214,241.9849139365703,239.02294175570393,238.22798883135908,237.98956619840132,237.8100802477624,237.49074812742177,236.8256070402455,235.44931495616018,232.68086824721183,227.31903574808814,217.44656956346202,200.46718546867837
2026-07-11 15:10:00+00:00,1048.969,2790550.565435902,3254887.86886,2760535.6667265263,494352.2021334735,464337.3034240976,30014.898709375993,3254.88786886,2790.550565435902,3254887.86886,148.3060110385057,0,,,True,optimized,18,671845.5570817355,0.003067497173127086,0.0,0,none,0.008647058823529412,0.008647058823529412,0.0052099281469316265,0.0,0.0034371306765977857,16.49674384620039,1.0,False,0.021,0.015790071853068376,0.021,148.22777348710432,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,310.0,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,248.0785808724074,True,1840878.2044686412,1840.8782044686411,D,0.0,333710465429.3306,92.69735150814739,61.853993652242636,310.0,199.9130923300343,294.31633938646803,237.69620098285077,193.8835400989696,0.0,0.0,0.0,0.0,0.0,0.0,-1.5240297365666273,-101.38991581383978,919657.462257885,919657.462257885,664358.3744979054,634218.1394406013,634245.7220110444,919657.462257885,0.0,-386801.6560606804,-285411.74024684064,0.0,278.92024485805484,254.18703191761134,242.90328538719663,239.24347573778925,238.25750837234787,237.98225028199897,237.81268791370678,237.5327161097206,236.95237483823263,235.74677906822566,233.30752427920754,228.5470668901169,219.69051127342703,204.24850082096665,264.4719133921272,246.77351872562963,240.3691122943891,238.54830691600327,238.080510703781,237.90797230073153,237.7117587058936,237.3233429197112,236.50931805071198,234.83439272915462,231.49297819226774,225.09194391870068,213.48269565966265,193.8835400989696,272.20907394242994,250.9047296350143,241.82061339172196,238.96390989517053,238.19839115538545,237.965825358642,237.7850914668074,237.46025786443212,236.78321510391973,235.38296851126375,232.5683534311698,227.12225429382468,217.10763105293103,199.9130923300343
2026-07-11 15:20:00+00:00,1037.379,3218924.537992103,3218924.7942599994,2737399.580162169,481525.21409783047,0.25626789638772607,481524.9578299341,3218.9247942599995,3218.924537992103,3218924.7942599994,148.20163607679922,0,,,True,optimized,18,653193.322315019,0.0030102162828631457,0.0,0,none,0.008647058823529412,0.008647058823529412,0.0052517158036555515,0.0,0.0033953430198738607,14.306331534352239,1.0,False,0.021,0.01574828419634445,0.021,148.15309517194686,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,308.62267092082027,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,248.14840798172236,True,1840878.2044686412,1840.8782044686411,D,0.0,334020613962.15894,92.78350387837749,61.91148038810551,308.62267092082027,200.0126419911685,295.0744906357932,237.67994769525606,194.23633362071735,0.0,0.0,0.0,0.0,0.0,0.0,-1.5409369590435846,-101.44333486174416,896521.3756935277,896521.3756935277,648329.0070610234,618330.8467183055,618357.5562422577,896521.3756935277,0.0,-379607.15431301424,-278163.81945127004,0.0,279.4863418031052,254.52727852789283,243.03664519286366,239.27168905315335,238.250383838626,237.96611893316214,237.79568544488566,237.51816139785882,236.94380057296033,235.75048863338586,233.33526930431125,228.6195622202758,219.84078030222202,204.52120278172143,264.92291770869184,247.00336680032265,240.4363761901561,238.55277220346207,238.0669398409632,237.89078106934744,237.6955439698909,237.31106366744655,236.5055114185971,234.8475778252146,231.5387604351143,225.19684037569087,213.6863738899572,194.23633362071735,272.46314290762865,250.92626099708914,241.8106036757189,238.94609089505536,238.17909454186793,237.9465307939699,237.76639330787077,237.4429225577355,236.7686993804773,235.37406495255766,232.57015095382118,227.1433031635509,217.16043882565157,200.0126419911685
2026-07-11 15:30:00+00:00,1024.464,3178848.9484354006,3178850.32416,2692096.42385861,486753.90030138986,1.3757245992310345,486752.5245767905,3178.8503241599997,3178.8489484354004,3178850.32416,148.8088583790655,0,,,True,optimized,18,601266.2950980979,0.004019730226021781,0.0,0,none,0.009394934261546414,0.009394934261546414,0.005692274332032746,0.0,0.003702659929513668,1.0769793046021618,1.0,False,0.021,0.015307725667967256,0.021,148.89520708693735,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.1514699403954,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,240.59916330199675,True,1840878.2044686412,1840.8782044686411,D,0.0,334323639225.9332,92.86767756275923,61.96764680985033,296.1514699403954,200.65942636981387,295.15379981532504,237.6638584521739,194.59475277230138,0.0,0.0,0.0,0.0,0.0,0.0,-1.5578528363225947,-101.49526367406013,851218.2193899689,851218.2193899689,621655.528321784,606511.4055583888,606537.3699645468,851218.2193899689,0.0,-346176.11309948226,-244680.84942542214,0.0,279.9672113015524,254.8858135686405,243.17708394155463,239.3023577770517,238.24394501618644,237.95016533444763,237.7787589193158,237.50371129746347,236.93544479946334,235.75466199583144,233.3639705513896,228.69395966121888,219.99466898114483,204.80038710752808,265.4070607819511,247.23895580840386,240.5056195149565,238.55778446750773,238.0535060033729,237.87363766256948,237.67938139110706,237.29888815604406,236.50192449752277,234.86121976017964,231.58546461248326,225.3035280450035,213.89336032694288,194.59475277230138,273.82776156386626,251.46878930461415,241.99543209625716,238.9848955034784,238.1742860925579,237.93214314159917,237.752912294779,237.43606180376295,236.7764609652127,235.41136478757286,232.66453533550265,227.3422458655907,217.53675845504566,200.65942636981387
2026-07-11 15:40:00+00:00,1010.025,3134046.6725688665,3134046.9734999994,2673194.911653742,460852.0618462572,0.30093113286420703,460851.7609151243,3134.0469734999992,3134.0466725688666,3134046.9734999994,148.07717912351927,0,,,True,optimized,18,608044.8500597897,0.00290409052215306,0.0,0,none,0.008647058823529412,0.008647058823529412,0.005351782061211873,0.0,0.0032952767623175396,9.618241290288722,1.0,False,0.021,0.01564821793878813,0.021,148.0101496746105,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,304.77204110561377,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,248.31458238221938,True,1840878.2044686412,1840.8782044686411,D,0.0,334610875532.9097,92.94746542580826,62.02088671254731,304.77204110561377,200.53353612931198,295.6144349285363,237.64749811427941,194.94080341669363,0.0,0.0,0.0,0.0,0.0,0.0,-1.574776954760373,-101.54471062666953,832316.707185101,832316.707185101,603561.1467443155,580247.1654445339,580271.8889208387,832316.707185101,0.0,-353589.52889093186,-252044.81826426234,0.0,280.4127154987183,255.23664172748536,243.31498364021078,239.3325069479147,238.23742031651858,237.93417029556906,237.76174261939366,237.48905401005248,236.926638531781,235.7578957693069,233.39078570354985,228.76473236149343,220.14197179780328,205.06846116595128,265.88646875743444,247.47235830036027,240.5747822932045,238.56291640858976,238.04010665865889,237.85645422444455,237.663094083293,237.28643437996885,236.49775153915476,234.8736691826937,231.62983194252203,225.40585119541828,214.09271637009562,194.94080341669363,273.5431187036955,251.4325269731162,241.97845042752718,238.96805594222053,238.1553752593208,237.91209081232475,237.7320014147472,237.41382058712216,236.75160786994527,235.38136144309362,232.62477585562974,227.28510410582163,217.45137879457073,200.53353612931198
2026-07-11 15:50:00+00:00,993.821,3083764.894963892,3083766.93374,2628155.0273283655,455611.9064116343,2.038776107598096,455609.8676355268,3083.76693374,3083.7648949638924,3083766.93374,147.89341533941158,0,,,True,optimized,18,567150.715591902,0.0027882191265568386,0.0,0,none,0.008647058823529412,0.008647058823529412,0.005450457357041955,0.0,0.0031966014664874575,6.7708477931610105,1.0,False,0.021,0.015549542642958047,0.021,147.80799354847193,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,302.3852827216973,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,248.47689725268788,True,1840878.2044686412,1840.8782044686411,D,0.0,334883760758.33124,93.02326687731423,62.07146660964252,302.3852827216973,200.6246546128905,295.9646518456172,237.6309855649768,195.26673533787857,0.0,0.0,0.0,0.0,0.0,0.0,-1.5917088895389189,-101.59160867127606,787276.8228597242,787276.8228597242,571990.1923167363,556376.8686848208,556400.317707124,787276.8228597242,0.0,-332468.1138238762,-230876.50515260012,0.0,280.85433936043984,255.5651632133221,243.44493864812003,239.36027338700126,238.23029329027744,237.91799725728734,237.74457376035124,237.4741025771821,236.91720499117122,235.75982049889757,233.41495860367468,228.83038188298733,220.27984314463703,205.32033412298296,266.3226326951705,247.6940925947264,240.64016111980257,238.5670948831273,238.02647323992582,237.83915134669306,237.64661292470404,237.27356759631604,236.49270327382874,234.8843187705422,231.67062850606055,225.5013984535668,214.27995805371918,195.26673533787857,273.4682207582244,251.51536265199974,241.99755202837804,238.9603004501905,238.13877666748894,237.8933306446046,237.71323430054494,237.39611534214757,236.73632146079905,235.37097632241924,232.62386676784197,227.3015622450497,217.49732779745003,200.6246546128905
2026-07-11 16:00:00+00:00,975.557,3027093.9945710185,3027094.8375799996,2579247.380680816,447847.4568991838,0.8430089810863137,447846.61389020283,3027.0948375799994,3027.0939945710184,3027094.8375799996,147.82669117567684,0,,,True,optimized,18,521309.12722602603,0.0031823948509001982,0.0,0,none,0.008865595200482539,0.008865595200482539,0.0056599311911877705,0.0,0.0032056640092947685,0.5170438582685506,1.0,False,0.021,0.01534006880881223,0.021,147.86141534048593,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.48169570388575,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,246.25677908091626,True,1840878.2044686412,1840.8782044686411,D,0.0,335141069582.4222,93.09474155067282,62.119159385329105,296.48169570388575,200.87872262939783,295.9913882425286,237.61442939125567,195.58462225612865,0.0,0.0,0.0,0.0,0.0,0.0,-1.6086481744481906,-101.63570945563015,738369.1762121745,738369.1762121745,538992.3011029379,530461.6992150238,530483.7496072007,738369.1762121745,0.0,-309521.13606060384,-207885.42660497368,0.0,281.235385022108,255.88848395422934,243.57369809686915,239.38784640784021,238.22314955697496,237.90180955356763,237.7273583069081,237.45904151183788,236.90753439972394,235.76125281904723,233.4381452292824,228.89413851879533,220.41427888202958,205.5664154957425,266.7513273597082,247.9120493344356,240.70446723768436,238.57102787608633,238.01278183241783,237.82180839398217,237.63005395003708,237.26053086731244,236.4872941611558,234.8942281201913,231.70996301961785,225.59418967279316,214.4623196875312,195.58462225612865,273.99470889955717,251.73250252900542,242.06865781240066,238.9672812188261,238.1259207267481,237.87590549728483,237.69600596428108,237.38154980613254,236.72771916779047,235.37444456219535,232.65069067864005,227.37123591770384,217.63986523317766,200.87872262939783
2026-07-11 16:10:00+00:00,954.872,2962910.7290678984,2962910.5236799996,2534375.882273873,428534.6414061268,0.0,428534.8467940256,2962.9105236799996,2962.9107290678985,2962910.5236799996,147.50116972346206,0,,,True,optimized,18,493555.94790994335,0.002574708644170684,0.0,0,none,0.008647058823529412,0.008647058823529412,0.005641457901266058,0.0,0.003005600922263354,0.6708549788841083,1.0,False,0.021,0.015358542098733944,0.021,147.42279960340358,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.6622432214127,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,248.78626773965715,True,1840878.2044686412,1840.8782044686411,D,0.0,335379440462.6388,93.16095568406634,62.16334197005216,296.6622432214127,200.90453171772833,296.00080253802184,237.5977071647946,195.8898491177852,0.0,0.0,0.0,0.0,0.0,0.0,-1.6255942724388726,-101.67658794409351,693497.6778052315,693497.6778052315,506149.7013585571,498940.94906088477,498961.38830511644,693497.6778052315,0.0,-296212.8774442086,-194536.2895001151,0.0,281.56308290019115,256.2010947574459,243.69846729225185,239.41433712034996,238.21574833426303,237.8855396279351,237.71005154595247,237.4437910096947,236.8974561995918,235.76183461776466,233.4596195176049,228.95458906935195,220.5426662685904,205.80219479185928,267.1677701068922,248.12354582212149,240.7669845728211,238.57453543194876,237.9989860045734,237.8043978302194,237.61337066218306,237.2472262075927,236.48131830449765,234.9029760820563,231.7470032407468,225.68265157079585,214.6370014073793,195.8898491177852,274.0027672684897,251.77272632789035,242.07743047356018,238.9567339775726,238.1085702121264,237.85672574354177,237.67656694071295,237.3624413628818,236.70948973674754,235.3580462923598,232.63791537930507,227.36530380975742,217.64607204489255,200.90453171772833
2026-07-11 16:20:00+00:00,931.313,2889810.5614489284,2889808.36022,2479314.2110308767,410494.1491891234,0.0,410496.3504180516,2889.80836022,2889.8105614489286,2889808.36022,147.0020101871303,0,,,True,optimized,18,446140.04950823647,0.0024214851741905805,0.0,0,none,0.00843961042516372,0.00843961042516372,0.005658645375858954,0.0,0.0027809650493047667,0.13095310478331612,1.0,False,0.021,0.015341354624141048,0.021,146.91048292639053,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.13175564280516,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,251.3655539950244,True,1840878.2044686412,1840.8782044686411,D,0.0,335596897378.94763,93.221360383041,62.20364810400483,296.13175564280516,200.8435926529146,295.98444370399824,237.58077195792796,196.17483164809593,0.0,0.0,0.0,0.0,0.0,0.0,-1.6425465838863418,-101.71386868481466,638436.0065622356,638436.0065622356,466193.73230311926,464123.42216251726,464142.06253287784,638436.0065622356,0.0,-276007.81271417247,-174293.9440293578,0.0,281.8581214570593,256.4918213233689,243.81432263401422,239.43805535204234,238.20761864501162,237.86905930773884,237.69258582794976,237.4282458596801,236.8867507639871,235.7611056899541,233.47844500215993,229.00989782788392,220.66157492846773,206.02166075128713,267.5518408375184,248.32149163246297,240.82494486606612,238.5768055447171,237.98487562856192,237.78684899772773,237.59649021463898,237.23350877118523,236.47446810800662,234.90992467961377,231.7804699968284,225.7643239148008,214.79952292859312,196.17483164809593,273.8207155129032,251.72515128593355,242.049401672955,238.93508731095173,238.08831043465452,237.83662406398085,237.65628410810953,237.34169988818388,236.68779515813222,235.3344495650156,232.61067820887695,227.3314837180207,217.60131058976148,200.8435926529146
2026-07-11 16:30:00+00:00,904.314,2806033.6012776387,2806032.0831599995,2421398.492035563,384633.59112443635,0.0,384635.1092420757,2806.0320831599993,2806.033601277639,2806032.0831599995,145.5742365559244,0,,,True,optimized,18,392986.50101699523,0.001808633279302951,0.0,0,none,0.007411764705882353,0.007411764705882353,0.005212937293588014,0.0,0.002198827412294339,12.753477154519771,1.0,False,0.021,0.01578706270641199,0.021,145.50510370607154,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,308.737920858518,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,265.2642200876273,True,1840878.2044686412,1840.8782044686411,D,0.0,335787781569.5253,93.27438376931259,62.239028922814676,308.737920858518,200.29481973811673,296.54494662514213,237.5633608548935,196.42023583688504,0.0,0.0,0.0,0.0,0.0,0.0,-1.6595043917387027,-101.74684711416626,580520.2875669218,580520.2875669218,419671.5524017077,419870.6755289867,419887.1647436625,580520.2875669218,0.0,-262379.9699374255,-160633.12282325927,-3.469446951953614e-18,282.17444887362905,256.73710331233076,243.9099697941769,239.45518091506997,238.1977014678919,237.85207625483295,237.67479329651985,237.41213024435444,236.87483696122464,235.7578480100992,233.49214880412663,229.0552358367665,220.76203120110677,206.20920633520944,267.87804205347095,248.48922871235519,240.87202220380433,238.5759729581171,237.96996230761053,237.76898847451,237.57922237131015,237.21899774732256,236.46593767111742,234.913409060451,231.8070399340721,225.83284884465456,214.9383872529552,196.42023583688504,273.0234378169779,251.259144253095,241.86509622298857,238.86756084783252,238.0560627501536,237.81222148031222,237.63120774858808,237.3113356839246,236.6457371964403,235.2687946100523,232.4994943823488,227.13709940316144,217.26628835561118,200.29481973811673
2026-07-11 16:40:00+00:00,873.153,2709342.360015584,2709341.36982,2341078.9221764975,368262.4476435026,0.0,368263.43783908675,2709.34136982,2709.3423600155843,2709341.36982,145.4578479631611,0,,,True,optimized,18,324743.6296295709,0.0019629352257787636,0.0,0,none,0.007781541487749885,0.007781541487749885,0.005639067869355694,0.0,0.0021424736183941907,0.4588551562468979,1.0,False,0.021,0.015360932130644307,0.021,145.37008729775602,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,297.00380178138903,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,260.3258447579271,True,1840878.2044686412,1840.8782044686411,D,0.0,335953394493.9411,93.32038735942808,62.26972565497248,297.00380178138903,200.27754750565768,296.60841852751145,237.5457757493233,196.63789048217618,0.0,0.0,0.0,0.0,0.0,0.0,-1.6764669277395021,-101.77521600479596,500200.7177078562,500200.7177078562,365159.0490165396,377782.5722524336,377796.75669774844,500200.7177078562,0.0,-224179.17701490375,-122403.96101010779,0.0,282.45721855376416,256.951238776337,243.99129916022483,239.46756538361933,238.18648435392694,237.83472860373774,237.65677510121682,237.3956327616195,236.8621196273338,235.7529111386697,233.5024508409878,229.09394473433196,220.8501982235734,206.3754404139148,268.16465110945626,248.6335339901282,240.91039198729982,238.57260218906657,237.9543894281047,237.7508898757055,237.56168404362745,237.2039400155363,236.45624830760838,234.91449871692672,231.82883023015893,225.89223465404888,215.060739786318,196.63789048217618,272.9819986575423,251.20048645633025,241.82679447202324,238.84155303594954,238.0345590710954,237.7920109720073,237.6113480463172,237.29163475630048,236.6262299287661,235.24961602352715,232.48085326020552,227.1191986153916,217.24902546472435,200.27754750565768
2026-07-11 16:50:00+00:00,836.909,2596876.4539432414,2596878.41246,1840878.2044686412,756000.2079913586,1.9585167584009469,755998.2494746002,2596.8784124599997,2596.8764539432414,2596878.41246,144.6136234238848,0,,,True,optimized,18,263222.41889755335,0.0016982190797027877,0.0,0,none,0.007448449751910042,0.007448449751910042,0.00563678591933291,0.0,0.0,,,False,0.021,0.015363214080667091,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.44653567137084,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,265.4789248418291,True,1840878.2044686412,1840.8782044686411,-,0.0,335894367879.57275,93.30399107765909,62.25878493776796,,,296.58181648811785,237.52506487517456,196.62125969003642,0.0,0.0,0.0,0.0,0.0,0.0,-1.6934277718808979,-101.76506484837606,0.0,0.0,0.0,3392.449812674051,3387.374234464107,0.0,0.0,-98377.69061391195,3387.374234464107,0.0,282.4320280526705,256.9285923636213,243.96994540255784,239.44666282867158,238.16570957505832,237.8139889092379,237.63605315591957,237.37493686282818,236.84147694146074,235.73237908579887,233.48214324966654,229.07407684685418,220.8311525600401,206.35783843074861,268.1408862309215,248.6117172082718,240.88934552345185,238.55178889851643,237.93363779855153,237.7301585433377,237.54097158277506,237.18326323629915,236.4356461035645,234.89405028764557,231.8086895659157,225.87268610356165,215.04227155438443,196.62125969003642,272.9819986575423,251.20048645633025,241.82679447202324,238.84155303594954,238.0345590710954,237.7920109720073,237.6113480463172,237.29163475630048,236.6262299287661,235.24961602352715,232.48085326020552,227.1191986153916,217.24902546472435,200.27754750565768
2026-07-11 17:00:00+00:00,794.384,2464923.971116366,2464925.88896,2130426.9828510173,334498.90610898286,1.917843634262681,334496.98826534854,2464.92588896,2464.923971116366,2464925.88896,142.8750111047002,0,,,True,optimized,18,134962.66156362617,0.0007976923313338137,0.0,0,none,0.006822655172909008,0.006822655172909008,0.005637729174034881,0.0,0.0011849259988741265,3.2053077386804034,1.0,False,0.021,0.01536227082596512,0.021,142.94091781652284,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,299.78712422679826,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,276.5315327557511,True,1840878.2044686412,1840.8782044686411,D,0.0,336004006674.4441,93.3344462984567,62.27910673772495,299.78712422679826,199.16824838895164,296.67986568008,237.50719787781063,196.78427872494942,0.0,0.0,0.0,0.0,0.0,0.0,-1.7103917466262417,-101.78384847206297,289548.7783823761,289548.7783823761,211082.03720906915,284505.7814457827,284515.1732576261,289548.7783823761,0.0,-106817.45359681296,-5033.60512475,0.0,282.62641910558045,257.0836147134042,244.02532423403702,239.4510759184409,238.1528112285425,237.7966297260904,237.61823940920019,237.3582995476161,236.82773365236946,235.72458563557973,233.48599755604027,229.09963126975273,220.89445668187125,206.48066576705722,268.3535756424391,248.7153141437564,240.9134673895727,238.5448174653126,237.91762449526792,237.7122954553863,237.5235604002207,237.167762744195,236.42427106631197,234.8909548522693,231.82148886399747,225.9143383311388,215.1322120649472,196.78427872494942,271.45894657174625,250.33943499535667,241.4936913391622,238.72093200316226,237.9769982684697,237.74799490827206,237.56532668344332,237.23458252969345,236.54507743438023,235.11997851152532,232.2579456204313,226.7265187503906,216.57108236803057,199.16824838895164
2026-07-11 17:10:00+00:00,744.021,2308654.6613725894,2308652.5217399998,1840878.2044686412,467774.31727135857,0.0,467776.4569039482,2308.65252174,2308.6546613725895,2308652.5217399998,142.19801202722195,0,,,True,optimized,18,95576.80981571562,0.0007586504360515695,0.0,0,none,0.006515245325425093,0.006515245325425093,0.005634232411514064,0.0,0.0,,,False,0.021,0.015365767588485938,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,296.5318789285018,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,282.73016539135165,True,1840878.2044686412,1840.8782044686411,-,0.0,335944975011.8182,93.31804861439394,62.268165084814406,,,296.6532565139627,237.48649085144382,196.76763333262844,0.0,0.0,0.0,0.0,0.0,0.0,-1.7273540293686342,-101.77369645435422,0.0,0.0,0.0,3392.6680866827082,3387.592077828347,0.0,0.0,-98386.10437652588,3387.592077828347,0.0,282.6012117273948,257.0609550970893,244.003967082655,239.43017500816632,238.1320398082557,237.77589383159867,237.5975213074783,237.33760737246305,236.8070943961731,235.70405640790696,233.46569160577286,229.07976281510383,220.87540660406316,206.4630532890369,268.3297919197256,248.69348920498302,240.89242061898085,238.52400694603233,237.89687653267478,237.691567972452,237.50285174184535,237.14708957330092,236.4036720516947,234.87050877126106,231.80134893198186,225.894787576047,215.11373670450985,196.76763333262844,271.45894657174625,250.33943499535667,241.4936913391622,238.72093200316226,237.9769982684697,237.74799490827206,237.56532668344332,237.23458252969345,236.54507743438023,235.11997851152532,232.2579456204313,226.7265187503906,216.57108236803057,199.16824838895164
