timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007308608460725667,0.0,,,False,0.021,0.013691391539274334,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9992155716362,1840806.002614746,1840.8060026147461,0.0,0.0,1840806.002614746,1840.8060026147461,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,308460299363.988,85.68341648999666,57.17381795108673,139.76828801449614,261.1171238858101,273.7609492735778,236.01654349901693,150.58567031460947,1840806.002614746,1840.8060026147461,0.0,0.0,72.20185389509425,0.00022130339108939126,-2.2089719828958363,-97.04517435991426,0.0,0.0,,,97045.17435991425,0.0,1840806.002614746,0.0,97045.17435991425,0.0,263.15525019916794,247.21753901350723,240.15290454195957,237.81659431935978,237.11095687152655,236.7726656707471,236.33510131882684,235.49826527883832,233.8432990727976,230.6400563920483,224.6371962609941,213.85986167641076,195.68988363525503,168.04015474480107,253.61956780175282,242.56681834355797,238.5445193865163,237.33894198617716,236.92814061022332,236.59028739946578,236.00611074291064,234.8499164889528,232.5800843653884,228.24623444517763,220.26785250783092,206.2972552818155,183.67101341462526,150.58567031460947,246.83092260943698,240.0720850793624,237.78846687422563,237.06516731217695,236.67124387872946,236.12336230096176,235.0788246073398,233.04957952826538,229.2105404682996,222.22659110160507,210.19733344675905,191.14752263416506,165.16207847210066,140.2657056552155
2026-07-11 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.0073446088809917655,0.0,,,False,0.021,0.013655391119008237,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9734638395629,1838435.712499695,1838.435712499695,0.0,0.0,1838435.712499695,1838.435712499695,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2442.4919689462986,307357237936.48816,85.37701053791338,56.96936300704767,139.76828801449614,260.52231000783786,272.949292241672,235.93291350593367,149.94465444176785,1838435.712499695,1838.435712499695,2442.4919689462986,2.4424919689462987,0.0,0.00022130339108939126,-2.225114584218717,-96.85560793728408,0.0,0.0,,,96855.60793728408,0.0,1838435.712499695,0.0,96855.60793728408,0.0,262.51502137359853,246.91982899911653,240.03950499761433,237.76654853759518,237.07369683891585,236.72806446020303,236.26833800138664,235.3879146731146,233.6532998166103,230.31264176316301,224.09162399477862,213.01602920019826,194.56385735429768,166.99852340420438,253.168145636106,242.38795062937248,238.47535344083792,237.29985319818402,236.88949014896878,236.53724548397582,235.92200123985927,234.70731600881192,232.3332378768401,227.8253498885832,219.58541692230327,205.29641507267283,182.47988767508366,149.94465444176785,246.54324385770983,239.95989972499459,237.7368830626031,237.02427388742572,236.61970147743915,236.04381731554489,234.94624854060066,232.82359814189834,228.8313666230981,221.62204819696888,209.32205871981986,190.0881600425044,164.30330628676592,140.2362306388387
2026-07-11 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007379860978776106,0.0,,,False,0.021,0.013620139021223894,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.8850257211688,1830295.5222698974,1830.2955222698974,0.0,0.0,1830295.5222698974,1830.2955222698974,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10582.682198743802,306259060623.1262,85.07196128420173,56.765813344670924,139.76828801449614,259.9454837738681,272.15158873155946,235.84616826500616,149.34099358421864,1830295.5222698974,1830.2955222698974,10582.682198743802,10.582682198743802,0.0,0.00022130339108939126,-2.2412257304819794,-96.66687757957581,0.0,0.0,,,96666.87757957581,0.0,1830295.5222698974,0.0,96666.87757957581,0.0,261.88798130338375,246.62928299535162,239.9285451400014,237.71690418715642,237.0359486197054,236.6822290386884,236.19924652576353,235.27348363824532,233.45664852369453,229.9755204468456,223.53454215027708,212.1646335669983,193.44684530533308,165.99221348196772,252.72724378482084,242.21333147684015,238.4073014027168,237.26064813278094,236.85002052057376,236.4825354845597,235.83486359984744,234.55956504672795,232.07835147199913,227.393591291239,218.8921661141456,204.29373326677126,181.31073841685722,149.34099358421864,246.26435852087747,239.850697976946,237.6859428614123,236.98320575956896,236.56750001391842,235.9632312233289,234.81216818402794,232.59603412304315,228.45192067700143,221.02182752386767,208.46114653955544,189.05629221678194,163.47250284045043,140.2084732795455
2026-07-11 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007420816932923642,0.0,,,False,0.021,0.01357918306707636,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93061890456204,1834492.097148946,1834.492097148946,0.0,0.0,1834492.097148946,1834.492097148946,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6386.107319695177,305158365364.83685,84.76621260134357,56.561796975475865,139.76828801449614,259.2822081430642,271.36396928162543,235.75575624581944,148.77223369434495,1834492.097148946,1834.492097148946,6386.107319695177,6.386107319695177,0.0,0.00022130339108939126,-2.257305348582962,-96.47770860589502,0.0,0.0,,,96477.70860589502,0.0,1834492.097148946,0.0,96477.70860589502,0.0,261.27074617832585,246.34444894123382,239.8195183943391,237.66744203722948,236.99749062159344,236.63478712637894,236.12714568016727,235.15374958853917,233.2512526003285,229.62532864157416,222.96099196085157,211.2992168502191,192.33198347301314,165.01647668790824,252.29391086397652,242.0419024240536,238.33998587229524,237.22107605371397,236.80935776543205,236.42547805989406,235.7434537725987,234.40444946344914,231.81169177583448,226.94510058115173,218.17982300928847,203.27930662435395,180.15501558259493,148.77223369434495,245.94621001238647,239.72791860693874,237.6297662076216,236.93779454410316,236.50815942874536,235.86947653921206,234.6539798211237,232.32576977101803,228.0010652087792,220.31121462587615,207.44871725079662,187.85431382905057,162.51908219116936,140.17776952123145
2026-07-11 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007455784289264014,0.0,,,False,0.021,0.013544215710735987,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9074423680211,1832358.8381002808,1832.3588381002808,0.0,0.0,1832358.8381002808,1832.3588381002808,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8519.366368360352,304058950061.9767,84.4608194616602,56.35801784893033,139.76828801449614,258.7216835930677,270.58787410660506,235.66126940506425,148.23662619264533,1832358.8381002808,1832.3588381002808,8519.366368360352,8.519366368360352,0.0,0.00022130339108939126,-2.273353474843638,-96.28875756405543,0.0,0.0,,,96288.75756405543,0.0,1832358.8381002808,0.0,96288.75756405543,0.0,260.6651280391305,246.06600027247165,239.71262375058615,237.61821597663595,236.95835033612633,236.58578536013104,236.0521488963573,235.02899293827693,233.03775609656765,229.26343180119008,222.37357917844122,210.42401531105503,191.22428326142708,164.0730669866253,251.87057665529719,241.8744595699205,238.27365454710616,237.18126552205402,236.76768941041408,236.36643430614177,235.64849067931658,234.2433991037699,231.53597164453387,226.48471103977107,217.4561661503146,202.2635709141447,179.0216731654115,148.23662619264533,245.67811084098543,239.62228040396863,237.5786810085435,236.89429682535857,236.4509623386083,235.77979132277477,234.50425624635642,232.073365632626,227.58609180215709,219.66841835593289,206.55274361119334,186.82188942203518,161.7346376644418,140.1534120272383
2026-07-11 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007495960032537563,0.0,,,False,0.021,0.013504039967462439,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95917696178657,1837120.6924042765,1837.1206924042765,0.0,0.0,1837120.6924042765,1837.1206924042765,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3757.5120643647388,302956677646.5341,84.15463267959281,56.153709150070355,139.76828801449614,258.08412483608583,269.821960640723,235.5626583997141,147.73200713757527,1837120.6924042765,1837.1206924042765,3757.5120643647388,3.7575120643647386,0.0,0.00022130339108939126,-2.289370026420948,-96.0993094638598,0.0,0.0,,,96099.3094638598,0.0,1837120.6924042765,0.0,96099.3094638598,0.0,260.0691987299559,245.79305528962564,239.6075352996053,237.56906836833647,236.9183583124893,236.53493966313943,235.9737610442737,234.8983742574168,232.81481306291627,228.88783995582622,221.76965806880193,209.53593343293284,190.12052371021042,163.15886538614998,251.45463461622882,241.71006264889698,238.20796099113392,237.1409703190787,236.72464379630216,236.30473143339555,235.5487786161496,234.07433599125773,231.24776721679672,226.00718960432218,216.71398988574933,201.2379982709789,177.9030766975155,147.73200713757527,245.3747721389317,239.50435652455337,237.52261246364864,236.8463431899257,236.38638899387362,235.67656785568667,234.33040424370208,231.7791756617159,227.10281011247255,218.92283746143588,205.51977770613945,185.63884053888367,160.83912652406656,140.12652592036187
2026-07-11 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007530250238759651,0.0,,,False,0.021,0.01346974976124035,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9378492493588,1835157.606356303,1835.157606356303,0.0,0.0,1835157.606356303,1835.157606356303,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5720.598112338223,301855583082.72034,83.84877307853343,55.94961876868829,139.76828801449614,257.54534626021467,269.06767428843574,235.45956804351115,147.2568168139055,1835157.606356303,1835.157606356303,5720.598112338223,5.720598112338222,0.0,0.00022130339108939126,-2.305355036698458,-95.91006166506062,0.0,0.0,,,95910.06166506062,0.0,1835157.606356303,0.0,95910.06166506062,0.0,259.48470675853656,245.526255688185,239.50444422458907,237.52005956467684,236.87755837640137,236.48233359599232,235.89217023146722,234.76230838494337,232.5833023107022,228.50027914354123,221.15227500263356,208.6395118460774,189.02556600378244,162.2754400626076,251.04837937969305,241.5494619419472,238.14314838350754,237.10034072079694,236.680447104528,236.24081459791068,235.44518558032135,233.89892744755562,230.9501637743149,225.51784975288723,215.96147459929384,200.2129512149681,176.80750564679406,147.2568168139055,245.11886584860977,239.40260218999478,237.4714464700331,236.80055050252574,236.32442678200417,235.5785191687481,234.1670354072523,231.50614389293412,226.6608436094019,218.252489001772,204.61011986707896,184.62536352508945,160.10209770687717,140.10515093632858
2026-07-11 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007569595565210322,0.0,,,False,0.021,0.01343040443478968,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99143057239615,1840089.4408436075,1840.0894408436075,0.0,0.0,1840089.4408436075,1840.0894408436075,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,300751529418.2142,83.54209150505949,55.744979911263655,139.76828801449614,256.93315382317274,268.3236917454218,235.35196722796388,146.80913851570455,1840089.4408436075,1840.0894408436075,0.0,0.0,788.7636250336654,0.00035276399526166884,-2.3213084198891676,-95.72029914425512,0.0,0.0,,,95720.29914425513,0.0,1840089.4408436075,0.0,95720.29914425513,0.0,258.9097961308891,245.2647588283228,239.40303454057323,237.47102539161622,236.83576540857607,236.42765647823154,235.8068359586164,234.6198972107997,232.3418117518698,228.09869455618508,220.51873618772166,207.73163513927153,187.9362295270913,161.41986134756263,250.64933591303694,241.3917626694451,238.07887222199736,237.0591032729101,236.63468515276983,236.1739335679934,235.33638117149442,233.71491834765968,230.63951468690948,225.01121958288206,215.19125761885593,199.17999058487786,175.72776024722688,146.80913851570455,244.82972513900188,239.2891727300313,237.4152316760839,236.74973638193833,236.25420798414342,235.46535990043972,233.97687127503085,231.1878267236951,226.1463219400553,217.47522980007403,203.56169104048362,183.46475108097513,159.26241933756577,140.08160683081266
2026-07-11 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007603175015337959,0.0,,,False,0.021,0.013396824984662041,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9715847622953,1838262.754880371,1838.262754880371,0.0,0.0,1838262.754880371,1838.262754880371,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2615.4495882701594,299648571765.28595,83.23571437924609,55.54054420207743,139.76828801449614,256.4156866454685,267.59139736512446,235.23948334221393,146.38758129094242,1838262.754880371,1838.262754880371,2615.4495882701594,2.6154495882701596,0.0,0.00035276399526166884,-2.3372302070319164,-95.53072285649509,0.0,0.0,,,95530.7228564951,0.0,1838262.754880371,0.0,95530.7228564951,0.0,258.3461240351407,245.00916649299205,239.30348567274035,237.422026404723,236.79303023720027,236.37100897821304,235.71798350992822,234.47162736969008,232.09133523093723,227.6849767181167,219.87225664551107,206.81688997003346,186.85716612886628,160.5935253457139,250.25966329508347,241.23766974711728,238.0153698966697,237.01742645613828,236.58761643600693,236.1045997425774,235.22336310775285,233.52418224216956,230.31918957448485,224.4929536485796,214.41175461809596,198.14930915509623,174.6714723010419,146.38758129094242,244.58545602372598,239.1909709613325,237.3637163796193,236.70127913482787,236.1869757987776,235.35822177515897,233.79897598332218,230.8936337276559,225.67743722479432,216.7788759540054,202.6413661982404,182.47262051205422,158.571049351279,140.06284832173552
2026-07-11 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007636058550312256,0.0,,,False,0.021,0.013363941449687746,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.89116199933173,1830860.3293062337,1830.8603293062338,0.0,0.0,1830860.3293062337,1830.8603293062338,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10017.875162407523,298550055567.7022,82.93057099102839,55.33693172673952,139.76828801449614,255.91335428955378,266.8727997765049,235.12283971002995,145.99062719839466,1830860.3293062337,1830.8603293062338,10017.875162407523,10.017875162407522,0.0,0.00035276399526166884,-2.35312052475237,-95.34190632272045,0.0,0.0,,,95341.90632272045,0.0,1830860.3293062337,0.0,95341.90632272045,0.0,257.79462147702964,244.75974626262607,239.2058718017628,237.37310692592234,236.7494252039741,236.31254231096403,235.6259249797965,234.3181189255792,231.83304484635718,227.2611756284821,219.21602557682044,205.89935287664713,185.79180096766868,159.79648902738106,249.879291744144,241.0871266037177,237.9526225506042,236.97531234220952,236.53926774945955,236.03288195433038,235.1062932440506,233.32707206766383,229.9898853074986,223.9642458356914,213.62466346059935,197.12255707775844,173.63885161215853,145.99062719839466,244.3483060832301,239.09506782476333,237.31253673315842,236.65233147828363,236.11875757435507,235.249534293005,233.61909914512074,230.59774053659166,225.2089789425407,216.0882699380536,201.736312273534,181.50565629489182,157.9029158973526,140.0451846512234
2026-07-11 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007674026696233571,0.0,,,False,0.021,0.01332597330376643,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94409493837244,1835732.483995158,1835.732483995158,0.0,0.0,1835732.483995158,1835.732483995158,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5145.720473483205,297448616077.3051,82.6246155770292,55.132777412430855,139.76828801449614,255.3387038722605,266.16452650366887,235.00127073062313,145.616671428698,1835732.483995158,1835.732483995158,5145.720473483205,5.1457204734832045,0.0,0.00035276399526166884,-2.3689792882702765,-95.15258110743828,0.0,0.0,,,95152.58110743828,0.0,1835732.483995158,0.0,95152.58110743828,0.0,257.25242006785334,244.5152896576774,239.10974521151837,237.32401270710562,236.70463419711467,236.25170865552414,235.52969439002126,234.1577315261816,231.56430044098096,226.82332526975745,218.54463811747348,204.97261974516746,184.73407067183615,159.02511421214774,249.50577718633312,240.9392440742566,237.89025548447742,236.9324152441062,236.48908894474712,235.95778823412462,234.98343099272373,233.1206730555694,229.6470083960314,223.41841925844167,212.8213717079926,196.09053198981076,172.62299110496528,145.616671428698,244.07929145978432,238.98775802478255,237.25580858445767,236.59711691739096,236.03996248654946,235.1216823848236,233.40570244697102,230.2460884717835,224.65365769167616,215.27395334495512,200.67753904738703,180.3866303895477,157.14192560360186,140.0257747886727
2026-07-11 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007706431783636863,0.0,,,False,0.021,0.013293568216363138,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9270074842561,1834159.687902527,1834.159687902527,0.0,0.0,1834159.687902527,1834.159687902527,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6718.516566114267,296348120264.5636,82.31892229571211,54.92879801092164,139.76828801449614,254.85272941334324,265.4678280579024,234.87428695507293,145.2645458578543,1834159.687902527,1834.159687902527,6718.516566114267,6.718516566114268,0.0,0.00035276399526166884,-2.384806524282098,-94.9634160709295,0.0,0.0,,,94963.4160709295,0.0,1834159.687902527,0.0,94963.4160709295,0.0,256.7210282090041,244.27633675951995,239.01526450038244,237.27479687721817,236.65870279134302,236.18860619812733,235.42951977219857,233.9909653556393,231.28612337681741,226.37334270036897,217.86129111678562,204.04111778661746,183.68827561016403,158.28058210617183,249.14109115544056,240.79466537251508,237.82849703117532,236.88892058543604,236.4373760756641,235.8799074096736,234.85591411248353,232.90709117235997,229.29424362859282,222.8614448898274,212.0104245401723,195.06304466296547,171.63065362668965,145.2645458578543,243.8515533897516,238.8943706750193,237.2034783197719,236.54439986402193,235.9645810211644,235.00084969118672,233.20653085233693,229.92207139178606,224.1491504627534,214.54651616771906,199.75097934036475,179.4324106737256,156.51515528351,140.01027259525762
