timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174445120876.71628,48.45697802131008,32.333799856984456,,,217.25539285746035,180.18289380537595,144.86417636816753,0.0,0.0,0.0,0.0,0.0,0.0,-1.4141751664078859,-74.00007886646388,0.0,0.0,,,2462.582751453301,0.0,0.0,-71537.49611501058,2462.582751453301,0.0,216.92823707692398,215.315599091647,211.9666656615028,206.79864287961445,200.1036178804303,192.40910417911138,184.31841045935298,176.38294288277675,169.02667954760963,162.52018943984774,156.9902843362387,152.449326250782,148.83088773467696,146.02309459877137,216.40183964838522,213.9796955781584,209.70671825674722,203.7046227126722,196.4106070409776,188.41594561515382,180.316057982342,172.60757833771953,165.63922246978956,159.60633505367414,154.57293436440156,150.50609228795855,147.31154969796233,144.86417636816753,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-11 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174402202659.9291,48.44505629442475,32.32584486790342,,,217.23670573490364,180.16790415543687,144.85270915900705,0.0,0.0,0.0,0.0,0.0,0.0,-1.4265072828174463,-73.99269845736289,0.0,0.0,,,2462.33714541221,0.0,0.0,-71530.36131195068,2462.33714541221,0.0,216.90958258430842,215.29710544051866,211.94850602576696,206.78099868887523,200.0866414295743,192.39289514806651,184.30300835509757,176.36833221774478,169.0128025501946,162.50696135528912,156.9776077641369,152.4371025592282,148.81902491771493,146.01151180852568,216.38323765770596,213.96133516736705,209.68878402270806,203.68728711018386,196.3939989171801,188.4001348435796,180.30105505135376,172.59334420467417,165.62568331474958,159.59339757609064,154.56049888057882,150.49406239939603,147.29983840762847,144.85270915900705,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-11 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174359288723.59683,48.43313575655468,32.317890672214425,,,217.21802047616814,180.15291600048138,144.84124309349238,0.0,0.0,0.0,0.0,0.0,0.0,-1.4388381692815224,-73.98531878445655,0.0,0.0,,,2462.091563997572,0.0,0.0,-71523.22722045898,2462.091563997572,0.0,216.89092995225894,215.278613633911,211.93034820123088,206.76335625791646,200.06966667188817,192.3766877336389,184.28760778696778,176.3537230098936,168.99892693678004,162.4937345900059,156.96493245630157,152.42488008677051,148.80716328385577,145.99993017345358,216.3646375223552,213.94297658780442,209.67085157738308,203.6699532366924,196.37739244981032,188.38432564889553,180.2860536166739,172.5791114912518,165.6121455100121,159.58046138879666,154.54806463697622,150.48203371059978,147.28812828528444,144.84124309349238,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-11 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174316379067.29236,48.42121640758121,32.309937269838315,,,217.1993370810679,180.13792934036042,144.82977817150947,0.0,0.0,0.0,0.0,0.0,0.0,-1.451167825922801,-73.97793984767142,0.0,0.0,,,2461.846006881635,0.0,0.0,-71516.09384078979,2461.846006881635,0.0,216.87227918058989,215.26012367163997,211.9121921877139,206.74571558656268,200.05269360720285,192.36048193566714,184.27220875481035,176.33911525907791,168.98505270722777,162.48050914386647,156.95225841260662,152.41265883328728,148.79530283298146,145.9883496934398,216.3460392421479,213.92461983928789,209.65292092059394,203.65262109202536,196.36078763870296,188.36851803094433,180.27105367815318,172.56488019731086,165.59860905544244,159.56752649166353,154.53563163347008,150.47000622145018,147.27641933081375,144.82977817150947,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-11 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174273473690.5889,48.409298247385806,32.30198466069599,,,217.18065554941708,180.12294417492484,144.8183143929443,0.0,0.0,0.0,0.0,0.0,0.0,-1.4634962528639566,-73.97056164693404,0.0,0.0,,,2461.600474499559,0.0,0.0,-71508.96117243449,2461.600474499559,0.0,216.8536302691158,215.24163555352163,211.89403798503542,206.72807667463817,200.0357222353495,192.3442777539902,184.25681125847203,176.32450896515235,168.9711798613999,162.46728501673923,156.93958563292597,152.4004387986569,148.78344356497388,145.9767703683692,216.32744281689895,213.90626492163474,209.63499205216215,203.63529067601027,196.34418448369286,188.35271198956872,180.25605523564232,172.55065032270966,165.58507395090595,159.55459288456245,154.5231998699367,150.45797993182754,147.26471154409992,144.8183143929443,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-11 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174230572593.05942,48.39738127584984,32.2940328447083,,,217.16197588102972,180.10796050402558,144.80685175768272,0.0,0.0,0.0,0.0,0.0,0.0,-1.4758234502276515,-73.96318418217095,0.0,0.0,,,2461.3549663709855,0.0,0.0,-71501.82921579997,2461.3549663709855,0.0,216.83498321765097,215.22314927937188,211.87588559301471,206.7104395219676,200.01875255615948,192.3280751884467,184.2414152977997,176.30990412797158,168.95730839915834,162.45406220849262,156.9269141171335,152.3882199827578,148.77158547971518,145.96519219812652,216.3088482464233,213.88791183466236,209.61706497190931,203.6179619884747,196.32758298461476,188.33690752461143,180.24105828899215,172.5364218673067,165.57154019626793,159.54166056736491,154.5107693462524,150.4459548416122,147.25300492502646,144.80685175768272,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-11 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174187675774.27716,48.38546549285477,32.28608182179613,,,217.14329807571997,180.09297832751352,144.79539026561082,0.0,0.0,0.0,0.0,0.0,0.0,-1.4881494181365362,-73.95580745330868,0.0,0.0,,,2461.109482880216,0.0,0.0,-71494.69797042846,2461.109482880216,0.0,216.8163380260099,215.20466484900697,211.8577350114712,206.6928041283754,200.0017845694636,192.31187423887545,184.22602087264016,176.29530074739037,168.94343832036503,162.44084071899516,156.91424386510315,152.3760023854685,148.7597285770874,145.95361518259656,216.29025553053592,213.86956057818813,209.59913967965707,203.6006350292462,196.31098314130358,188.32110463591525,180.22606283805348,172.52219483096036,165.55800779139378,159.52872953994213,154.49834006229352,150.43393095068456,147.24129947347691,144.79539026561082,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-11 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174144783233.8153,48.373550898282026,32.278131591880374,,,217.12462213330195,180.0779976452396,144.78392991661454,0.0,0.0,0.0,0.0,0.0,0.0,-1.5004741567132487,-73.94843146027381,0.0,0.0,,,2460.864023852104,0.0,0.0,-71487.56743642171,2460.864023852104,0.0,216.797694694007,215.18618226224285,211.83958624022426,206.67517049368604,199.98481827509323,192.29567490511525,184.2106279828403,176.28069882326338,168.92956962488213,162.42762054811521,156.90157487670893,152.36378600666742,148.74787285697255,145.94203932166423,216.27166466905183,213.85121115202944,209.58121617522704,203.5833097981524,196.29438495359406,188.30530332332287,180.21106888267704,172.50796921352915,165.5444767361488,159.5157998021655,154.48591201793644,150.42190825892501,147.22959518933484,144.78392991661454,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-11 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174101894971.24704,48.36163749201307,32.27018215488193,,,217.10594805358983,180.06301845705485,144.77247071057985,0.0,0.0,0.0,0.0,0.0,0.0,-1.512797666080414,-73.94105620299291,0.0,0.0,,,2460.6185892132053,0.0,0.0,-71480.43761377971,2460.6185892132053,0.0,216.77905322145685,215.16770151889563,211.82143927909328,206.6575386177241,199.96785367287956,192.2794771870049,184.1952366282467,176.2660983554453,168.91570231257154,162.4144016957213,156.88890715182484,152.35157084623296,148.7360183192526,145.9304646152144,216.253075661786,213.83286355600367,209.56329445844088,203.5659862950209,196.27778842132108,188.2895035866771,180.19607642271367,172.4937450148715,165.53094703039844,159.50287135390641,154.4734852130575,150.40988676621393,147.21789207248383,144.77247071057985,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-11 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174059010986.14572,48.349725273929366,32.26223351072171,,,217.08727583639777,180.04804076281016,144.7610126473928,0.0,0.0,0.0,0.0,0.0,0.0,-1.5251199463606464,-73.93368168139251,0.0,0.0,,,2460.373179195245,0.0,0.0,-71473.30850219727,2460.373179195245,0.0,216.76041360817388,215.1492226187814,211.8032941278977,206.6399085003142,199.95089076265364,192.26328108438335,184.17984680870657,176.25149934379093,168.9018363832953,162.40118416168195,156.87624069032472,152.3393569040437,148.72416496380976,145.91889106313178,216.23448850855345,213.81451778992826,209.54537452912024,203.54866451967925,196.2611935443195,188.27370542582076,180.18108545801422,172.47952223484594,165.51741867400807,159.4899441950363,154.46105964753306,150.39786647243173,147.20619012280747,144.7610126473928,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-11 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174016131278.08463,48.3378142439124,32.254285659320615,,,217.06860548153998,180.03306456235654,144.74955572693932,0.0,0.0,0.0,0.0,0.0,0.0,-1.5374409976765464,-73.92630789539926,0.0,0.0,,,2460.1277935722756,0.0,0.0,-71466.18010182699,2460.1277935722756,0.0,216.7417758539726,215.13074556171614,211.7851507864569,206.62228014128084,199.9339295442469,192.2470865970893,184.1644585240666,176.23690178815505,168.88797183691545,162.38796794586563,156.86357549208267,152.32714417997812,148.71231279052606,145.90731866530135,216.21590320916926,213.79617385362067,209.52745638708686,203.53134447195518,196.24460032242422,188.25790884059668,180.16609598842956,172.46530087331098,165.50389166684312,159.47701832542646,154.44863532123955,150.38584737745887,147.1944893401893,144.74955572693932,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-11 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173973255846.6371,48.32590440184364,32.24633860059957,,,217.04993698883067,180.01808985554496,144.73809994910553,0.0,0.0,0.0,0.0,0.0,0.0,-1.5497608201507027,-73.91893484493971,0.0,0.0,,,2459.882432372571,0.0,0.0,-71459.05241256714,2459.882432372571,0.0,216.7231399586676,215.1122703475163,211.7670092545905,206.60465354044862,199.91697001749037,192.23089372496176,184.14907177417373,176.2223056883923,168.8741086732942,162.37475304814083,156.85091155697262,152.31493267391468,148.70046179928354,145.89574742160798,216.19731976344843,213.77783174689836,209.5095400321624,203.51402615167635,196.2280087554701,188.24211383084764,180.15110801381053,172.45108093012507,165.49036600876897,159.46409374494831,154.43621223405333,150.37382948117573,147.18278972451296,144.73809994910553,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-12 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173930384691.37656,48.3139957476046,32.238392334479514,,,217.0312703580841,180.00311664222644,144.72664531377742,0.0,0.0,0.0,0.0,0.0,0.0,-1.5620794139056928,-73.91156252994044,0.0,0.0,,,2459.6370957261533,0.0,0.0,-71451.92543421428,2459.6370957261533,0.0,216.70450592207345,215.09379697599783,211.7488695321179,206.58702869764213,199.90001218221545,192.21470246783946,184.1336865588749,176.2077110443575,168.86024689229336,162.36153946837612,156.83824888486868,152.3027223857319,148.68861198996441,145.88417733193654,216.1787381712061,213.7594914695788,209.49162546416858,203.4967095586704,196.21141884329208,188.2263203964165,180.13612153400803,172.43686240514677,165.47684169965112,159.4511704534733,154.42379038585082,150.36181278346277,147.17109127566204,144.72664531377742,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-12 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173887517811.87656,48.30208828107682,32.2304468608814,,,217.0126055891145,179.98814492225205,144.71519182084103,0.0,0.0,0.0,0.0,0.0,0.0,-1.574396779064081,-73.90419095032807,0.0,0.0,,,2459.391783661413,0.0,0.0,-71444.79916666666,2459.391783661413,0.0,216.68587374400462,215.07532544697688,211.73073161885853,206.569405612686,199.88305603825333,192.19851282556147,184.11830287801692,176.1931178559055,168.84638649377527,162.34832720644002,156.8255874756447,152.29051331530835,148.67676336245074,145.87260839617193,216.16015843225736,213.74115302147953,209.47371268292713,203.47939469276506,196.1948305857251,188.21052853714613,180.1211365488729,172.4226452982346,165.46331873935495,159.4382484508729,154.41136977650845,150.34979728420043,147.15939399352018,144.71519182084103,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-12 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173844655207.7105,48.29018200214181,32.222502179726156,,,216.99394268173612,179.97317469547284,144.70373947018248,0.0,0.0,0.0,0.0,0.0,0.0,-1.5867129157484192,-73.89682010602922,0.0,0.0,,,2459.1464959523146,0.0,0.0,-71437.6736100769,2459.1464959523146,0.0,216.66724342427585,215.05685576026968,211.71259551463197,206.55178428540495,199.8661015854353,192.18232479796657,184.10292073144686,176.1785261228911,168.83252747760199,162.33511626220107,156.81292732917487,152.27830546252244,148.6649159166246,145.86104061419903,216.14158054641732,213.72281640241803,209.45580168825987,203.46208155378798,196.1782439826041,188.19473825287938,180.1061530582561,172.40842960924712,165.44979712774597,159.42532773701845,154.39895040590264,150.33778298326922,147.14769787797098,144.70373947018248,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-12 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173801796878.4519,48.278276910681086,32.21455829093472,,,216.97528163576325,179.95820596173976,144.69228826168782,0.0,0.0,0.0,0.0,0.0,0.0,-1.5990278240812477,-73.88944999697048,0.0,0.0,,,2458.9012326272205,0.0,0.0,-71430.54876434326,2458.9012326272205,0.0,216.64861496270166,215.03838791569254,211.69446121925773,206.53416471562352,199.8491488235927,192.16613838489377,184.08754011901158,176.1639358451691,168.81866984363552,162.3219066355279,156.80026844533324,152.2660988272529,148.6530696523682,145.84947398590288,216.12300451350106,213.70448161221185,209.43789247998853,203.44477014156695,196.16165903376398,188.17894954345917,180.09117106200856,172.39421533804293,165.43627686468963,159.4124083117815,154.38653227390986,150.32576988054961,147.13600292889814,144.69228826168782,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-12 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173758942823.67438,48.26637300657622,32.20661519442808,,,216.95662245101025,179.943238720904,144.6808381952431,0.0,0.0,0.0,0.0,0.0,0.0,-1.611341504185094,-73.88208062307851,0.0,0.0,,,2458.6559938670835,0.0,0.0,-71423.42462921143,2458.6559938670835,0.0,216.62998835909667,215.0199219130616,211.67632873255545,206.51654690316644,199.83219775255685,192.14995358618197,184.07216104055814,176.1493470225944,168.80481359173805,162.3086983262891,156.78761082399387,152.25389340937826,148.6412245695637,145.83790851116825,216.1044303333238,213.68614865067858,209.41998505793495,203.42746045592972,196.1450757390398,188.16316240872845,180.0761905599812,172.3800024844805,165.42275795005142,159.39949017503346,154.37411538040655,150.31375797592204,147.12430914618525,144.6808381952431,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-12 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173716093042.95154,48.25447028970876,32.19867289012719,,,216.9379651272914,179.92827297281653,144.66938927073443,0.0,0.0,0.0,0.0,0.0,0.0,-1.623653956182474,-73.87471198427991,0.0,0.0,,,2458.4107795476593,0.0,0.0,-71416.30120473226,2458.4107795476593,0.0,216.6113636132756,215.00145775219315,211.65819805434452,206.49893084785845,199.815248372159,192.13377040167015,184.05678349593353,176.13475965502172,168.79095872177174,162.29549133435316,156.7749544650308,152.24168920877707,148.6293806680932,145.8263441898802,216.0858580057007,213.6678175176357,209.4020794219209,203.41015249670403,196.12849409826654,188.1473768485301,180.06121155202496,172.3657910484186,165.40924038369687,159.38657332664587,154.36169972526918,150.30174726926705,147.11261652971604,144.66938927073443,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-12 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173673247535.85706,48.24256875996029,32.190731377953036,,,216.91930966442104,179.91330871732856,144.65794148804795,0.0,0.0,0.0,0.0,0.0,0.0,-1.6359651801958908,-73.86734408050133,0.0,0.0,,,2458.1655896972807,0.0,0.0,-71409.17849080404,2458.1655896972807,0.0,216.59274072505303,214.98299543290344,211.64006918444477,206.4813165495243,199.7983006822306,192.1175888311973,184.0414074849846,176.12017374230606,168.7771052335988,162.2822856595888,156.76229936831803,152.22948622532786,148.61753794783894,145.81478102192366,216.06728753044695,213.6494882129009,209.38417557176817,203.39284626371767,196.11191411127925,188.13159286270704,180.0462340379908,172.3515810297157,165.39572416549152,159.37365776649023,154.3492853083742,150.2897377604652,147.10092507937415,144.65794148804795,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-12 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173630406301.96466,48.23066841721241,32.18279065782661,,,216.90065606221356,179.89834595429116,144.64649484706973,0.0,0.0,0.0,0.0,0.0,0.0,-1.6482751763478356,-73.85997691166939,0.0,0.0,,,2457.9204243443673,0.0,0.0,-71402.05648732503,2457.9204243443673,0.0,216.57411969424373,214.96453495500867,211.6219421226756,206.46370400798853,199.78135468260294,192.1014088746024,184.02603300755857,176.1055892843022,168.76325312708133,162.26908130186453,156.74964553372982,152.21728445890938,148.60569640868306,145.8032190071836,216.04871890737775,213.63116073629175,209.36627350729867,203.37554175679844,196.09533577791288,188.11581045110225,180.03125801772975,172.3373724282305,165.38220929530084,159.360743494438,154.3368721295982,150.2777294493969,147.08923479504332,144.64649484706973,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-12 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173587569340.84805,48.21876926134668,32.17485072966889,,,216.8820043204833,179.88338468355545,144.63504934768594,0.0,0.0,0.0,0.0,0.0,0.0,-1.6605839447607875,-73.85261047771084,0.0,0.0,,,2457.6752833647333,0.0,0.0,-71394.93519434611,2457.6752833647333,0.0,216.55550052066238,214.9460763183253,211.60381686885674,206.44609322307605,199.76441037310744,192.08523053172448,184.01066006350229,176.09100628086512,168.74940240208156,162.2558782610491,156.73699296114015,152.20508390940003,148.5938560505078,145.79165814554503,216.03015213630835,213.61283508762588,209.34837322833428,203.35823897577416,196.0787590980025,188.10002961355866,180.0162834910928,172.32316524382162,165.36869577299038,159.3478305103607,154.3244601888176,150.2657223359428,147.07754567660723,144.63504934768594,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-12 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173544736652.081,48.20687129224472,32.166911593400876,,,216.86335443904468,179.86842490497256,144.6236049897827,0.0,0.0,0.0,0.0,0.0,0.0,-1.6728914855572128,-73.84524477855226,0.0,0.0,,,2457.430166786711,0.0,0.0,-71387.81461176554,2457.430166786711,0.0,216.53688320412368,214.92761952266957,211.5856934228078,206.4284841946116,199.74746775357556,192.06905380240252,183.99528865266296,176.07642473184976,168.7355530584616,162.2426765370111,156.7243416504233,152.19288457667864,148.5820168731953,145.78009843689284,216.01158721705394,213.59451126672096,209.3304747346968,203.34093792047264,196.0621840713832,188.0842503499193,180.00131045793094,172.3089594763477,165.35518359842575,159.33491881412988,154.312049485909,150.25371641998345,147.0658577239496,144.6236049897827,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-12 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173501908235.2375,48.19497450978819,32.1589732489436,,,216.84470641771213,179.8534666183937,144.61216177324616,0.0,0.0,0.0,0.0,0.0,0.0,-1.6851977988595663,-73.83787981412027,0.0,0.0,,,2457.1850749438454,0.0,0.0,-71380.69473917643,2457.1850749438454,0.0,216.51826774444245,214.9091645678578,211.56757178434844,206.41087692241993,199.73052682383863,192.05287868647568,183.97991877488752,176.06184463711094,168.72170509608378,162.2294761296192,156.7116916014533,152.1806864606237,148.5701788766279,145.76853988111222,215.99302414942989,213.5761892733946,209.3125780262082,203.32363859072174,196.04561069789006,188.06847266002717,179.98633891809524,172.29475512566742,165.34167277147247,159.32200840561714,154.29964002074888,150.24171170139937,147.05417093695414,144.61216177324616,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-12 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173459084089.89117,48.18307891385866,32.15103569621805,,,216.8260602563001,179.83850982367005,144.60071969796246,0.0,0.0,0.0,0.0,0.0,0.0,-1.69750288479029,-73.83051558434165,0.0,0.0,,,2456.9400071525306,0.0,0.0,-71373.57557718913,2456.9400071525306,0.0,216.49965414143335,214.89071145370647,211.5494519532984,206.39327140632585,199.71358758372807,192.03670518378297,183.96455043002308,176.0472659965036,168.70785851481025,162.21627703874202,156.69904281410436,152.16848956111394,148.55834206068775,145.75698247808802,215.97446293325137,213.55786910746454,209.29468310269036,203.30634098634928,196.02903897735814,188.05269654372526,179.97136887143668,172.28055219163943,165.32816329199613,159.30909928469399,154.28723179321383,150.22970818007113,147.0424853155046,144.60071969796246,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-12 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173416264215.61618,48.17118450433783,32.14309893514528,,,216.80741595462305,179.82355452065278,144.58927876381782,0.0,0.0,0.0,0.0,0.0,0.0,-1.7098067434718138,-73.82315208914302,0.0,0.0,,,2456.6949641531974,0.0,0.0,-71366.45712498983,2456.6949641531974,0.0,216.4810423949112,214.8722601800318,211.53133392947723,206.37566764615428,199.69665003307549,192.02053329416339,183.9491836179168,176.03268880988279,168.69401331450334,162.20307926424832,156.6863952882506,152.15629387802804,148.54650642525712,145.74542622770528,215.95590356833375,213.53955076874848,209.27678996396526,203.28904510718323,196.01246890962258,188.03692200085663,179.95640031780636,172.26635067412244,165.31465515986238,159.29619145123198,154.2748248031804,150.21770585587933,147.0308008594847,144.58927876381782,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-12 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173373448611.9863,48.15929128110731,32.135162965646295,,,216.78877351249537,179.8086007091931,144.57783897069842,0.0,0.0,0.0,0.0,0.0,0.0,-1.7221093750265557,-73.81578932845112,0.0,0.0,,,2456.4499453130993,0.0,0.0,-71359.33938313802,2456.4499453130993,0.0,216.46243250469075,214.85381074665028,211.51321771270477,206.35806564172984,199.6797141717121,192.004363017456,183.9338183384157,176.01811307710338,168.68016949502515,162.18988280600686,156.6737490237662,152.14409941124458,148.53467197021826,145.73387112984912,215.9373460544923,213.5212342570641,209.25889860985478,203.27175095305145,195.9959004945185,188.02114903126431,179.94143325705537,172.25215057297515,165.3011483749368,159.2832849051027,154.26241905052512,150.20570472870457,147.01911756877828,144.57783897069842,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-12 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173330637278.57568,48.1473992440488,32.12722778764216,,,216.77013292973163,179.79364838914216,144.56640031849048,0.0,0.0,0.0,0.0,0.0,0.0,-1.734410779576921,-73.80842730219261,0.0,0.0,,,2456.2049511692458,0.0,0.0,-71352.22235102336,2456.2049511692458,0.0,216.44382447058695,214.83536315337827,211.49510330280074,206.34046539287752,199.66277999946968,191.98819435350012,183.918454591367,176.00353879802043,168.66632705623812,162.17668766388618,156.66110402052539,152.1319061606424,148.52283869545346,145.72231718440452,215.91879039154242,213.50291957222916,209.24100904018096,203.25445852378186,195.97933373188107,188.00537763479142,179.92646768903472,172.23795188805633,165.28764293708497,159.27037964617782,154.25001453512462,150.19370479842746,147.00743544326906,144.56640031849048,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-12 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173287830214.9583,48.13550839304398,32.119293401053916,,,216.75149420614636,179.77869756035125,144.55496280708016,0.0,0.0,0.0,0.0,0.0,0.0,-1.7467109572453032,-73.80106601029419,0.0,0.0,,,2455.959981343185,0.0,0.0,-71345.106028951,2455.959981343185,0.0,216.42521829241457,214.81691740003222,211.47699069958486,206.3228668994222,199.64584751617954,191.97202730213468,183.90309237661774,175.98896597248896,168.6524859980045,162.16349383775517,156.64846027840227,152.1197141261,148.51100660084495,145.71076439125665,215.9002365792994,213.4846067140614,209.22312125476577,203.23716781920237,195.96276862154537,187.98960781128096,179.91150361359558,172.22375461922468,165.27413884617255,159.25747567432893,154.23761125685547,150.18170606492862,146.99575448284085,144.55496280708016,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-12 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173245027420.70825,48.12361872797452,32.11135980580261,,,216.73285734155405,179.76374822267167,144.5435264363537,0.0,0.0,0.0,0.0,0.0,0.0,-1.7590099081540835,-73.7937054526826,0.0,0.0,,,2455.7150359142106,0.0,0.0,-71337.99041676839,2455.7150359142106,0.0,216.40661396998834,214.79847348642863,211.4588799028769,206.30527016118873,199.6289167216733,191.95586186319895,183.88773169401517,175.97439460036387,168.63864632018647,162.15030132748248,156.63581779727122,152.10752330749625,148.49917568627504,145.69921275029046,215.88168461757863,213.46629568237864,209.20523525343123,203.219878839141,195.94620516334663,187.97383956057607,179.89654103058905,172.20955876633894,165.2606361020652,159.24457298942758,154.22520921559428,150.16970852808868,146.98407468737742,144.5435264363537,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-12 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173202228895.39963,48.11173024872212,32.10342700180931,,,216.71422233576925,179.74880037595463,144.53209120619726,0.0,0.0,0.0,0.0,0.0,0.0,-1.7713076324256312,-73.78634562928454,0.0,0.0,,,2455.470114910757,0.0,0.0,-71330.87551437378,2455.470114910757,0.0,216.3880115031233,214.7800314123839,211.44077091249667,206.2876751780021,199.6119876157823,191.93969803653195,183.87237254340633,175.95982468150027,168.62480802264642,162.13711013293687,156.62317657700632,152.09533370470982,148.4873459516261,145.687662261391,215.86313450619554,213.4479864769986,209.18735103599937,203.20259158342566,195.92964335712009,187.95807288251982,179.88157993986624,172.19536432925787,165.24713470462862,159.2316715913455,154.21280841121768,150.15771218778832,146.97239605676256,144.53209120619726,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-12 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173159434638.6067,48.099842955168526,32.09549498899509,,,216.69558918860653,179.7338540200514,144.5206571164972,0.0,0.0,0.0,0.0,0.0,0.0,-1.7836041301823022,-73.77898654002675,0.0,0.0,,,2455.2252184630197,0.0,0.0,-71323.76132156372,2455.2252184630197,0.0,216.3694108916342,214.7615911777145,211.42266372826396,206.27008194968707,199.59506019833836,191.92353582197305,183.85701492463855,175.94525621575318,168.61097110524673,162.12392025398717,156.6105366174819,152.08314531761945,148.47551739678036,145.67611292444357,215.8445862449655,213.42967909773915,209.16946860229223,203.18530605188437,195.9130832027009,187.9423077769554,179.86662034127835,172.1811713078403,165.23363465372847,159.2187714799543,154.20040884360228,150.1457170439082,146.96071859088016,144.5206571164972,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-12 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173116644649.90356,48.087956847195436,32.08756376728103,,,216.67695789988048,179.71890915481333,144.5092241671397,0.0,0.0,0.0,0.0,0.0,0.0,-1.7958994015464418,-73.77162818483592,0.0,0.0,,,2454.980346294251,0.0,0.0,-71316.64783854167,2454.980346294251,0.0,216.3508121353361,214.7431527822371,211.40455834999858,206.25249047606866,199.5781344691729,191.90737521936126,183.84165883755887,175.9306892029777,168.59713556784965,162.11073169050204,156.59789791857213,152.07095814610383,148.4636900216202,145.6645647393331,215.826039833704,213.4113735444181,209.15158795213185,203.16802224434514,195.8965246999243,187.9265442437259,179.8516622346765,172.166979701945,165.2201359492304,159.20587265512566,154.18801051262477,150.13372309632896,146.949042289614,144.5092241671397,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-12 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173073858928.8646,48.07607192468461,32.07963333658822,,,216.65832846940566,179.70396578009166,144.49779235801108,0.0,0.0,0.0,0.0,0.0,0.0,-1.8081934466403815,-73.76427056363886,0.0,0.0,,,2454.7354986872815,0.0,0.0,-71309.53506495157,2454.7354986872815,0.0,216.33221523404384,214.724716225768,211.38645477752033,206.23490075697194,199.5612104281176,191.8912162285358,183.82630428201472,175.91612364302878,168.58330141031757,162.09754444235034,156.58526048015133,152.05877219004188,148.451863826028,145.65301770594473,215.80749527222642,213.3930698168533,209.13370908534029,203.15074016063596,195.87996784862557,187.91078228267452,179.83670561991187,172.15278951143077,165.20663859100017,159.1929751167312,154.1756134181618,150.12173034493128,146.93736715284794,144.49779235801108,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-12 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173031077475.06406,48.06418818751779,32.071703696837766,,,216.63970089699674,179.68902389573776,144.4863616889976,0.0,0.0,0.0,0.0,0.0,0.0,-1.820486265586442,-73.7569136763623,0.0,0.0,,,2454.49067546711,0.0,0.0,-71302.42300089519,2454.49067546711,0.0,216.3136201875724,214.706281508124,211.36835301064917,206.21731279222183,199.5442880750039,191.87505884933597,183.81095125785305,175.90155953576166,168.56946863251284,162.08435850940086,156.57262430209386,152.04658744931217,148.440038809886,145.64147182416363,215.78895256034826,213.37476791486262,209.11583200173968,203.1334598005849,195.8634126486399,187.8950218936444,179.8217504968357,172.13860073615643,165.19314257890343,159.18007886464267,154.16321756009,150.10973878959584,146.92569318046588,144.4863616889976,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-12 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,172988300288.07623,48.05230563557673,32.06377484795075,,,216.62107518246833,179.67408350160292,144.47493215998549,0.0,0.0,0.0,0.0,0.0,0.0,-1.8327778585069308,-73.74955752293296,0.0,0.0,,,2454.2458765604824,0.0,0.0,-71295.31164637247,2454.2458765604824,0.0,216.29502699573666,214.68784862912133,211.35025304920495,206.19972658164306,199.52736740966355,191.858903081601,183.79559976492138,175.88699688103134,168.5556372342979,162.0711738915225,156.55998938427385,152.0344039237936,148.42821497307668,145.62992709387498,215.770411697885,213.3564678382639,209.09795670115213,203.11618116401993,195.84685909980263,187.87926307647876,179.80679686529916,172.1244133759808,165.179647912806,159.16718389873174,154.15082293828607,150.09774843020338,146.91402037235164,144.47493215998549,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
2026-07-12 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39151855273352,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,172945527367.4756,48.040424268743216,32.055846789848296,,,216.60245132563517,179.65914459753853,144.46350377086114,0.0,0.0,0.0,0.0,0.0,0.0,-1.8450682255241437,-73.7422021032776,0.0,0.0,,,2454.001102199327,0.0,0.0,-71288.20100107828,2454.001102199327,0.0,216.27643565835172,214.6694175885769,211.3321548930075,206.18214212506098,199.51044843192818,191.84274892517007,183.78024980306677,175.87243567869297,168.541807215535,162.057990588584,156.5473557265657,152.02222161336496,148.4163923154823,145.61838351496382,215.75187268465214,213.3381695868751,209.08008318339978,203.09890425076924,195.83030720194904,187.86350583102077,179.79184472515348,172.1102274307628,165.16615459257355,159.15429021887013,154.13842955262672,150.0857592666346,146.9023487283891,144.46350377086114,216.95592774224534,214.7149009528056,210.64299915459776,204.8163875444552,197.64090807532745,189.6950884840821,181.5776782438292,173.7989306470056,166.72544594174124,160.57009448618223,155.41131393758258,151.22641333381543,147.92727317074338,145.39151855273352
