timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 04:00:00+00:00,11.475,35606.23559309036,35606.23649999999,35606.23559309036,0.0009069096340681426,0.0009069096340681426,0.0,35.606236499999994,35.60623559309036,35606.23649999999,145.39151855273352,0,,,False,legacy,0,,0.0,,0,none,0.0002338371276855469,0.0002338371276855469,0.0,0.0,0.0002338371276855469,0.07235857428628378,1.0,False,0.021,0.0,0.0,144.72408375778883,,182.0,182.0,,,,216.67480989992146,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,173041897428.92047,48.06719373025569,32.073709199890516,216.67480989992146,144.72408375778883,216.6119869154451,179.69175392412134,144.48352362574846,0.0,0.0,0.0,0.0,0.0,0.0,-1.857361343039723,-73.75870509347622,35606.23559309036,35924.49907857597,29649.11356082115,234367.22267318566,234375.47416828497,35924.49907857597,0.0,124692.26999623278,198450.97508970898,0.0,216.29526318005577,214.69380765484536,211.36344136325707,206.22005540770974,199.5533809165043,191.8883743878395,183.82614297812776,175.91652333484677,168.58260268791022,162.09464184981738,156.57956941757135,152.05012630032738,148.44038987445643,145.63901828343563,215.77339759314953,213.36648964981293,209.11588678226374,203.14118757868354,195.87691588783713,187.91183150095782,179.83942043765188,172.1551046208249,165.20705559366522,159.19059003742305,154.17003723863039,150.11296090736639,146.92565477906524,144.48352362574846,216.06711363132862,213.7230746229158,209.539943106708,203.62176582866437,196.39290240785718,188.43852971295917,180.35400951330158,172.63997756210688,165.6510559119522,159.58869068883777,154.52213317335523,150.42235101218648,147.19760024719207,144.72408375778883
2026-07-12 04:10:00+00:00,89.283,277039.84544463473,277039.79202,276853.4132783515,186.37874164851382,0.0,186.43216628325172,277.03979202,277.03984544463475,277039.79202,144.72408375778883,0,,,False,legacy,0,,0.0,,0,none,0.0018030052185058596,0.0018030052185058596,0.0,0.0,0.0018030052185058596,0.051582725493432235,1.0,False,0.021,0.0,0.0,144.79380616700118,,182.0,182.0,,,,216.66356964093853,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,173099004827.22974,48.0830568964527,32.084294186034036,216.66356964093853,144.79380616700118,216.59713048335448,179.73216772105093,144.48964460651365,0.0,0.0,0.0,0.0,0.0,0.0,-1.8696561001652638,-73.76854275324477,276853.4132783515,276853.4132783515,228478.9652482499,168942.62110546906,168947.53993535333,276853.4132783515,0.0,-181674.4160962429,-107905.87334299812,0.0,216.28827781426702,214.695506974016,211.37559667299527,206.24237019877776,199.5836822655039,191.92347971622863,183.86271351355558,175.95168044929957,168.61424768392564,162.12152339317208,156.6011846208788,152.0665407878623,148.45204191644657,145.6465461597799,215.77073636924047,213.37364899874086,209.1337663276334,203.16844981477507,195.9107330301276,187.9488027273638,179.87633618690836,172.1894211806758,165.2370814901589,159.21545790035196,154.1895520780077,150.1274028583185,146.93558890986444,144.48964460651365,215.99508248301956,213.8040202995888,209.78665673898593,204.01266507757293,196.8838830380685,188.9771621011853,180.89119815083626,173.13708209818563,166.0825844339677,159.94174438719241,154.79401173763156,150.6175083112934,147.32473982218502,144.79380616700118
2026-07-12 04:20:00+00:00,220.844,685266.0705175407,685265.6813599999,681649.1997243989,3616.481635601027,0.0,3616.870793141774,685.2656813599999,685.2660705175407,685265.6813599999,144.79380616700118,0,,,False,legacy,0,,0.0,,0,none,0.004465095520019531,0.004465095520019531,0.0,0.0,0.004465095520019531,0.05094734617296126,1.0,False,0.021,0.0,0.0,145.21884882672907,,182.0,182.0,,,,216.64807782952744,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,173283516658.97803,48.13431018304945,32.118493873643594,216.64807782952744,145.21884882672907,216.5819115122735,179.86278646223005,144.51275626066612,0.0,0.0,0.0,0.0,0.0,0.0,-1.881956158898035,-73.80035239662693,681649.1997243989,681649.1997243989,562321.4882054281,381304.1671554209,381320.071977112,681649.1997243989,0.0,-374129.4801439139,-300329.1277472869,0.0,216.28048070943495,214.7096814242322,211.41770095384243,206.3122553420683,199.67585612378792,192.02940972560958,183.97320799542274,176.05866709169328,168.71174044307188,162.2058738835389,156.6708478934511,152.12159389285532,148.49364218455185,145.67644483882952,215.7725318452317,213.40036267187068,209.18816091087092,203.2473672379928,196.00696885062882,188.05350682454167,179.9810560330546,172.28739646178838,165.32377516550102,159.28850944757696,154.24839195995153,150.17273678731743,146.96889434035543,144.51275626066612,216.13894308079307,214.26689640796226,210.61581445624915,205.17459710276444,198.28695462842276,190.5037320428608,182.42608310339907,174.58633347299258,167.38181371240668,161.0562762294837,155.71407485731856,151.35136625723308,147.8917996975979,145.21884882672907
2026-07-12 04:30:00+00:00,355.265,1102366.8064564054,1102365.9790999999,1093395.4388979978,8970.540202002041,0.0,8971.367558407597,1102.3659790999998,1102.3668064564054,1102365.9790999999,145.21884882672907,0,,,False,legacy,0,,0.0,,0,none,0.0072268409729003905,0.0072268409729003905,0.0,0.0,0.0072268409729003905,0.05060252186234493,1.0,False,0.021,0.0,0.0,145.86013223383364,,182.0,182.0,,,,216.63251403413585,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,173662240522.73984,48.239511256316625,32.18869120304092,216.63251403413585,145.86013223383364,216.56678279139666,180.10597217071577,144.56726593371067,0.0,0.0,0.0,0.0,0.0,0.0,-1.894267080170362,-73.86552763396287,1093395.4388979978,1093395.4388979978,901441.3303672808,705039.3796183121,705071.9672369801,1093395.4388979978,0.0,-462188.99929498066,-388323.4716610178,0.0,216.27537485219815,214.74090831626896,211.49937719532548,206.44658216697772,199.85441511519457,192.23708895688839,184.19272678483134,176.27420777421324,168.9111069174943,162.38124397918799,156.81850923150984,152.241115853431,148.58686188161403,145.74651535990554,215.78197267080955,213.4536721291917,209.29247196851261,203.39864194430828,196.19289329504227,188.25788451756532,180.18780205755456,172.4832278560005,165.4994547259355,159.43893493652902,154.37196881121397,150.2704396582018,147.04330847492275,144.56726593371067,216.2524574025066,214.72021980862655,211.5108673298948,206.5112260832469,199.97855257670332,192.4136571871452,184.40604993924464,176.50546217575308,169.14267425474188,162.59930169108046,157.01397707265724,152.40941809463843,148.727040898999,145.86013223383364
2026-07-12 04:40:00+00:00,472.395,1465812.3848060893,1465813.3413,1449756.1569851034,16057.184314896585,0.9564939106348902,16056.22782098595,1465.8133413,1465.8123848060893,1465813.3413,145.86013223383364,0,,,False,legacy,0,,0.0,,0,none,0.009697952270507817,0.009697952270507817,0.0,0.0,0.009697952270507817,0.05014639034155266,1.0,False,0.021,0.0,0.0,146.70839713995457,,182.0,182.0,,,,216.61692918173821,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,174238392395.55774,48.399553443210486,32.295482262884235,216.61692918173821,146.70839713995457,216.55167060463623,180.4626884913087,144.66250253587816,0.0,0.0,0.0,0.0,0.0,0.0,-1.9065945215406126,-73.96464822150469,1449756.1569851034,1449756.1569851034,1194276.0729507403,1034168.2092909032,1034217.769584674,1449756.1569851034,0.0,-489503.035621934,-415538.3874004293,0.0,216.27168556959504,214.7826529916718,211.60992688229246,206.6335109669336,200.10943743763647,192.54066733177808,184.52038465698686,176.60214523778384,169.21993227096317,162.65765064771932,157.05531968849826,152.43631504079443,148.74219852441684,145.86608471348458,215.7956299514355,213.5260375827075,209.4382997673275,203.6160287236903,196.4665137326147,188.5649876162626,180.50429735886175,172.78818411084416,165.7775061591208,159.68086142393562,154.5740382062852,150.43312926237266,147.16988217862564,144.66250253587816,216.31313478120717,215.0320264152607,212.22762497537826,207.69558790172135,201.59458375494725,194.35060704378992,186.5158439742378,178.6384328536613,171.17287056084336,164.4371523322119,158.60827188283798,153.74234800410767,149.80589401424317,146.70839713995457
2026-07-12 04:50:00+00:00,569.685,1767698.1335759524,1767698.3738999998,1747901.9336456133,19796.440254386514,0.24032404739409685,19796.19993033912,1767.6983738999998,1767.6981335759524,1767698.3738999998,146.70839713995457,0,,,False,legacy,0,,0.0,,0,none,0.011838455200195313,0.011838455200195313,0.0,0.0,0.011838455200195313,0.050136628456812105,1.0,False,0.021,0.0,0.0,147.563628758673,,182.0,182.0,,,,216.60180723309304,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,174982246125.57938,48.60617947932761,32.43335724332802,216.60180723309304,147.563628758673,216.5365801823661,180.90614275783565,144.80296455224178,0.0,0.0,0.0,0.0,0.0,0.0,-1.9189432874727461,-74.09259559280146,1747901.9336456133,1747901.9336456133,1438711.055267079,1313784.8386098815,1313848.8122955298,1747901.9336456133,0.0,-508145.71694288496,-434053.1213500835,0.0,216.2684748565668,214.82951381343247,211.7373443306528,206.85501533984026,200.41919200340786,192.91761431731553,184.93542043034464,177.02521257227818,169.62521554037127,163.02633356947328,157.37620607158362,152.70499666720414,148.95948537438366,146.03625747873932,215.81094409480258,213.60857375733116,209.61039103099785,203.8803599033569,196.80795361529002,188.95707243564289,180.91677786821776,173.19320118223817,166.15336587149537,160.0134446216855,154.8564489180151,150.66432761665368,147.35294757445038,144.80296455224178,216.34610019147635,215.23560339876997,212.72824273819978,208.56980082906156,202.84527439925648,195.91310298393157,188.28176474223085,180.4842405943152,172.98399800781172,166.1232178138523,160.10932497879048,155.02805861305006,150.870477870072,147.563628758673
2026-07-12 05:00:00+00:00,649.69,2015949.7203876993,2015949.0886000001,1994160.6717457706,21788.416854229523,0.0,21789.048641928704,2015.9490886,2015.9497203876992,2015949.0886000001,147.563628758673,0,,,False,legacy,0,,0.0,,0,none,0.013669738769531252,0.013669738769531252,0.0,0.0,0.013669738769531252,0.050383877597539595,1.0,False,0.021,0.0,0.0,148.37835468242258,,182.0,182.0,,,,216.58696405996363,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,175857526217.33374,48.84931283814826,32.59559239879327,216.58696405996363,148.37835468242258,216.52151859181762,181.4133924672121,144.98625984357244,0.0,0.0,0.0,0.0,0.0,0.0,-1.931317142700415,-74.24313136601282,1994160.6717457706,1994160.6717457706,1640138.8694902966,1532968.016403347,1533043.2842899528,1994160.6717457706,0.0,-535360.5188218306,-461117.3874558178,0.0,216.2653179986036,214.87859037352516,211.87401221552065,207.09780109262874,200.76532656557802,193.3462571934723,185.4150164503359,177.52146159992662,170.1073722075062,163.4709137867249,157.76825182943037,153.03752586955244,149.23192486339158,146.25251333820611,215.82667944889417,213.6960689540637,209.7976949923633,204.17471435794462,197.1959873200149,189.41095518756936,181.40245487021372,173.67772444832963,166.60982193548165,160.4232170609949,155.20933686968687,150.95729481802044,147.58825929686526,144.98625984357244,216.36510892900836,215.3802250124788,213.10280725100824,209.24678292713654,203.8418383261352,197.19015558353274,189.75902217492427,182.06220133560072,174.564089210738,167.62277015512132,161.46900203050456,156.21326574952482,151.86839200982072,148.37835468242258
2026-07-12 05:10:00+00:00,715.718,2220828.4641433423,2220830.01092,2196511.5934763895,24318.417443610262,1.5467766574583948,24316.870666952804,2220.83001092,2220.8284641433424,2220830.01092,148.37835468242258,0,,,False,legacy,0,,0.0,,0,none,0.015240749359130858,0.015240749359130858,0.0,0.0,0.015240749359130858,0.050124207568018164,1.0,False,0.021,0.0,0.0,149.19262041142952,,182.0,182.0,,,,216.57164279938564,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,176837543997.82413,49.121539999395594,32.77724092304782,216.57164279938564,149.19262041142952,216.50645233895648,181.96983395346834,145.2089950919993,0.0,0.0,0.0,0.0,0.0,0.0,-1.9437190878758346,-74.41167105251775,2196511.5934763895,2196511.5934763895,1805172.0859780884,1707690.3686932435,1707774.638536496,2196511.5934763895,0.0,-563148.6259924113,-488736.95493989356,0.0,216.2619775469771,214.9282228523695,212.01531416305468,207.35339321286034,201.13559138940187,193.8115223548106,185.94270029230378,178.07450438139614,170.6513159436305,163.97841269302702,158.2209544247856,153.42588397402506,149.55374030226616,146.5109456248492,215.84217560760888,213.78553070044242,209.9934317709473,204.48804742537615,197.61589344659748,189.9095831458731,181.9435693340903,174.22478061388492,167.1317841824608,160.89759215880596,155.6228021444437,151.30467432372703,147.8706591373492,145.2089950919993,216.37514138540863,215.48885461323766,213.39998222757262,209.80249266612282,204.68271640634333,198.29393734947067,191.064163318196,183.48483284065495,176.016157811841,169.02606422910986,162.76365960907555,157.3606946169273,152.85019984389922,149.19262041142952
2026-07-12 05:20:00+00:00,770.668,2391334.269332504,2391336.56392,2364521.8600304136,26814.703889586497,2.294587496202439,26812.409302090295,2391.33656392,2391.334269332504,2391336.56392,149.19262041142952,0,,,False,legacy,0,,0.0,,0,none,0.016611248016357428,0.016611248016357428,0.0,0.0,0.016611248016357428,0.0501594112326984,1.0,False,0.021,0.0,0.0,150.014944342555,,182.0,182.0,,,,216.55661175018918,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,177903299757.98233,49.417583266106206,32.97478117680899,216.55661175018918,150.014944342555,216.49139558704823,182.56466636168537,145.46887044756753,0.0,0.0,0.0,0.0,0.0,0.0,-1.9561515795251925,-74.59494989614728,2364521.8600304136,2364521.8600304136,1941734.5712200822,1850762.9107380044,1850854.5501598192,2364521.8600304136,0.0,-588262.2597667417,-513667.30987059436,0.0,216.25833625884871,214.97742176844608,212.15832686266378,207.61619926026452,201.52164383015668,194.30287427705179,186.5067126883963,178.6724374762825,171.24594477191366,164.53919760878296,158.72649654717057,153.8641313817626,149.9207251009673,146.80881189443366,215.85706026146448,213.87513354619801,210.19324967596063,204.81299559651768,198.05756330184192,190.4409622481104,182.5273858508317,174.82200941646323,167.70814288888454,161.42725099932156,156.0895225403501,151.70108024790773,148.19646377647788,145.46887044756753,216.379733164963,215.5737687465073,213.64445215199987,210.27346032570145,205.41240610060566,199.27194999680566,192.24286241591895,184.79286190649333,177.37416905764135,170.3600414980724,164.01389780015268,158.4858671617409,153.8274186382497,150.014944342555
2026-07-12 05:30:00+00:00,816.844,2534617.7147090374,2534617.92136,2505425.918366955,29192.00299304491,0.20665096258744597,29191.79634208232,2534.61792136,2534.6177147090375,2534617.92136,150.014944342555,0,,,False,legacy,0,,0.0,,0,none,0.017826416015625002,0.017826416015625002,0.0,0.0,0.017826416015625002,0.050110382882934346,1.0,False,0.021,0.0,0.0,150.84772313283221,,182.0,182.0,,,,216.54150596993117,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,179040260088.01813,49.733405580005034,33.18551935952198,216.54150596993117,150.84772313283221,216.4763421847986,183.1894713625956,145.76404026886425,0.0,0.0,0.0,0.0,0.0,0.0,-1.9686166578701216,-74.79047006957337,2505425.918366955,2505425.918366955,2055821.7586871004,1969626.5933758556,1969724.3534625685,2505425.918366955,0.0,-610492.0349739599,-535701.5649043865,0.0,216.254327897419,215.02557452479056,212.30112909435317,207.8823694433882,201.9175313925446,194.81256814840935,187.09818275367115,179.30607497240663,171.8825190346776,165.14555196914543,159.27852497614276,154.34738971144418,150.3294071509699,147.14386061274456,215.8711251478821,213.96372188840797,210.39424315571574,205.14443862688714,198.5137327979243,190.9962283774465,183.14425923917528,175.4598466907823,168.33014044345296,162.00473093428081,156.60356263261608,152.1421161702248,148.56267009059022,145.76404026886425,216.380575463928,215.64228836497443,213.8511246956894,210.68194450708575,206.05824009816445,200.1532133206399,193.32269494392747,186.01010114025007,178.6570253925835,171.63862743773868,165.2292881137508,159.59491842414266,154.8038503730179,150.84772313283221
2026-07-12 05:40:00+00:00,856.022,2656185.1790291104,2656184.9046799997,2624681.184932734,31503.7197472658,0.0,31503.994096376467,2656.18490468,2656.1851790291103,2656184.9046799997,150.84772313283221,0,,,False,legacy,0,,0.0,,0,none,0.018920700073242192,0.018920700073242192,0.0,0.0,0.018920700073242192,0.05007512605700981,1.0,False,0.021,0.0,0.0,151.69294258856618,,182.0,182.0,,,,216.5264173108556,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,180236976453.1937,50.06582679255381,33.40733345923825,216.5264173108556,151.69294258856618,216.46129186513485,183.8375792698467,146.09295225278444,0.0,0.0,0.0,0.0,0.0,0.0,-1.9811160351568609,-74.9962637204354,2624681.184932734,2624681.184932734,2151953.574333779,2069420.642187617,2069523.539013048,2624681.184932734,0.0,-630153.9096401213,-555157.6459196858,0.0,216.24991647985104,215.0722918245236,212.44241158865856,208.1491693162996,202.31888258617224,195.33475629275597,187.71024856854646,179.96815725895422,172.5539975417715,165.79115168154854,159.87175535609114,154.87155270461997,150.77684129145607,147.51418199147446,215.88424774652276,214.0505427487266,210.59440717958893,205.47870387505134,198.97902714705688,191.5686481041878,183.78669103777668,176.1307017460401,168.99069618070652,162.6238985141546,157.15997610148597,152.62407962541747,148.9667361344292,146.09295225278444,216.37874634718344,215.69866238068727,214.0294727564316,211.04273627914372,206.63897596648653,200.95822835191353,194.32361215809183,187.15417130485903,179.87904553625393,172.87259770899433,166.41739212316284,160.69284336841395,155.78263372187655,151.69294258856618
2026-07-12 05:50:00+00:00,889.564,2760263.006447203,2760263.7181599997,2760263.006447203,0.7117127967067063,0.7117127967067063,0.0,2760.26371816,2760.2630064472028,2760263.7181599997,151.69294258856618,0,,,False,legacy,0,,0.0,,0,none,0.01992101669311524,0.01992101669311524,0.0,0.0,0.01992101669311524,0.050119219741986853,1.0,False,0.021,0.0,0.0,151.15273875884492,,182.0,182.0,,,,216.51141108487684,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,181557017457.85312,50.43250484940364,33.65200606133318,216.51141108487684,151.15273875884492,216.4470082005272,184.53542876625917,146.46479750040743,0.0,0.0,0.0,0.0,0.0,0.0,-1.9936532429702452,-75.22324688030538,2760263.006447203,2782382.9477054225,2282473.0575564704,2275178.09639941,2275291.587979345,2782382.9477054225,0.0,-582314.6066063829,-507091.3597260775,0.0,216.24751507834793,215.12713031418625,212.60268479621712,208.44866884747017,202.7667778598123,195.9149971104211,188.38792793936506,180.69888782377595,173.29293436884169,166.49966450517977,160.52110665275174,155.44388777317656,151.26425244778366,147.9167012643328,215.90150420550245,214.15047450885672,210.82143731381578,205.85609614056492,199.5033655617767,192.21318506889415,184.5098660402191,176.8859103743448,169.73451161626807,163.3214198966269,157.78718139570447,153.16778119375812,149.42299940452918,146.46479750040743,216.35225194791667,215.6344566234414,213.8888359369676,210.7887687300017,206.24901351195635,200.43019364797473,193.67563072217786,186.41932302567824,179.09793895246372,172.08611161256306,165.66117027891713,159.99404184634633,155.1588404108885,151.15273875884492
2026-07-12 06:00:00+00:00,918.518,2850106.8361575655,2850106.24292,2850106.8361575655,0.0,0.0,0.0,2850.10624292,2850.1068361575653,2850106.24292,151.15273875884492,0,,,False,legacy,0,,0.0,,0,none,0.020405673980712892,0.020405673980712892,0.0,0.0,0.020405673980712892,0.05003228174780361,1.0,False,0.021,0.0,0.0,150.80380735492008,,182.0,182.0,,,,216.497040482275,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,182916866304.74838,50.81024064020789,33.904057137512815,216.497040482275,150.80380735492008,216.43348405932772,185.2606096848953,146.83624667770005,0.0,0.0,0.0,0.0,0.0,0.0,-2.0062294226485706,-75.45707806995331,2850106.8361575655,2864948.756424977,2351027.8390177987,2341754.9073005687,2341871.822895393,2864948.756424977,0.0,-598534.0115995375,-523076.93352958414,0.0,216.2465922824376,215.18699199782702,212.77364771109538,208.76502939056687,203.2366223383583,196.52015278964276,189.09104069149825,181.4533966555354,174.05244874132984,167.22474176296248,161.18285286309026,156.024773299327,151.756979454739,148.32202341574475,215.92150321065984,214.25795197727209,211.06210742451748,206.25275848496594,200.050768098737,192.882097604581,185.25631381008782,177.66143326852836,170.49459691668022,164.03082969087407,158.42214321637223,153.71572855782279,149.88078728248163,146.83624667770005,216.32789407718377,215.58115063123705,213.77891657175192,210.5972201910395,205.9621862320524,200.0495695665027,193.21664833230025,185.90699270071616,178.56129359427297,171.5531823921378,165.15539204396418,159.53240519593425,154.75152495191185,150.80380735492008
2026-07-12 06:10:00+00:00,943.697,2928237.9039588245,2928235.1691799997,2928237.9039588245,0.0,0.0,0.0,2928.23516918,2928.2379039588245,2928235.1691799997,150.80380735492008,0,,,False,legacy,0,,0.0,,0,none,0.020859169006347655,0.020859169006347655,0.0,0.0,0.020859169006347655,0.05030321465631005,1.0,False,0.021,0.0,0.0,150.75994760864052,,182.0,182.0,,,,216.48378727398403,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,184299711683.11545,51.194364356420955,34.16037067309674,216.48378727398403,150.75994760864052,216.42064145900255,186.00507194029908,147.20754085525496,0.0,0.0,0.0,0.0,0.0,0.0,-2.0188452345822987,-75.6948716023671,2928237.9039588245,2930672.9465063442,2405094.7690877477,2380318.272114603,2380437.1688808096,2930672.9465063442,0.0,-625930.6492279018,-550235.7776255347,0.0,216.24650171640772,215.24902709327313,212.94923001287745,209.0889064921498,203.71665398228106,197.1374313295646,189.80723098539266,182.22095918235075,174.82418856575887,167.96066813645677,161.85378860310436,156.61312900966487,152.25555823016433,148.731776568961,215.94274395474682,214.36853475162752,211.30830057038642,206.65716132441952,200.60737150724236,193.56066818164334,186.01191910218705,178.4448938034157,171.26099458720608,164.74481832953805,159.0600695750615,154.26528454248523,150.3391446745723,147.20754085525496,216.3105895722795,215.5598178754978,213.75157871725335,210.56183477833028,205.9177284860478,199.99645905164442,193.15664112818928,185.84269914338645,178.49560895673767,171.48881852000451,165.09454305733522,159.47658556956054,154.70156708418511,150.75994760864052
2026-07-12 06:20:00+00:00,965.739,2996631.359473854,2996630.17266,2983403.5860600867,13226.586599913426,0.0,13227.773413767107,2996.63017266,2996.631359473854,2996630.17266,150.75994760864052,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,1.040681772348222,1.0,False,0.021,0.0,0.0,151.08974356950054,,182.0,182.0,,,,217.46132323135078,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,185685771820.88278,51.57938106135633,34.41728007164613,217.46132323135078,151.08974356950054,216.50515136917465,186.74703336731176,147.57725501675776,0.0,0.0,0.0,0.0,0.0,0.0,-2.031500774863136,-75.9332416850272,2983403.5860600867,2983403.5860600867,2445285.4092169665,2385914.2862559203,2386033.4712972506,2983403.5860600867,0.0,-673303.3564478634,-597370.1147628361,0.0,216.29918383373405,215.32849469481974,213.1260949007985,209.40594500503417,204.1859138457723,197.74277011658882,190.51228322507237,182.9794606907224,175.58956669977388,168.6930072328844,162.52359786208456,157.20228983271744,152.75627705365167,149.14444610594694,215.9858769623211,214.48315834411116,211.5488942700253,207.05015766153775,201.1492818964557,194.22330674779187,186.7520099468898,179.214444225982,172.01577200538952,165.44971428616884,159.6913293542812,154.81028621344163,150.79464756274257,147.57725501675776,216.68691728029873,215.73314800362937,213.8987089885479,210.76588314135125,206.2134128339453,200.38796244832255,193.6279657170039,186.3662772961578,179.0398536057906,172.02396144168137,165.59642503810468,159.92837881844068,155.09385715878662,151.08974356950054
2026-07-12 06:30:00+00:00,985.149,3056856.457027451,3056858.23806,3038059.9822341627,18798.255825837143,1.781032548751682,18796.47479328839,3056.85823806,3056.856457027451,3056858.23806,151.08974356950054,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,2.521992868866505,1.0,False,0.021,0.0,0.0,151.55294512388906,,182.0,182.0,,,,219.02714423804116,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,187086734031.21637,51.96853723089344,34.676951603234215,219.02714423804116,151.55294512388906,216.73576103720947,187.47799313035793,147.9522601575051,0.0,0.0,0.0,0.0,0.0,0.0,-2.044196473343803,-76.17419088400128,3038059.9822341627,3038059.9822341627,2485226.570280319,2410990.7335071606,2411111.2081066472,3038059.9822341627,0.0,-703122.9650115166,-626948.7741275153,0.0,216.44329794508536,215.44104892491583,213.30869125706792,209.71507547040605,204.64089191147625,198.3321044774661,191.202773746685,183.72679501396706,176.34804800955914,169.42272620504804,163.1944743443247,157.7953015426693,153.26264841244728,149.56367342477648,216.07930367673308,214.61193949398753,211.78574794394444,207.43026197593744,201.6744156878166,194.86895649966988,187.47741157515662,179.97304680241484,172.7638390678266,166.1519074260654,160.3232049841095,155.35832750118436,151.2547095600825,147.9522601575051,217.33140595444684,216.03691549725673,214.13122842404886,211.05747031299921,206.62106792184503,200.92301558767304,194.27193973110087,187.08344705708774,179.78792863091974,172.76238759337252,166.29179686053973,160.55703225341622,155.64217611624838,151.55294512388906
2026-07-12 06:40:00+00:00,1002.33,3110170.9587271246,3110169.8502,3090977.7498478685,19192.10035213176,0.0,19193.208879256155,3110.1698502000004,3110.170958727125,3110169.8502,151.55294512388906,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,3.833915918870872,1.0,False,0.021,0.0,0.0,152.02654018792705,,182.0,182.0,,,,220.56967695608034,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,188509807838.57108,52.36383551071419,34.94072156961374,220.56967695608034,152.02654018792705,217.09584979655764,188.19802700906223,148.33613858883132,0.0,0.0,0.0,0.0,0.0,0.0,-2.056932964903441,-76.4189493578262,3090977.7498478685,3090977.7498478685,2523624.98531554,2448086.2490454237,2448208.628282336,3090977.7498478685,0.0,-719188.0709233587,-642769.1215655325,0.0,216.67823828700415,215.5901957568691,213.50040269135025,210.01910715900257,205.0841140401885,198.9079489207448,191.88133760190868,184.46573717592617,177.10249869964767,170.15270087103184,163.86921399063738,158.39479890957924,153.77708224627233,149.99160184466035,216.2313408563764,214.76058959984914,212.02284396002557,207.80083967894498,202.18625132062584,195.5015541315144,188.19258842734646,180.72559159353966,173.51031955768426,166.85653491134883,160.96064117044187,155.91399509117537,151.7234456860423,148.33613858883132,218.02413991606898,216.38039430324298,214.3834271490777,211.35309597755716,207.02353424800344,201.44904376393714,194.90697779138225,187.79427246075556,180.53350258732362,173.50239776047545,166.9923689870587,161.19362432233362,156.2001489675318,152.02654018792705
2026-07-12 06:50:00+00:00,1017.608,3157576.208454956,3157576.5675199996,3138064.631592841,19511.935927158687,0.3590650437399745,19511.576862114947,3157.5765675199996,3157.576208454956,3157576.5675199996,152.02654018792705,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,4.900297759363099,1.0,False,0.021,0.0,0.0,152.50859127857913,,182.0,182.0,,,,221.99614755592074,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,189952741518.56442,52.764650421823454,35.208172608549816,221.99614755592074,152.50859127857913,217.5607493272394,188.90710424973514,148.72884735579473,0.0,0.0,0.0,0.0,0.0,0.0,-2.0697108193306177,-76.66712656305884,3138064.631592841,3138064.631592841,2557388.1700554504,2481432.504616021,2481556.593218637,3138064.631592841,0.0,-733175.1649372624,-656508.0383742036,0.0,216.99180815866546,215.7746178648371,213.70246115232777,210.31942708028424,205.51654785229027,199.4707947525889,192.54807204586874,185.19610813434966,177.85258283020218,170.88254193442748,164.54745208551932,159.0004904684025,154.29938199728429,150.42813037100888,216.43826612861372,214.93011057305966,212.2618214780956,208.16315600656645,202.685528783447,196.12138183563212,188.89748371463054,181.47180882188886,174.25484541546192,167.56322188040807,161.60331863629793,156.47705857656052,152.20072335439232,148.72884735579473,218.72486501453002,216.74844601351055,214.65030293058902,211.65103823970523,207.4195810081582,201.96434106321888,195.5307063152603,188.49584483153666,181.27337103354165,174.24074554700317,167.69506381936412,161.83539412355634,156.76541327230302,152.50859127857913
2026-07-12 07:00:00+00:00,1031.248,3199901.7923976565,3199900.6691199997,3180077.7993323696,19822.86978763016,0.0,19823.993065286893,3199.9006691199997,3199.9017923976567,3199900.6691199997,152.50859127857913,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,5.761997119179881,1.0,False,0.021,0.0,0.0,152.99888439966102,,182.0,182.0,,,,223.32274644641927,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,191413156765.33356,53.17032132370377,35.4788638956423,223.32274644641927,152.99888439966102,218.10981676092607,189.6052223479198,149.1302822684473,0.0,0.0,0.0,0.0,0.0,0.0,-2.0825305379126764,-76.91831149235387,3180077.7993323696,3180077.7993323696,2587128.3158041397,2510818.130309597,2510943.7227742444,3180077.7993323696,0.0,-746052.3880504789,-669134.076558125,0.0,217.37240294739908,215.9925629000468,213.9157740528368,210.61728235945938,205.93912205295692,200.02113079143615,193.2030755421432,185.91772028929483,178.59794256713158,171.6118263856853,165.22878204227106,159.61203908041895,154.82930567890915,150.87311597186846,216.6950680888007,215.1207161422362,212.50397090791097,208.51835112147063,203.17294915709394,196.72870252782562,189.5920137980846,182.2113859291468,174.99699031194655,168.27152418577703,162.25084360718603,157.0472134416452,152.68634078135761,149.1302822684473,219.43246510861638,217.1397724523349,214.9320540006742,211.95218327586272,207.8100981626275,202.46949577435163,196.1433452206664,189.18806549550624,182.00721770867366,174.9770028337995,168.39943320700468,162.4819403564221,157.3376539178525,152.99888439966102
2026-07-12 07:10:00+00:00,1043.47,3237823.9299331396,3237824.8018,3217692.9251444098,20131.876655590255,0.8718668604269624,20131.004788729828,3237.8248018,3237.8239299331394,3237824.8018,152.99888439966102,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.454072273206947,1.0,False,0.021,0.0,0.0,153.49722193773013,,182.0,182.0,,,,224.563889034133,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,192888990883.75613,53.58027524548781,35.75241310565952,224.563889034133,153.49722193773013,218.72597321517037,190.29240868044207,149.54032893574612,0.0,0.0,0.0,0.0,0.0,0.0,-2.0953925625663827,-77.1721479222378,3217692.9251444098,3217692.9251444098,2613387.4050284815,2536768.760411591,2536895.6786265327,3217692.9251444098,0.0,-757969.394440115,-680797.2465178772,0.0,217.81006593206877,216.24231385223572,214.14110254535063,210.91384615671947,206.35275949826854,200.5594732928399,193.84648309846352,186.63041886669302,179.3382435469244,172.3401439835496,165.91280045198704,160.22910358970668,155.36660287508818,151.32640532172434,216.9971643944555,215.33246909064619,212.750461908159,208.86753130709096,203.64923067748504,197.32381540098635,190.27613235911338,182.94404005926722,175.73634687406945,168.98100604388432,162.90282201987768,157.6241489639739,153.18008682372414,149.54032893574612,220.14612078599347,217.5531821138177,215.22883336448731,212.25736893835008,208.1959758573889,202.96513861547433,196.74517993498864,189.8709095082677,182.73479498155353,175.71079984899944,169.10507511372793,163.13289597971738,157.91657996090885,153.49722193773013
2026-07-12 07:20:00+00:00,1054.453,3271907.537540977,3271904.3918199996,3251475.418813201,20428.97300679842,0.0,20432.118727775756,3271.9043918199995,3271.907537540977,3271904.3918199996,153.49722193773013,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,7.005581202450571,1.0,False,0.021,0.0,0.0,154.00339817948233,,182.0,182.0,,,,225.73155441762094,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,194378449012.8184,53.99401361467177,36.02848755703093,225.73155441762094,154.00339817948233,219.39509151952123,190.96872000202308,149.95886371239243,0.0,0.0,0.0,0.0,0.0,0.0,-2.1082972835808604,-77.42832608686552,3251475.418813201,3251475.418813201,2636617.4187135897,2559730.4521083115,2559858.5411906256,3251475.418813201,0.0,-769045.2037094412,-691616.8776225757,0.0,218.29624275865166,216.52218970398926,214.37907129277588,211.2102163455181,206.75837237282468,201.08636221821197,194.47846462172407,187.334081970479,180.07317598786253,173.06709883819127,166.5991087440478,160.85134030864089,155.91101592077845,151.78783564161137,217.34036558802816,215.56530029873113,213.0023479122585,209.21176515614775,204.11510428974142,197.9070534685956,190.94982999289422,183.6695190775098,176.47252848886018,169.69124209024739,163.55886149561667,158.20754990537395,153.68174229994668,149.95886371239243,220.86495271692547,217.98745915373598,215.54069344166228,212.56735192627693,208.57807236749545,203.45190744977464,197.33652317113692,190.54438411084377,183.45588302631813,176.44178593094435,169.8115970669698,163.78789524583084,158.50189579154213,154.00339817948233
2026-07-12 07:30:00+00:00,1064.348,3302609.819119988,3302607.9831199995,3281882.9567171647,20725.026402834803,0.0,20726.862402823288,3302.6079831199995,3302.609819119988,3302607.9831199995,154.00339817948233,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,7.440285052961002,1.0,False,0.021,0.0,0.0,154.51719942273738,,182.0,182.0,,,,226.83537657248223,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,195879954363.94742,54.41109843442984,36.306794988408775,226.83537657248223,154.51719942273738,220.10545678483456,191.63424175604231,150.3857539441566,0.0,0.0,0.0,0.0,0.0,0.0,-2.1212450459196495,-77.68657403273207,3281882.9567171647,3281882.9567171647,2657183.8817014117,2580066.3686081795,2580195.492581113,3281882.9567171647,0.0,-779374.0381687842,-701687.4641360522,0.0,218.8235477499149,216.8305363017286,214.6301740401559,211.50741313976945,207.15685696015623,201.6023569840271,195.09922259137787,188.02861993816683,180.8024550472199,173.79231027531077,167.2873141882158,161.47840391950817,156.46228057839167,152.25723511385516,217.7208217293254,215.81901828231565,213.2605677601637,209.55207884064342,204.57130849710342,198.47878020426887,191.6131327198286,184.3876014487109,177.20516992111172,170.40181829777177,164.21857225926152,158.79709725639864,154.19108048559244,150.3857539441566,221.58791674552745,218.44132259968282,215.86757544452777,212.8828015732352,208.95720796373024,203.93044198769698,197.91771235604344,191.20852710899064,184.17028917260757,177.16962954199442,170.51861649305414,164.44657409334422,159.09330142045488,154.51719942273738
2026-07-12 07:40:00+00:00,1073.283,3330335.833991215,3330332.7520199995,3309321.068494368,21011.68352563167,0.0,21014.76549684722,3330.3327520199996,3330.335833991215,3330332.7520199995,154.51719942273738,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,7.778364752611509,1.0,False,0.021,0.0,0.0,155.03840447785066,,182.0,182.0,,,,227.88382153744607,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,197392119498.85797,54.831144305238325,36.58707823495175,227.88382153744607,155.03840447785066,220.84739800501814,192.2890871204648,150.8208582312574,0.0,0.0,0.0,0.0,0.0,0.0,-2.134236154689862,-77.94665262127397,3309321.068494368,3309321.068494368,2675409.2292293203,2598091.8381779245,2598221.8774721953,3309321.068494368,0.0,-789045.8436434465,-711099.1910221725,0.0,219.3856075789919,217.16573412589227,214.89478513150954,211.80637959800762,207.54908984808827,202.10803268492498,195.70898977831703,188.71397451937187,181.5258210362694,174.515413605772,167.97703084672014,162.10994836004906,157.02012672016266,152.73442331405542,218.13499080889153,216.09332370202736,213.5259498871006,209.88945277047225,205.01858482425473,199.03938628404416,192.2661004150316,185.09809595994844,177.93392781454256,171.11233282406005,164.88156802621677,159.39246897601853,154.7078676201403,150.8208582312574,222.31413597771407,218.91355213343394,216.2093613710032,213.20432092942673,209.33416966194136,204.40138295607613,198.48910628918773,191.86340523699099,184.877847543386,177.8940187013565,171.22576152077016,165.10857100927404,159.6904932061927,155.03840447785066
2026-07-12 07:50:00+00:00,1081.364,3355408.5503122285,3355407.61016,3334113.1418829537,21294.468277046457,0.0,21295.4084292748,3355.4076101600003,3355.4085503122287,3355407.61016,155.03840447785066,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,8.036191883473066,1.0,False,0.021,0.0,0.0,155.5667851952643,,182.0,182.0,,,,228.8835898884912,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,198913711175.7334,55.253808659925944,36.86910871248464,228.8835898884912,155.5667851952643,221.61290234444084,192.93339561204579,151.26402671910367,0.0,0.0,0.0,0.0,0.0,0.0,-2.147270879593313,-78.20834942070792,3334113.1418829537,3334113.1418829537,2691550.9162372826,2614063.629146703,2614194.4775464204,3334113.1418829537,0.0,-798127.0137572414,-719918.6643365335,0.0,219.9768947549228,217.52619265724803,215.1731657805223,212.10798082291663,207.93592347208516,202.60397604595013,196.30802674887042,189.39011777068,182.24303948688396,175.23606080041466,168.66788047837233,162.74562769627508,157.5842790206078,153.2192116649194,218.5796050289512,216.38782063395854,213.7992160022069,210.22481861040663,205.45767329828013,199.58928624245502,192.90882509103733,185.80084123550571,178.65848107795316,171.82239679438126,165.54746686587714,159.99334073610936,155.2318634348111,151.26402671910367,223.04259535644212,219.40287737221158,216.56583814106128,213.53242464495003,209.70970028203908,204.8653654715295,199.0510796779491,192.5091121903361,185.57841848281836,178.6146612905988,171.93267171985602,165.77352787149096,160.29316459230793,155.5667851952643
2026-07-12 08:00:00+00:00,1088.682,3378113.4173295875,3378114.9250799995,3356545.028523804,21569.896556195337,1.5077504119835794,21568.388805783354,3378.1149250799995,3378.1134173295877,3378114.9250799995,155.5667851952643,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,8.227650364755846,1.0,False,0.021,0.0,0.0,156.1021070096253,,182.0,182.0,,,,229.8405527091967,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,200443629635.32037,55.67878600981121,37.1526825781289,229.8405527091967,156.1021070096253,222.3953596467444,193.56733200505687,151.71510141491427,0.0,0.0,0.0,0.0,0.0,0.0,-2.16034945877781,-78.47147510698386,3356545.028523804,3356545.028523804,2705835.8607071117,2628204.011575471,2628335.574418609,3356545.028523804,0.0,-806680.929212179,-728209.4541051951,0.0,220.59261418646753,217.910356016742,215.46547422055536,212.41300515972313,208.31818294892935,203.09078191662758,196.89661946529233,190.05705105685817,182.95390104542733,175.95392105678786,169.35949338619463,163.3850969767967,158.15445765530552,153.71140390975737,219.05164472418377,216.70202841825528,214.08098557914656,210.55905693115395,205.88930832439425,200.12891523404693,193.5414290786802,186.49570520644033,179.37853114098908,172.53163501067397,166.2158920349171,160.59938666617313,155.7628216985696,151.71510141491427,223.77241291340877,219.908080514071,216.93674063112388,213.86756153910727,210.0845056047474,205.3230192210794,199.6040250443222,193.1457660741794,186.2718876633155,179.33128517676732,172.63899874319145,166.4410907513672,160.90100684075804,156.1021070096253
2026-07-12 08:10:00+00:00,1095.314,3398690.914952401,3398693.6231600004,3376857.5741702975,21836.048989702947,2.7082075993530452,21833.340782103594,3398.6936231600002,3398.6909149524013,3398693.6231600004,156.1021070096253,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,8.364250060831296,1.0,False,0.021,0.0,0.0,156.64412952688556,,182.0,182.0,,,,230.7596097075757,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,201980888526.86948,56.10580236857486,37.437617009530086,230.7596097075757,156.64412952688556,223.1893214155293,194.19108487246174,152.1739165301557,0.0,0.0,0.0,0.0,0.0,0.0,-2.1734721021068335,-78.73585997413932,3376857.5741702975,3376857.5741702975,2718455.2656917917,2640701.8201223994,2640834.0125559773,3376857.5741702975,0.0,-814759.4215884595,-736023.5616143201,0.0,221.228598827295,218.316704426892,215.77177411470217,212.72216533024528,208.69666326000421,203.56904963035112,197.47507675279314,190.71480385979305,183.6582214284112,176.6686814153292,170.0515092667761,164.02801308885674,158.73037901222304,154.2107966072052,219.54831919031784,217.03539379968547,214.37178102224954,210.89299562924228,206.31421510518163,200.65872581448093,194.1640631433461,187.18258445235358,180.09380216944075,173.23968665152654,166.88647280272033,161.21028010482848,156.3004907835615,152.1739165301557,224.50271651456958,220.42795479390813,217.3217420001084,214.21011185885214,210.45924573706435,205.77496287865907,200.1483476802662,193.7735111840452,186.95816809873847,180.0436394115083,173.34440736089135,167.11091086425765,161.5137098325564,156.64412952688556
2026-07-12 08:20:00+00:00,1101.327,3417351.401219743,3417351.60138,3395261.476331111,22090.125048888847,0.20016025705263019,22089.924888631795,3417.35160138,3417.351401219743,3417351.60138,156.64412952688556,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,8.45568272660907,1.0,False,0.021,0.0,0.0,157.19260708032246,,182.0,182.0,,,,231.64500414213836,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,203524600161.36856,56.534611155935714,37.72374747151112,231.64500414213836,157.19260708032246,223.9903152785887,194.80486512030606,152.6402988452749,0.0,0.0,0.0,0.0,0.0,0.0,-2.1866389940021884,-79.00135137213114,3395261.476331111,3395261.476331111,2729576.2074683104,2651721.329838276,2651854.075537272,3395261.476331111,0.0,-822408.7521659704,-743407.4007938392,0.0,221.8812265409744,218.74375870249906,216.09204388249756,213.0361005475177,209.07212694505714,204.03937986539978,198.0437278800104,191.36343252545834,184.35584116053525,177.38004712453053,170.74357794579313,164.67403557033498,159.31175639674973,154.7171796391544,220.06704894481578,217.38730226493686,214.67203304018844,211.22740892938174,206.7331062799816,201.17918485523484,194.77690455211464,187.86140345033462,180.80404119221225,173.94620586315244,167.558845229067,161.8256943411228,156.84461424231182,152.6402988452749,225.23273131702263,220.9613404005125,217.72047461639417,214.56039345796228,210.83454150212145,206.22180422872083,200.68446411797473,194.3925136435212,187.63719595563057,180.75149304128408,174.04857556736002,167.7826451646843,162.13096274300537,157.19260708032246
2026-07-12 08:30:00+00:00,1106.778,3434267.8204991557,3434265.72732,3411929.9760704716,22335.75124952849,0.0,22337.844428684097,3434.26572732,3434.2678204991557,3434265.72732,157.19260708032246,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,8.509865372808463,1.0,False,0.021,0.0,0.0,157.74728932046773,,182.0,182.0,,,,232.50018065139716,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,205073959132.2336,56.96498864784267,38.010924680130096,232.50018065139716,157.74728932046773,224.79466582730217,195.4089043696983,153.1140680946561,0.0,0.0,0.0,0.0,0.0,0.0,-2.1998502958129484,-79.26781086456046,3411929.9760704716,3411929.9760704716,2739336.4440017976,2661399.532560098,2661532.7623063126,3411929.9760704716,0.0,-829665.0246287193,-750397.2137641589,0.0,222.54733769400997,219.1900793624862,216.42618375096833,213.35537794440015,209.44530180464469,204.50237151126956,198.6029200838533,192.00301890443933,185.0466252112173,178.08774191438837,171.43536005329,165.3228273941123,159.8983007343385,155.23033673213297,220.60544665562526,217.75708723662288,214.98208568554298,211.5630165433893,207.1466788054212,201.69077054938472,195.38015509447933,188.53211371121174,181.50901809119762,174.65086224036008,168.2326528893808,162.44530334113534,157.39493139333132,153.1140680946561,225.96166881520062,221.5070854030073,218.13251457555123,214.91865698457264,211.2109689850571,206.66413601986778,201.21279901084372,195.002960263644,188.3089303191791,181.45463527930914,174.75119514168117,168.45595709122372,162.75245477429291,157.74728932046773
2026-07-12 08:40:00+00:00,1111.716,3449590.5687149614,3449588.0450399993,3427013.7343142712,22574.31072572805,0.0,22576.83440069016,3449.588045039999,3449.5905687149616,3449588.0450399993,157.74728932046773,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,8.533430820713221,1.0,False,0.021,0.0,0.0,158.30792182894396,,182.0,182.0,,,,233.3280966480154,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,206628230962.95825,57.39673082304396,38.29901249849628,233.3280966480154,158.30792182894396,225.59936394171874,196.00345329657702,153.59503737180586,0.0,0.0,0.0,0.0,0.0,0.0,-2.213106147856317,-79.53511226021345,3427013.7343142712,3427013.7343142712,2747855.852774675,2669854.5127701205,2669988.163467947,3427013.7343142712,0.0,-836560.6831065379,-757025.5708463244,0.0,223.22417254357228,219.65426861211583,216.77402355499999,213.68049488394212,209.8168791977726,204.95861878689595,199.1530161408157,192.63366893109415,185.73046254509848,178.79150829396147,172.12652768200186,165.97405573948708,160.48972127474755,155.75004599260956,221.1613006485889,218.1440385803679,215.3022014062113,211.9004832656274,207.55561113731972,202.19396949325375,195.97403905981727,189.19469282539816,182.2085255009654,175.3533412911857,168.90754758028385,163.0687824700037,157.95117791740367,153.59503737180586,226.68880558274927,222.0640767711641,218.5574025444094,215.2850946331074,211.58906114367164,207.10253451875064,201.73378300240265,195.60505689411207,188.97335423513877,182.15287615294528,175.451972371734,169.13051736719564,163.37787591492872,158.30792182894396
2026-07-12 08:50:00+00:00,1116.184,3463454.8912389013,3463451.9809599994,3440648.235515438,22803.745444561355,0.0,22806.65572346328,3463.451980959999,3463.4548912389014,3463451.9809599994,158.30792182894396,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,8.532014461792954,1.0,False,0.021,0.0,0.0,158.87424672016382,,182.0,182.0,,,,234.1313784035117,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,208186744628.42554,57.82965128567376,38.5878865505783,234.1313784035117,158.87424672016382,226.40196513471332,196.58877993700963,154.08301355221639,0.0,0.0,0.0,0.0,0.0,0.0,-2.226406671242004,-79.8031403141207,3440648.235515438,3440648.235515438,2755242.1536689852,2677191.9020659756,2677325.9160929294,3440648.235515438,0.0,-843125.4597366294,-763322.3194225087,0.0,223.9093238764162,220.13497445602368,217.13533112580396,214.011881958212,210.1875128763403,205.40870863530725,199.694392008529,193.25551115747905,186.40726558822968,179.49110773398075,172.81676497602186,166.62739272927868,161.08572628832644,156.27608045156805,221.73256488128075,218.5474122695404,215.6325668769275,212.2404193112423,207.9605608590798,202.6892739392421,196.558801217224,189.84914343614437,182.90237863701182,176.0533448392811,169.5831899870768,163.69580920080173,158.51308645996502,154.08301355221639,227.41351283196295,222.63125495274602,218.99465476388116,215.65984576612973,211.96930874793412,207.53755799410538,202.24785060247711,196.19902673762473,189.6304728789601,182.8460460376903,176.15062833349555,169.806004623038,164.006917634952,158.87424672016382
