timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 09:00:00+00:00,1120.22,3475973.6338873548,3475975.4467999996,3452946.526157217,23028.92064278247,1.8129126448184252,23027.10773013765,3475.9754467999996,3475.973633887355,3475975.4467999996,158.87424672016382,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,8.510211292295793,1.0,False,0.021,0.0,0.0,159.44600325121067,,182.0,182.0,,,,234.91217642700911,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,209748883055.75482,58.26357862659856,38.87743246051444,234.91217642700911,159.44600325121067,227.20048506380277,197.16516793652366,154.5777977314815,0.0,0.0,0.0,0.0,0.0,0.0,-2.239751969422118,-80.07178908068511,3452946.526157217,3452946.526157217,2761585.6131885,2683501.5102462107,2683635.834629493,3452946.526157217,0.0,-849382.4806084093,-769310.6915277241,0.0,224.60068649541805,220.630890420253,217.50981876609293,214.3499055538391,210.55781792254086,205.8532182449051,200.22743449245382,193.86869523181335,187.07696960622158,180.1863207554021,173.5057686548586,167.28251613208602,161.68602375226786,156.80820861633438,222.3173462276234,218.96643786432722,215.9732982840213,212.58338078596523,208.36216253498918,203.17717915353637,197.13470478277566,190.49549213896282,183.5904150329972,176.75059134126084,170.25925030217064,164.3260638040082,159.08038723564576,154.5777977314815,228.13517437811527,223.20758510541808,219.44375567666742,216.04299562559112,212.35215894048306,207.96974441595967,202.75543778297748,196.78510851656273,190.2803125556558,183.53399542819565,176.846899215388,170.4821060159386,164.63927357821225,159.44600325121067
2026-07-12 09:10:00+00:00,1123.854,3487251.940818426,3487251.5307599995,3464013.9282861524,23237.602473847102,0.0,23238.012532273773,3487.2515307599997,3487.251940818426,3487251.5307599995,159.44600325121067,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,8.471984327749567,1.0,False,0.021,0.0,0.0,160.02292843345467,,182.0,182.0,,,,235.67246939155234,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,211314078458.5219,58.6983551273672,39.16754498779979,235.67246939155234,160.02292843345467,227.99333469462832,197.732914812297,155.07918567689396,0.0,0.0,0.0,0.0,0.0,0.0,-2.2531421296063066,-80.34096110512945,3464013.9282861524,3464013.9282861524,2766970.171263607,2688865.3797047236,2688999.965716946,3464013.9282861524,0.0,-855354.9236743362,-775013.9625692067,0.0,225.2964241365567,221.14075921591225,217.89715094399955,214.6948711803768,210.92837023091008,206.2927128738961,200.75253901528632,194.47339035771927,187.73953201131192,180.87694694067744,174.19324847731892,167.93911002925975,162.29032202485797,157.34619502765244,222.9138952471119,219.40032625980257,216.3244469150846,212.9298705925854,208.76102590556243,203.6581809351547,197.70202940469503,191.13378832316965,184.27249419866257,177.44481613499505,170.93540879805664,164.95923001672958,159.6528086330067,155.07918567689396,228.85328046233423,223.79209457053022,219.9041766473141,216.43458403731762,212.73801779851004,208.3996107994266,203.25698022573317,197.3635548546773,190.92291972392485,184.21659466548164,177.5405365886353,171.1585178103987,165.2746402372468,160.02292843345467
2026-07-12 09:20:00+00:00,1127.114,3497365.5166399158,3497367.1151599996,3473926.271544171,23440.843615828548,1.5985200838185847,23439.24509574473,3497.3671151599997,3497.3655166399158,3497367.1151599996,160.02292843345467,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,8.420288064296955,1.0,False,0.021,0.0,0.0,160.60475764148717,,182.0,182.0,,,,236.41362275892527,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,212881800965.4006,59.133833601500164,39.45812591957908,236.41362275892527,160.60475764148717,228.7792209477867,198.29233015159375,155.5869682904337,0.0,0.0,0.0,0.0,0.0,0.0,-2.266577223848906,-80.61056545559518,3473926.271544171,3473926.271544171,2771457.2904001004,2693346.6080781836,2693481.4102534163,3473926.271544171,0.0,-861055.4267463498,-780444.8612907546,0.0,225.994918493999,221.66336686589523,218.29694800994423,215.04702553521992,211.29970574487638,206.72774368087747,201.2701073848709,195.06978370099594,188.394931588521,181.56280486395568,174.8789276423634,168.59686544358252,162.898330504835,157.8898008196364,223.52059020772103,219.84827371006895,216.68600346312135,213.28033914879,209.15773418403336,204.1327732135162,198.26106914323404,191.764102951175,184.94849719782715,178.1357716175178,171.61135635238398,165.594995688749,160.23007781674934,155.5869682904337,229.56723300645143,224.3837991752743,220.37535170186456,216.83459770799809,213.1272467845193,208.82765032859936,203.75291075246372,197.93463031872236,191.55835983634168,184.89373354235096,178.23130759269878,171.83494590593125,165.91271760344986,160.60475764148717
2026-07-12 09:30:00+00:00,1130.026,3506404.287417104,3506402.87644,3482773.608919728,23629.267520271707,0.0,23630.67849737592,3506.40287644,3506.404287417104,3506402.87644,160.60475764148717,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,8.358061752595177,1.0,False,0.021,0.0,0.0,161.19122521997897,,182.0,182.0,,,,237.1372827003819,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,214451561263.0967,59.569878128637974,39.74908456052047,237.1372827003819,161.19122521997897,229.55714159573964,198.843733919136,156.10093208116683,0.0,0.0,0.0,0.0,0.0,0.0,-2.2800573102124844,-80.88051818147136,3482773.608919728,3482773.608919728,2775118.645503194,2697012.704645376,2697147.6810083142,3482773.608919728,0.0,-866506.446092885,-785625.9279114136,0.0,226.69476339910514,222.19755183607833,218.70879534165604,215.40656087501029,211.67232080545585,207.15884608765515,201.78054577169627,195.6580788316836,189.04316767778045,182.2437319546851,175.56254313138768,169.25548092957203,163.50976027411815,158.43878428063925,224.13593432400248,220.30946981592547,217.0579039466719,213.6351860029952,209.55284287020996,204.60144589318227,198.81213051850744,192.3865273084269,185.61832616053775,178.8232273571509,172.28679492520993,166.2330534035,160.81192132506578,156.10093208116683,230.27666718519797,224.9818272469543,220.8567288436831,217.24299158214126,213.52017051976588,209.254333950404,204.2436585100975,198.49861011384658,192.18671638116425,185.56532093750326,178.9189950927974,172.5111063320105,166.55320979831737,161.19122521997897
2026-07-12 09:40:00+00:00,1132.61,3514421.708535741,3514420.8734,3490609.4555953387,23811.417804661207,0.0,23812.252940402366,3514.4208734,3514.421708535741,3514420.8734,161.19122521997897,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,8.287201717820011,1.0,False,0.021,0.0,0.0,161.7820651218879,,182.0,182.0,,,,237.84434331355965,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,216022898480.92108,60.00636068914474,40.04033548719368,237.84434331355965,161.7820651218879,230.32628459476314,199.3874546679929,156.6208596472721,0.0,0.0,0.0,0.0,0.0,0.0,-2.293582433581716,-81.15074021539068,3490609.4555953387,3490609.4555953387,2777998.3494674973,2699910.99223905,2700046.1032560095,3490609.4555953387,0.0,-871714.0925547197,-790563.352339329,0.0,227.39471493075993,222.7421959050076,219.13224525167283,215.77361683714378,212.04667175249634,207.5865379709313,202.28426263709545,196.23849410981026,189.68425928058593,182.91958428238487,176.24384606951122,169.91466315482995,164.1243247340537,158.99290141783058,224.75854188178113,220.7831005425124,217.44003382341057,213.9947610266174,209.94687857988134,205.06468276388378,199.35553056577777,193.00117170622116,186.28190372440204,179.50697012908444,172.9614380231144,166.87310108602244,161.39806566539244,156.6208596472721,230.98104859275514,225.5852673389181,221.34771582458896,217.65967006163407,213.91706943801222,209.68010633998784,204.72964606255582,199.05577796736117,192.80808957101132,186.23128585536168,179.60339836277547,173.18672593114255,167.19582577274764,161.7820651218879
2026-07-12 09:50:00+00:00,1134.883,3521471.131992377,3521473.85602,3497487.207999977,23986.648020023014,2.7240276229567826,23983.923992400058,3521.47385602,3521.4711319923767,3521473.85602,161.7820651218879,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,8.209406274449748,1.0,False,0.021,0.0,0.0,162.3770114105465,,182.0,182.0,,,,238.53569086921289,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,217595377272.73965,60.443160353538794,40.33179800720275,238.53569086921289,162.3770114105465,231.08600667267527,199.923827845817,157.1465301593462,0.0,0.0,0.0,0.0,0.0,0.0,-2.307152626394073,-81.4211568741397,3497487.207999977,3497487.207999977,2780140.1653246894,2702083.9349090536,2702219.143238428,3497487.207999977,0.0,-876689.2216356886,-795268.0647615489,0.0,228.09367242071943,223.296224723996,219.56682210906686,216.14828358554777,212.42317521140893,208.01131821977796,202.7816668199081,196.8112610984999,190.31824414580964,183.59023628867865,176.92260182527778,170.57412736177415,164.741740190558,159.55190650683772,225.3871252598044,221.26835058469626,217.83223181969828,214.35936570461723,210.34033807221113,205.5229595470424,199.89159493115648,193.60816415193474,186.93917242207834,180.18680391879587,173.63501104096693,167.51484255386902,161.9882378899548,157.1465301593462,231.6799320244357,226.19326403203794,221.84771873758524,218.08450304677604,214.31818563307323,210.10538693058496,205.21128843067495,199.60642511441748,193.42259541366252,186.89157280925298,180.28433152721107,173.86154214627612,167.8402796490716,162.3770114105465
2026-07-12 10:00:00+00:00,1136.862,3527612.905972668,3527614.5742800003,3503467.246785201,24147.32749479916,1.6683073323220015,24145.659187466837,3527.6145742800004,3527.612905972668,3527614.5742800003,162.3770114105465,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,8.12634242406088,1.0,False,0.021,0.0,0.0,162.97579890091504,,182.0,182.0,,,,239.21234909673615,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,219168590169.4479,60.88016393595775,40.62339659522254,239.21234909673615,162.97579890091504,231.8358286244544,200.45319417233227,157.67771984746173,0.0,0.0,0.0,0.0,0.0,0.0,-2.3207679094380915,-81.69169826411202,3503467.246785201,3503467.246785201,2781592.7800761457,2703577.922082879,2703713.1927778656,3503467.246785201,0.0,-881445.7522714478,-799754.0540073358,0.0,228.7906760982017,223.8586137567109,220.01202935944787,216.53060587267973,212.80220894389322,208.43366563207712,203.27316578528504,197.37662301558154,190.94517781586597,184.25558046696932,177.59859019248188,171.23359783809605,165.36172643499944,160.11555264278903,226.02049647037651,221.76441055955843,218.2342956354547,214.72925536143254,210.73368780422064,205.97674221540242,200.42065606927864,194.20764902147909,187.59009402019467,180.86254983434503,174.30725156968813,168.15798804195583,162.5821661609887,157.67771984746173,232.373014109368,226.8050417701658,222.35615551461325,218.51733342686498,214.72372596240368,210.53057016311,205.68899194586095,200.1508486469379,194.03036476701453,187.54614463211956,180.96162477520974,174.5353038285495,168.48629143511118,162.97579890091504
2026-07-12 10:10:00+00:00,1138.559,3532878.556001865,3532880.2634599996,3508581.0724478127,24299.19101218693,1.707458134740591,24297.48355405219,3532.8802634599997,3532.878556001865,3532880.2634599996,162.97579890091504,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,8.038922620930748,1.0,False,0.021,0.0,0.0,163.57816370262012,,182.0,182.0,,,,239.87475124538514,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,220742147665.00583,61.317263240279395,40.91505905542275,239.87475124538514,163.57816370262012,232.57536332290798,200.97589797261102,158.2142024905304,0.0,0.0,0.0,0.0,0.0,0.0,-2.334428292365921,-81.96229756697721,3508581.0724478127,3508581.0724478127,2782383.2213145304,2704422.8238454154,2704558.123496848,3508581.0724478127,0.0,-885985.2465179418,-804022.9489509646,0.0,229.48486863857318,224.42837918329093,220.46735047103746,216.9205848802967,213.18411202714438,208.85403766979422,203.75916385525983,197.9348331607698,191.56513252281508,184.91552688061353,178.2716054853055,171.8928083325777,165.98400729593402,160.68359228218395,226.65755357825265,222.27047778863533,218.6459852051214,215.1046406502864,211.12736336925238,206.42648534522223,200.9430514580712,194.79978571459534,188.23464876013975,181.53404593289008,174.97790967755128,168.80225470334403,163.1795803050197,158.2142024905304,233.05984128855516,227.41979217525466,222.87241530711063,218.95796326730144,215.1338569046661,210.95602262006307,206.16315194441432,200.68934778970288,194.63154010317942,188.1949806147936,181.63512380204958,175.2077713615318,169.13358747278514,163.57816370262012
2026-07-12 10:20:00+00:00,1139.986,3537306.7376601174,3537308.1588399997,3512867.3050121423,24440.853827857412,1.4211798822507262,24439.43264797516,3537.3081588399996,3537.3067376601175,3537308.1588399997,163.57816370262012,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,7.94811004969776,1.0,False,0.021,0.0,0.0,164.18384378841662,,182.0,182.0,,,,240.52347337260574,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,222315678530.82202,61.75435514745056,41.20671657973979,240.52347337260574,164.18384378841662,233.3043187430145,201.49228564006575,158.75574990510276,0.0,0.0,0.0,0.0,0.0,0.0,-2.348133774215779,-82.23289109914565,3512867.3050121423,3512867.3050121423,2782543.6148369224,2704649.0373600493,2704784.3341261335,3512867.3050121423,0.0,-890315.8619851544,-808082.9708860088,0.0,230.17548938712946,225.0045800536389,220.93225378639968,217.3181815998876,213.56918577316117,209.27286960725894,204.24006062885792,198.4861533984845,192.1781961880685,185.57000276979014,178.94145660849196,172.55150243893905,166.6083111690585,161.255777777183,227.2972727387652,222.78575844562826,219.06702638175037,215.4856893486075,211.52176919961198,206.87263064548551,201.45912189053792,195.38474728229622,188.87283457739233,182.20114702992328,175.64674814189303,169.44736707638998,163.78021235139218,158.75574990510276,233.74007691806514,228.03677440375662,223.39589883708095,219.40617081910958,215.5487112599445,211.38208477894378,206.63415228094374,201.22222531436165,195.2262773892775,188.83807667506096,182.3046899784132,175.87871703125236,169.7819009638047,164.18384378841662
2026-07-12 10:30:00+00:00,1141.152,3540928.915462812,3540926.1868800004,3516357.3449238464,24568.841956153978,0.0,24571.57053896552,3540.9261868800004,3540.928915462812,3540926.1868800004,164.18384378841662,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,7.854624985321607,1.0,False,0.021,0.0,0.0,164.7925795133845,,182.0,182.0,,,,241.1589437283361,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,223888827673.83643,62.191341020510116,41.49830335086744,241.1589437283361,164.7925795133845,234.02247453561384,202.00270413481294,159.30213243133892,0.0,0.0,0.0,0.0,0.0,0.0,-2.3618843438725774,-82.50341794079343,3516357.3449238464,3516357.3449238464,2782100.561687983,2704283.39287731,2704418.656298134,3516357.3449238464,0.0,-894442.106566506,-811938.6886257125,0.0,230.8618617227785,225.58631707831998,221.40619586310166,217.7233197202649,213.95769464599482,209.69057379671287,204.71624949461946,199.03085267192,192.78447137275055,186.2189520392056,179.6079670435848,173.20943392418252,167.23437151501787,161.8318618970464,227.93870468908102,223.30947082369445,219.4971149963715,215.87252844159784,211.91727854088433,207.31560567331627,201.969209854215,195.96271908465604,189.50466631231743,182.8637244559133,176.31354262736235,170.09305751532705,164.3837970524149,159.30213243133892,234.41338494493974,228.65527188838226,223.9260047986454,219.86170782094385,215.96838760059407,211.8090701760423,207.10236394544427,201.74978501609905,195.8147429981113,189.4754439295118,182.97019987351896,176.54792512199748,170.43097237549023,164.7925795133845
2026-07-12 10:40:00+00:00,1142.063,3543755.335413243,3543752.9652200006,3519061.3250782513,24691.64014174929,0.0,24694.01033499185,3543.7529652200005,3543.7553354132433,3543752.9652200006,164.7925795133845,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,7.758684511732639,1.0,False,0.021,0.0,0.0,165.40411412885175,,182.0,182.0,,,,241.78115904734648,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,225461247997.93588,62.62812444387108,41.78975503375181,241.78115904734648,165.40411412885175,234.72963447254983,202.50749949303403,159.8531194139441,0.0,0.0,0.0,0.0,0.0,0.0,-2.375679980294564,-82.77381853191858,3519061.3250782513,3519061.3250782513,2781064.7995595806,2703339.1584021174,2703474.35869768,3519061.3250782513,0.0,-898360.7849124898,-815586.9663805712,0.0,231.5433635329562,226.17272393425804,221.88862151507823,218.13588723394074,214.34986677349264,210.10753888134434,205.18811616946564,199.56920552320997,193.38407418694806,186.8623346962134,180.27097478028472,173.8663670112088,167.86192732735307,162.4115983362761,228.5809600256884,223.8408436798959,219.93591890265319,216.26524554523166,212.31423329528047,207.75582257970464,202.47365794252946,196.53389743464965,190.13017485765772,183.52166573912078,176.97808180613816,170.7390665811554,164.9900723825004,159.8531194139441,235.0793079704017,229.2745419606528,224.4621114406575,220.3242930608965,216.39294808559944,212.2372639354933,207.56814346003958,202.27233010939622,196.39711281879934,190.10710803921668,183.63154502515613,177.215192072274,171.08054985014329,165.40411412885175
2026-07-12 10:50:00+00:00,1142.727,3545810.5215663915,3545813.31738,3521003.6579001313,24809.6594798686,2.7958136084489524,24806.86366626015,3545.8133173799997,3545.8105215663913,3545813.31738,165.40411412885175,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,7.660772080850279,1.0,False,0.021,0.0,0.0,166.0181942747015,,182.0,182.0,,,,242.3904065534001,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,227032603778.37137,63.06461216065871,42.081009401047204,242.3904065534001,166.0181942747015,235.42565025155196,203.00701548286534,160.40847967681177,0.0,0.0,0.0,0.0,0.0,0.0,-2.3895206528378683,-83.0440352598241,3521003.6579001313,3521003.6579001313,2779457.4987356258,2701835.227621681,2701970.335985634,3521003.6579001313,0.0,-902077.3571743215,-819033.3219144974,0.0,232.2194337381187,226.7629717161052,222.37896862102707,218.55573989057677,214.74589522418583,210.52412940681518,205.65603744187896,200.10149069413393,193.97713320238913,187.5001262567065,180.9303322001575,174.52207661790575,168.4907235702687,162.99474220810345,229.2232069140997,224.37911875807313,220.38308149418924,216.663890985237,212.7129442044987,208.19367706601324,202.97280737153184,197.09848826649824,190.74940628161866,184.17487424714113,177.64016743198832,171.38514339621088,165.59878001621033,160.40847967681177,235.73753776802516,229.8939194850928,225.00361835306498,220.79362897952913,216.82242532990568,212.6669249219934,208.03183275140768,202.7901622174705,196.9735711732759,190.7331084569204,184.28863163959724,177.88032657549064,171.7303895753621,166.0181942747015
2026-07-12 11:00:00+00:00,1143.146,3547111.981329715,3547113.4492399995,3522201.7105595726,24911.738680426963,1.4679102846421301,24910.27077014232,3547.1134492399997,3547.111981329715,3547113.4492399995,166.0181942747015,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,7.561181612052877,1.0,False,0.021,0.0,0.0,166.6345704685444,,182.0,182.0,,,,242.98683186360483,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,228602569165.79218,63.500713657164496,42.372006055835456,242.98683186360483,166.6345704685444,236.11040383158604,203.50159230302057,160.9679819907317,0.0,0.0,0.0,0.0,0.0,0.0,-2.4034063215377066,-83.31401219902908,3522201.7105595726,3522201.7105595726,2777294.4972732505,2699788.002764105,2699922.991233707,3522201.7105595726,0.0,-905592.7315248945,-822278.7193258654,0.0,232.8895638655038,227.35626742407484,222.87667049703074,218.98270376337717,215.14593918543426,210.94068550554314,206.12038000069379,200.62798976784714,194.5637883577169,188.13231711249358,181.58590591091087,175.17634856759622,169.1205115912375,163.58105052421828,229.86466992410422,224.9235534291984,220.83822521798047,217.06847996285006,213.11369124108364,208.6295475069721,203.4669965914127,197.65670582980897,191.36242092901387,184.82326878370998,178.29961436532074,172.0310459682581,166.20966578638922,160.9679819907317,236.38774962533034,230.51275461699484,225.54992506351186,221.26939772514564,217.25682159833053,213.0982850999677,208.49375804233222,203.30358001939297,197.5443095944112,191.353497591785,184.94138053551626,178.5431497512761,172.38025616479646,166.6345704685444
2026-07-12 11:10:00+00:00,1143.324,3547663.324245176,3547665.7725600004,3522658.9136868655,25006.858873134945,2.4483148246072233,25004.410558310337,3547.6657725600003,3547.6633242451758,3547665.7725600004,166.6345704685444,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,7.459896557189609,1.0,False,0.021,0.0,0.0,167.25299758280616,,182.0,182.0,,,,243.57030038877565,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,230170822693.15344,63.936339636987064,42.66268541346877,243.57030038877565,167.25299758280616,236.7837784001913,203.99156532035138,161.53139553377716,0.0,0.0,0.0,0.0,0.0,0.0,-2.417336937231802,-83.58369416457319,3522658.9136868655,3522658.9136868655,2774581.255720757,2697204.7321172464,2697339.5731000183,3522658.9136868655,0.0,-908903.0347514204,-825319.3405868472,0.0,233.55327850619344,227.95184746496182,223.38115599932155,219.41657689856402,215.5501248417398,211.35752256144175,206.58149931185122,201.14898583977882,195.14418985498898,188.75891186173104,182.23757653260267,175.82897977769153,169.7510495108499,164.17028266083852,230.50461896906555,225.47341906928003,221.30095331588498,217.47899412230606,213.51672388624203,209.06379411295907,203.9565599464683,198.20877139556748,191.96929249803836,185.4667831412115,178.95625055026832,172.67654149009493,166.8224801239258,161.53139553377716,237.0295379378719,231.13038485940595,226.10042088614446,221.75125743255754,217.69610789732562,213.53154884883938,208.95422875859649,203.8128779175376,198.10952560006652,191.96833994289815,185.58972713059052,179.2034953174004,173.02992302497566,167.25299758280616
2026-07-12 11:20:00+00:00,1143.262,3547475.356732049,3547473.39028,3522385.896393691,25087.493886308745,0.0,25089.460338357836,3547.47339028,3547.475356732049,3547473.39028,167.25299758280616,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,7.357047513928933,1.0,False,0.021,0.0,0.0,167.87323508554417,,182.0,182.0,,,,244.14082591412023,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,231737048694.8211,64.37140241522809,42.95298896460401,244.14082591412023,167.87323508554417,237.44567149231324,204.47726393470117,162.09849033099147,0.0,0.0,0.0,0.0,0.0,0.0,-2.4313124417252365,-83.85302696060711,3522385.896393691,3522385.896393691,2771328.4460921097,2694095.030008696,2694229.696406713,3522385.896393691,0.0,-912009.2269475851,-828156.199986978,0.0,234.21013749829345,228.54897915455905,223.89185246098248,219.8571320311141,215.95854673762105,211.7749311562275,207.03973866177336,201.66476226769097,195.71849707052021,189.37992861378405,182.88523844315247,176.4797782608331,170.38210252239443,164.7622007829265,231.14236613754485,226.02800204790896,221.77085242383174,217.89538348707066,213.92226163757692,209.49675826178563,204.4418264364128,198.75491199824344,192.5701071050438,186.10536561520289,179.6099169643481,173.32140654059683,167.43697844841603,162.09849033099147,237.66257834348335,231.74619688901873,226.65451012550494,222.23885344218084,218.140228973307,213.96689467530052,209.41353744089147,204.31834512823008,198.66942162889623,192.5777112708577,186.2336181421653,179.86120840997697,173.6791721584484,167.87323508554417
2026-07-12 11:30:00+00:00,1142.958,3546531.2980288323,3546530.0965199997,3521365.6369790346,25164.459540965036,0.0,25165.661049797665,3546.5300965199995,3546.531298028832,3546530.0965199997,167.87323508554417,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,7.25219449537434,1.0,False,0.021,0.0,0.0,168.49504761223923,,182.0,182.0,,,,244.69786598768758,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,233300928109.2031,64.80581336366753,43.24285757044952,244.69786598768758,168.49504761223923,238.0959428909041,204.9590104169168,162.66903768567224,0.0,0.0,0.0,0.0,0.0,0.0,-2.445332767690517,-84.12195579168188,3521365.6369790346,3521365.6369790346,2767526.325687167,2690453.1820127917,2690587.6464283294,3521365.6369790346,0.0,-914899.9463423872,-830777.9905507053,0.0,234.85970659252845,229.1469494885291,224.4081833250947,220.30411716212208,216.37126836576167,212.1931767973578,207.49542817161142,202.1756014273979,196.28687745478652,189.99539826109395,183.5287994758563,177.1285632289991,171.01344321327468,165.35657026908177,231.77725294128507,226.58660058711482,222.24749338202432,218.3175677211188,214.33049434242113,209.92876183944577,204.92311851859228,199.29535919411103,193.16496233266767,186.7389784809264,180.26046749216925,173.9654272803263,168.0529215444736,162.66903768567224,238.2863467472092,232.35951389420018,227.21156851068568,222.73180238779665,218.58909766596835,214.40447280669588,209.87195809627445,204.82026418648448,199.22420374117718,193.18169765094697,186.87301440199732,180.5161467524241,174.3277948560139,168.49504761223923
2026-07-12 11:40:00+00:00,1142.412,3544835.591167606,3544835.8912799996,3519602.3562056315,25233.53507436812,0.30011239368468523,25233.234961974435,3544.8358912799995,3544.835591167606,3544835.8912799996,168.49504761223923,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,7.145368957393089,1.0,False,0.021,0.0,0.0,169.1182052778256,,182.0,182.0,,,,245.2413118482972,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,234862143774.9173,65.23948438192147,43.53223244442187,245.2413118482972,169.1182052778256,238.73445734659032,205.43711894337358,163.24281060009082,0.0,0.0,0.0,0.0,0.0,0.0,-2.4593978387211095,-84.39042618355528,3519602.3562056315,3519602.3562056315,2763180.709967901,2686282.3005112903,2686416.535707227,3519602.3562056315,0.0,-917576.2466819598,-833185.8204984046,0.0,235.50157299339173,229.7450706302091,224.92957207770112,220.75725853140912,216.78832374421077,212.61250011185066,207.94888404981515,202.68178358134352,196.8495054663088,190.60536373771936,184.16818058354733,177.7751651302706,171.64485184358404,165.9531601117366,232.40864979855007,227.14852580010856,222.73043352356035,218.7454379780925,214.74158284081102,210.3601067759587,205.40075102532,199.8303478677783,193.7539662763698,187.36759743901982,180.90776878071247,174.6083996336114,168.67007592042066,163.24281060009082,238.90049213083748,232.96974013062373,227.7710001966302,223.22971558938931,219.04260465810188,214.84440887322603,210.32974699466166,205.31891044322222,199.77408071408325,193.7803946655331,187.5078892025493,181.1681801088357,174.9755917228726,169.1182052778256
2026-07-12 11:50:00+00:00,1141.62,3542379.120537045,3542378.3628,3517086.6829632935,25291.67983670626,0.0,25292.437573751435,3542.3783627999996,3542.379120537045,3542378.3628,169.1182052778256,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,7.036326515644589,1.0,False,0.021,0.0,0.0,169.74248401085643,,182.0,182.0,,,,245.7707838622349,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,236420377206.4697,65.67232700179714,43.82105455451049,245.7707838622349,169.74248401085643,239.36105997542265,205.9118946257399,163.81958417847198,0.0,0.0,0.0,0.0,0.0,0.0,-2.4735075692917277,-84.65838342370901,3517086.6829632935,3517086.6829632935,2758287.35655382,2681580.12405763,2681714.1026777066,3517086.6829632935,0.0,-920030.9637092957,-835372.5802855868,0.0,236.1353345657937,230.34267559351883,225.45544222514997,221.2162620382157,217.20971845641904,213.033116915433,208.40040785663118,203.1835857761658,197.40656151087342,191.209879256295,184.80331546456435,178.4194256318768,172.27611658597533,166.55174329324927,233.03595456197394,227.7131023211871,223.21921870769015,219.1788586825541,215.1556596662035,210.79107468070345,205.87503016290773,200.3601150781704,194.33723658952175,187.99121103273671,181.5517000493627,175.25012941504707,169.28821413261232,163.81958417847198,239.5045733399741,233.57625841146125,228.3321993282384,223.7321855564756,219.5006140271206,215.2868021813554,210.78714144168893,205.8145508164414,200.31926285176058,194.373906466291,188.13822773310483,181.8171901053069,175.62237281311752,169.74248401085643
2026-07-12 12:00:00+00:00,1140.577,3539139.463921643,3539141.99638,3513795.9074263806,25346.088953619357,2.5324583570472896,25343.55649526231,3539.14199638,3539.139463921643,3539141.99638,169.74248401085643,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.924577435546013,1.0,False,0.021,0.0,0.0,170.36766586006317,,182.0,182.0,,,,246.28563741096866,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,237975302878.4965,66.10425079958236,44.10926356384893,246.28563741096866,170.36766586006317,239.9755539651359,206.3836325938881,164.39913601327288,0.0,0.0,0.0,0.0,0.0,0.0,-2.4876618645546604,-84.92577157759635,3513795.9074263806,3513795.9074263806,2752832.1922524055,2676334.8642119765,2676468.55828892,3513795.9074263806,0.0,-922253.1207150565,-837327.3491374602,0.0,236.76058264940679,230.93911080014877,225.98521571325233,221.68081393716392,217.63543042769865,213.45521824246507,208.85028580703076,203.6812807793716,197.95823089203697,191.8090095276915,185.4341501539503,179.0611975639693,172.90703373160878,167.1520971387287,233.65858047936163,228.27966449808784,223.71338344227874,219.6176685538527,215.5728295138316,211.221926456106,206.34625254432666,200.88489892730564,194.91489952299398,188.60982003671424,182.19215286113268,175.89043241853366,169.90711508117832,164.39913601327288,240.0980468412713,234.17842099965796,228.89454572217605,224.23878487140695,219.96296328930214,215.7317256595411,211.24435920928255,206.30744281444788,200.85996090130186,194.96234486059146,188.7640264985006,182.4630700170596,176.26795772870037,170.36766586006317
2026-07-12 12:10:00+00:00,1139.276,3535101.610362609,3535105.0714399996,3509714.7308827406,25390.34055725904,3.461077390704304,25386.879479868338,3535.10507144,3535.101610362609,3535105.0714399996,170.36766586006317,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.809828622680442,1.0,False,0.021,0.0,0.0,170.99353927261785,,182.0,182.0,,,,246.78538258781634,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,239526589800.08096,66.53516383335582,44.39679812251806,246.78538258781634,170.99353927261785,240.57771853436128,206.8526172032816,164.9812465538347,0.0,0.0,0.0,0.0,0.0,0.0,-2.5018606201820073,-85.1925337640793,3509714.7308827406,3509714.7308827406,2746806.537752073,2670537.3553116256,2670670.736404867,3509714.7308827406,0.0,-924236.5282419529,-839043.9944778736,0.0,237.3769073037983,231.5337371705745,226.51831447347757,222.15058267855704,218.06541117520985,213.87897062472263,209.29878822563686,204.17513610212032,198.50470279436485,192.402828974239,186.06064258556918,179.7003448267417,173.5374078628592,167.75400364509258,234.27595412515882,228.84755609879872,224.2124522028608,220.0616820722299,215.99316993478058,211.6529020641328,206.81470432386527,201.40493748098157,195.48708897327424,189.22343682463662,182.82903085876433,176.5291344702022,170.52656427706228,164.9812465538347,240.68042860687098,234.77561161950325,229.45742945520522,224.7490767440167,220.42946817219476,216.1792277609216,211.70159880848212,206.79783393264424,201.39638512704914,195.54582844858754,189.3852927334991,183.10572452719683,176.91217568450594,170.99353927261785
2026-07-12 12:20:00+00:00,1137.709,3530244.229420428,3530242.7644599997,3504821.5160291134,25421.248430886306,0.0,25422.713391314726,3530.2427644599998,3530.2442294204284,3530242.7644599997,170.99353927261785,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.691687939230121,1.0,False,0.021,0.0,0.0,171.61989934133595,,182.0,182.0,,,,247.2694064735914,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,241073899807.85413,66.96497216884836,44.68359555116843,247.2694064735914,171.61989934133595,241.16730049611914,207.3191212778477,165.56569945644773,0.0,0.0,0.0,0.0,0.0,0.0,-2.5161037221587494,-85.45861186045315,3504821.5160291134,3504821.5160291134,2740197.023176113,2664175.5857675374,2664308.6248157243,3504821.5160291134,0.0,-925971.5030738423,-840512.8912133891,0.0,237.98389264350354,232.1259273685713,227.05416034538817,222.62522006354766,218.49958682044084,214.30451634070033,209.7461690455496,204.66541306823248,199.0461692867636,192.99142093403898,186.6827621256789,180.33674226160107,174.16705199281523,168.35724978566796,234.88751357597965,229.4161299822944,224.71594063042016,220.51069089146804,216.41673206477063,212.08422037163513,207.28066040688455,201.92046773384754,196.05394553905865,189.83208471778127,183.46224946743055,177.1660714459203,171.14635408006671,165.56569945644773,241.25118563938153,235.3672026218892,230.02023469616543,225.26260969057597,220.8999212339275,216.62933202662558,212.1590389097834,207.28596075762815,201.92874428350405,196.12448171145678,190.00204377557267,183.7450694434854,177.55486553416588,171.61989934133595
2026-07-12 12:30:00+00:00,1135.867,3524526.270787049,3524527.14898,3499074.860197119,25452.288782881107,0.8781929509714246,25451.410589930136,3524.52714898,3524.5262707870493,3524527.14898,171.61989934133595,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.569402048981999,1.0,False,0.021,0.0,0.0,172.24654819668274,,182.0,182.0,,,,247.73670254510114,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,242616880207.8975,67.39357783552708,44.96959047718021,247.73670254510114,172.24654819668274,241.74398210292148,207.78340536379605,166.15228192467396,0.0,0.0,0.0,0.0,0.0,0.0,-2.5303910463643926,-85.7239452338594,3499074.860197119,3499074.860197119,2732975.788676768,2657225.278619432,2657357.9453061353,3499074.860197119,0.0,-927440.8601248432,-841716.9148909838,0.0,238.58109597089668,232.71505621039944,227.59217209856962,223.10436112548817,218.93785859165516,214.73197350929712,210.19266529444576,205.15236590623323,199.5828243383444,193.57487685533363,187.3004890789156,180.97027548667177,174.79578772364331,168.96162781118696,235.49269623771735,229.9847433763307,225.2233548679448,220.9644644756655,216.8435410837893,212.5160789464814,207.74438368240007,202.43172459961937,196.61561558094579,190.43579731413755,184.09173556485152,177.80108924849026,171.7662839312247,166.15228192467396,241.80961931462397,235.95250644366186,230.58231942484397,225.7789098069557,221.37408923631625,217.08203607916562,212.61683754184142,207.7720480017621,202.45724456672514,196.69843408046452,190.61430640792815,184.38103241000326,178.19587618437458,172.24654819668274
2026-07-12 12:40:00+00:00,1133.736,3517914.3154938268,3517914.7838399997,3492441.014538866,25473.769301133696,0.4683461729437113,25473.300954960752,3517.9147838399995,3517.914315493827,3517914.7838399997,172.24654819668274,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.442442057730631,1.0,False,0.021,0.0,0.0,172.87329477739726,,182.0,182.0,,,,248.1864241606521,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,244155164930.42517,67.82087914734032,45.2547150486861,248.1864241606521,172.87329477739726,242.30740149910721,208.24571711087083,166.74078501152988,0.0,0.0,0.0,0.0,0.0,0.0,-2.544722458188619,-85.98847094535773,3492441.014538866,3492441.014538866,2725120.556737452,2649664.0789690744,2649796.3418248235,3492441.014538866,0.0,-928633.1436594003,-842644.6727140426,0.0,239.16805325889706,233.3005012302809,228.13176606712926,223.58762532419917,219.38010383577478,215.16143642601517,210.63849672331557,205.6362409265331,200.1148628728857,194.1532955260557,187.9138141864983,181.60084070793553,175.42344524726707,169.566935475449,236.0909354623726,230.55275632705195,225.7341918890628,221.42275106845426,217.27359683150354,212.94865396571902,208.2061243405818,202.9389399521149,197.17225029244486,191.03461781943145,184.7174271283954,178.43404377255516,172.38616051072998,166.74078501152988,242.3550794694804,236.53085403328168,231.14304581295283,226.29749317942083,221.85171851803648,217.53731382600475,213.07513261051162,208.25630809811258,202.98208945351215,197.26781936555514,191.22211633285883,185.0135499228992,178.83506550029162,172.87329477739726
2026-07-12 12:50:00+00:00,1131.302,3510362.3185531576,3510362.227879999,3484873.5692315814,25488.658648417797,0.0,25488.749321576208,3510.3622278799994,3510.362318553158,3510362.227879999,172.87329477739726,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.3100731060596615,1.0,False,0.021,0.0,0.0,173.49995523498768,,182.0,182.0,,,,248.61747460516688,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,245688370591.19382,68.24676960866495,45.53889820454475,248.61747460516688,173.49995523498768,242.85713509842546,208.7062906524517,167.33100390090001,0.0,0.0,0.0,0.0,0.0,0.0,-2.5590978120335595,-86.25212306964119,3484873.5692315814,3484873.5692315814,2716599.7767027966,2641463.064955243,2641594.891017385,3484873.5692315814,0.0,-929530.8012838378,-843278.6782141966,0.0,239.74426957810002,233.88163728950923,228.67235425139103,224.07461665351332,219.82617659607203,215.59297576789885,211.08386542979116,206.1172757267297,200.64247984424892,194.7267822092011,188.52273804070165,182.22834447145425,176.04986338235906,170.172976260989,236.6816565089414,231.11952972225322,226.2479394679064,221.88527847519504,217.70687437356153,213.38210015373852,208.66611924343428,203.44234170686056,197.7240048003691,191.62859833506408,185.33927283013912,179.06480080398234,173.0057978681359,167.33100390090001,242.88680135988974,237.1015288544265,231.70175384855028,226.81785592464206,222.33253155504912,217.9951142175347,213.53404109788158,208.73894030352074,203.5034767817714,197.83277354582566,191.82551695153248,185.6425687466636,179.472300900534,173.49995523498768
2026-07-12 13:00:00+00:00,1128.549,3501818.562609759,3501819.8340599993,3476320.4268878703,25499.407172129024,1.2714502401649952,25498.13572188886,3501.8198340599993,3501.8185626097593,3501819.8340599993,173.49995523498768,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.1715128543789035,1.0,False,0.021,0.0,0.0,174.1263531303177,,182.0,182.0,,,,249.02864795280436,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,247216093599.5908,68.67113711099744,45.822065138318315,249.02864795280436,174.1263531303177,243.39269387406597,209.16534604927205,167.92273818115586,0.0,0.0,0.0,0.0,0.0,0.0,-2.5735169507333895,-86.51483219898014,3476320.4268878703,3476320.4268878703,2707377.732164156,2632588.4916292652,2632719.846193935,3476320.4268878703,0.0,-930115.4128929158,-843600.5806939356,0.0,240.3092129241862,234.45783230342673,229.21334281649308,224.56492378583783,220.275908179684,216.02663882304532,211.52895553226978,206.5956984459531,201.16586933728453,195.29544785432302,189.12727060002607,182.8527034347185,176.67488961647408,170.7795595936147,237.26426960212953,231.68442193767035,226.7640755290262,222.35175453937015,218.1433244603304,213.81655072066405,209.12459133445483,203.94215293781886,198.27103725619867,192.21779913807487,185.95723164547772,179.69323591315495,173.625017558997,167.92273818115586,243.40395515685591,237.66378634024804,232.2577678853761,227.33947684520192,222.81622834253554,218.4553618753863,213.99365902051858,209.22013013302737,204.02159973175517,198.39343650152819,192.42455972326007,186.2680458591269,180.10745940227707,174.1263531303177
2026-07-12 13:10:00+00:00,1125.457,3492225.7995154727,3492225.54358,3466723.9538225536,25501.5897574462,0.0,25501.8456929191,3492.22554358,3492.2257995154728,3492225.54358,174.1263531303177,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,6.025938004859597,1.0,False,0.021,0.0,0.0,174.75231942277082,,182.0,182.0,,,,249.41863187892557,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,248737907787.77008,69.09386327438058,46.10413685882738,249.41863187892557,174.75231942277082,243.9135204594261,209.62308877776115,168.51579209297864,0.0,0.0,0.0,0.0,0.0,0.0,-2.5879797049060502,-86.77652503596727,3466723.9538225536,3466723.9538225536,2697414.6528262678,2623002.658916292,2623133.505334785,3466723.9538225536,0.0,-930366.9735237355,-843590.4484877683,0.0,240.86231009977882,235.02844365992692,229.75413064449376,225.0581201788323,220.72910768591106,216.4624497300886,211.9739328872101,207.0717270655897,201.6852236991653,195.8594083097047,189.72743057295767,183.47384406522318,177.29838008393463,171.38650101820346,237.83816546810525,232.24678628121262,227.2820676500538,222.82186763598406,218.58287399878608,214.25211734412395,209.5817491030383,204.4385910365643,198.8135079588106,192.80228799083386,186.57127241525362,180.31923431050666,174.24364874174051,168.51579209297864,243.90564359960504,238.21684903109733,232.81039481191843,227.86181684127988,223.30248651068138,218.9179572457998,214.454061235928,209.70004876526968,204.5366455098021,198.94994838329842,193.0193023773833,186.88994730647104,180.74042720140451,174.75231942277082
2026-07-12 13:20:00+00:00,1122.004,3481508.15673382,3481511.0917599997,3456007.8628247255,25503.228935274296,2.935026179533452,25500.293909094762,3481.5110917599995,3481.50815673382,3481511.0917599997,174.75231942277082,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,5.872222391334361,1.0,False,0.021,0.0,0.0,175.37769256593458,,182.0,182.0,,,,249.78574285076047,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,250253357550.8978,69.51482154191605,46.38502891867992,249.78574285076047,175.37769256593458,244.4189631412966,210.0797092068941,169.10997475288482,0.0,0.0,0.0,0.0,0.0,0.0,-2.602485892107899,-87.0371232110912,3456007.8628247255,3456007.8628247255,2686657.159603143,2612656.4293363895,2612786.7284239517,3456007.8628247255,0.0,-930258.2576118652,-843221.134400774,0.0,241.40292975384426,235.59280939873594,230.2941055389364,225.55376308564757,221.18556205326234,216.9004095398323,212.41894476913689,207.54556872284408,202.2007326867486,196.4187835249292,190.32324483734797,184.09170233198296,177.92019951860146,171.993622350451,238.40270507486815,232.8059659537713,227.80137137733954,223.29528660943382,219.0254262985616,214.6888900926702,210.03778606060678,204.93186689702642,199.35157848780477,193.38213941766523,187.18137337881535,180.9426906685708,174.86152824055685,169.10997475288482,244.39079230043194,238.75985856459064,233.3589026347551,228.38431006464901,223.79095794960656,219.38277529657714,214.91530066605497,210.17885223093703,205.04879436112736,199.50245027060166,193.60980878859797,187.508247972876,181.37109958212525,175.37769256593458
2026-07-12 13:30:00+00:00,1118.163,3469591.3554530027,3469592.69922,3444097.465473089,25495.233746910933,1.343766997102648,25493.88997991383,3469.5926992199998,3469.5913554530025,3469592.69922,175.37769256593458,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,5.70937112841645,1.0,False,0.021,0.0,0.0,176.00231853661788,,182.0,182.0,,,,250.12833426971304,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,251761956995.10648,69.93387694308514,46.66465125634263,250.12833426971304,176.00231853661788,244.90828826574244,210.53538215808814,169.7051003551834,0.0,0.0,0.0,0.0,0.0,0.0,-2.6170353159645865,-87.29654314012619,3444097.465473089,3444097.465473089,2675053.027688893,2601499.2401900743,2601628.950154592,3444097.465473089,0.0,-929765.0584586235,-842468.5153184973,0.0,241.93038406396843,236.15024659741727,230.83264311324092,226.051393333805,221.64503639766735,217.3404964016383,212.86411963051768,208.01741908286644,202.71258264915383,196.97369676363903,190.91474784701575,184.7062233725932,178.5402211782585,172.60075180299282,238.9572149014766,233.36129098976195,228.32142916999078,223.77166077683978,219.47086134679006,215.12693738609775,210.49288026364485,205.42218413963113,199.88541085591643,193.95743398595368,187.78752170369762,181.5635089226926,175.47850058287077,169.7051003551834,244.85830613297367,239.2919348209961,233.90253925638774,228.9063717199011,224.28127203525787,219.8496668419959,215.37740858969212,210.6566810539893,205.55821885220206,200.0510829994114,194.1961481380809,188.1229310582432,181.99938069536967,176.00231853661788
2026-07-12 13:40:00+00:00,1113.905,3456383.034324242,3456380.3807,3430899.968472306,25480.412227693945,0.0,25483.06585193565,3456.3803807,3456.3830343242416,3456380.3807,176.00231853661788,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,5.536110193499837,1.0,False,0.021,0.0,0.0,176.62605083897176,,182.0,182.0,,,,250.44439845924228,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,253263183652.5546,70.35088434793184,46.942907031212954,250.44439845924228,176.62605083897176,245.38065683815535,210.99026643074393,170.30098835103072,0.0,0.0,0.0,0.0,0.0,0.0,-2.631627765121242,-87.55469493993252,3430899.968472306,3430899.968472306,2662536.826639719,2589470.0481202295,2589599.1240201327,3430899.968472306,0.0,-928855.5393921058,-841300.8444521732,0.0,242.44391490645302,236.70004304432885,231.36910281709467,226.55053404333327,222.1072738353839,217.78266554722833,213.30956680724069,208.48746171471979,203.22095572442564,197.52427381936613,191.5019810221405,185.31736113530414,179.15832674072155,173.20772408580734,239.50097975197593,233.9120738123805,228.84166857953778,224.2506196212178,219.9190359266709,215.56630591423212,210.94719385012021,205.90973836146085,200.41516667685906,194.52825758312372,188.3897129916649,182.18160204322143,176.09441800871676,170.30098835103072,245.30689829582332,239.81210430733637,234.4405068484744,229.4273864706212,224.77303103130805,220.31845671758938,215.84039368590675,211.13365941403404,206.06508297597475,200.59598627947628,194.77839417154917,188.73398757288174,182.62518332215924,176.62605083897176
2026-07-12 13:50:00+00:00,1109.195,3441766.674616693,3441765.5333,3416298.3798177573,25467.153482242487,0.0,25468.294798935764,3441.7655333,3441.766674616693,3441765.5333,176.62605083897176,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,5.350786414298113,1.0,False,0.021,0.0,0.0,177.24875077436414,,182.0,182.0,,,,250.73144325245346,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,254756468731.36548,70.76568575871264,47.21969081642306,250.73144325245346,177.24875077436414,245.83509228693137,211.44450429370116,170.89746362061265,0.0,0.0,0.0,0.0,0.0,0.0,-2.646263011912803,-87.81148074936824,3416298.3798177573,3416298.3798177573,2649025.495754118,2576491.5525294547,2576619.9454341726,3416298.3798177573,0.0,-927489.9151329529,-839678.4343835847,0.0,242.94267070717567,237.24144503517002,231.9028220513355,227.0506883292207,222.57199474903933,218.22684903380454,213.7553761439736,208.95586745668479,203.7260290436877,198.07064223267628,192.08499212779213,185.92507799856537,179.77440617252458,173.81438051598988,240.03322678408574,234.45760106389602,229.36149872814204,224.7317716951563,220.36978334212452,216.0070204069563,211.4008725407743,206.39471639139117,200.94100634061436,195.09470068896152,188.98795076692497,182.79689178194502,176.70914044957863,170.89746362061265,245.73503656304825,240.3192711917737,234.97194503865774,229.9466993856568,225.26580609819555,220.78894203062922,216.3042410554707,211.6098942938265,206.56954125516236,201.13729780915844,195.35662444532295,189.34141580952047,183.24842931133878,177.24875077436414
