timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 14:00:00+00:00,1103.992,3425621.722537329,3425620.9364799997,3400171.7051995522,25449.23128044745,0.0,25450.01733777672,3425.6209364799997,3425.621722537329,3425620.9364799997,177.24875077436414,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,5.151805394806189,1.0,False,0.021,0.0,0.0,177.8702867420608,,182.0,182.0,,,,250.98689768173756,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,256241193888.8731,71.17810941357587,47.49488800075365,250.98689768173756,177.8702867420608,246.27048690213329,211.89822104778906,171.49435659604464,0.0,0.0,0.0,0.0,0.0,0.0,-2.6609408109424626,-88.06679417795898,3400171.7051995522,3400171.7051995522,2634433.0315628196,2562481.066643046,2562608.7233573417,3400171.7051995522,0.0,-925629.7760201697,-837562.9818422107,0.0,243.42570358510545,237.77365290626597,232.43311311551534,227.55133794206182,223.03889644353154,218.67295562347007,214.20161768719242,209.42279382841897,204.2279739657642,198.61293051966683,192.6638346456204,186.52934437074225,180.38835757315883,174.42056902763656,240.55311737239705,234.99712824557986,229.88030765223493,225.21470369172343,220.82291320074486,216.44908342918646,211.8540451706962,206.8772955749972,201.46308820636818,195.65685764826372,189.58224594932827,183.40930839428043,177.32253549220488,171.49435659604464,246.14109492437416,240.8122729887733,235.49595050965092,230.46362478941185,225.75914050269435,221.2608932974232,216.76891241209293,212.08547511611084,207.07173805869698,201.6751524825732,195.93091960532968,189.94522081683294,183.86904768083775,177.8702867420608
2026-07-12 14:10:00+00:00,1098.252,3407810.8433404984,3407810.0608799993,3382382.1476415405,25427.9132384588,0.0,25428.69569895789,3407.810060879999,3407.810843340498,3407810.0608799993,177.8702867420608,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,4.937365671249012,1.0,False,0.021,0.0,0.0,178.49053441001593,,182.0,182.0,,,,251.2078525733823,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,257716685048.20932,71.58796806894703,47.768373642524296,251.2078525733823,178.49053441001593,246.68558548556638,212.35152454240568,172.09150335409524,0.0,0.0,0.0,0.0,0.0,0.0,-2.6756608974825733,-88.32051924066228,3382382.1476415405,3382382.1476415405,2618661.1483044894,2547345.5889363308,2547472.4514676826,3382382.1476415405,0.0,-923230.2154145204,-834909.6961738581,0.0,243.89195819764987,238.29581317458388,232.95925858893963,228.05194113721447,223.50765239166893,219.12087047808413,214.64834131533095,209.88838443681803,204.72695532163837,199.1512674051587,193.23856713786765,187.13013827124038,181.0000869938831,175.02614417920262,241.05973965548463,235.52987443244498,230.39745947692325,225.698979348087,221.278211089604,216.8924751332613,212.3068232228194,207.3576430780442,201.9815678100552,196.2148259446067,190.17261631481628,184.0187903396505,177.93447830657217,172.09150335409524,246.5232460225274,241.28983268215367,236.01155527433176,230.97743555045088,226.2525449368926,221.73405238015474,217.23434497782355,212.5604728609814,207.57180670861044,202.20968150169034,196.50136260579131,190.54541381823887,184.48697500657983,178.49053441001593
2026-07-12 14:20:00+00:00,1091.92,3388161.0869556703,3388162.2448,3362756.2498223307,25405.994977669325,1.1578443297185004,25404.837133339606,3388.1622448,3388.1610869556703,3388162.2448,178.49053441001593,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,4.70509292537821,1.0,False,0.021,0.0,0.0,179.1093768572081,,182.0,182.0,,,,251.3906784109446,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,259182198968.34943,71.99505526898595,48.04000998032089,251.3906784109446,179.1093768572081,247.0789372038353,212.80450460310345,172.68874571032913,0.0,0.0,0.0,0.0,0.0,0.0,-2.6904229854898314,-88.57252804355078,3362756.2498223307,3362756.2498223307,2601585.549505492,2530969.7238756167,2531095.728277061,3362756.2498223307,0.0,-920233.0495888204,-831660.5215452696,0.0,244.34023990810937,238.80700215643037,233.48050317106927,228.55192888404878,223.97791068176286,219.57045449031764,215.09557622175018,210.3527683356835,205.22313065025622,199.68578105248608,193.8092526004289,187.7274448916643,181.60950823144822,175.63096717407933,241.5520887085727,236.0550118275005,230.9122893786934,226.18413729789594,221.73543774845817,217.3371527967291,212.75930028699497,207.83591517443722,202.49659707152676,196.76870546888546,190.75908594037156,184.62528395846863,178.54485154811644,172.68874571032913,246.879299363178,241.7504903793934,236.51769459212022,231.4873480675565,226.74549063327683,222.2081293326046,217.70044986730528,213.03493896554195,208.06986850815133,202.74101146703148,197.06803792397932,191.14201162801538,185.10215568246807,179.1093768572081
2026-07-12 14:30:00+00:00,1084.934,3366484.0936283586,3366485.10596,3341105.1524332957,25379.953526704106,1.012331641279161,25378.941195062827,3366.48510596,3366.4840936283586,3366485.10596,179.1093768572081,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,4.452494090343265,1.0,False,0.021,0.0,0.0,179.72670428402674,,182.0,182.0,,,,251.53143129417856,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,260636914898.86157,72.39914302746155,48.30964488618443,251.53143129417856,179.72670428402674,247.44888714928263,213.25723245949533,173.28593129025506,0.0,0.0,0.0,0.0,0.0,0.0,-2.705226765381684,-88.82267935111366,3341105.1524332957,3341105.1524332957,2583070.6089607654,2513224.1545509086,2513349.2302046902,3341105.1524332957,0.0,-916578.6015797192,-827755.9222286056,0.0,244.76920103489573,239.30621509383218,233.99604701619768,229.05070142389908,224.4492924694026,220.02154356192767,215.54333036802635,210.81605938249876,205.71664944182413,200.21659829669483,194.37595780865286,188.3212561394554,182.21654259892748,176.234905841814,242.02905085424914,236.5716559741328,231.42409838004826,226.66968866612117,222.19432805095713,217.78305025822482,213.21155148338855,208.31225653152094,203.00832350622136,197.3185977854464,191.34168463577075,185.2287431276282,179.15354524038023,173.28593129025506,247.20682549142734,242.19263718157893,237.01321576337872,231.99252343376915,227.2374087928888,222.68280167453193,218.16711140129235,213.50890458495098,208.56603191524923,203.26926352544817,197.63103078975084,191.7350360587253,185.71454114589426,179.72670428402674
2026-07-12 14:40:00+00:00,1077.223,3342557.5037410315,3342558.3356199996,3317205.976832091,25352.358787908684,0.8318789680488408,25351.526908940636,3342.5583356199995,3342.5575037410317,3342558.3356199996,179.72670428402674,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,4.176586752658892,1.0,False,0.021,0.0,0.0,180.3424138403941,,182.0,182.0,,,,251.62547390194152,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,262079921561.5808,72.79997821155023,48.577109452634716,251.62547390194152,180.3424138403941,247.79353651561624,213.7097600643742,173.88291357173975,0.0,0.0,0.0,0.0,0.0,0.0,-2.7200719014389483,-89.07081634358829,3317205.976832091,3317205.976832091,2562955.7774920342,2493957.8523794147,2494081.920875652,3317205.976832091,0.0,-912194.8723000269,-823124.0559564386,0.0,245.17731371620695,239.79235047439167,234.505036593706,229.54762356491483,224.92138977119538,220.47394755157845,215.99158978813733,211.2783555400318,206.2076523660265,200.7438438721953,194.93875265314344,188.91157016385165,182.82111867344722,176.8378345911395,242.4893857108741,237.07885501243396,231.93214728637506,227.1551141169027,222.65458966580857,218.23007719086795,213.66363282018946,208.78679947807984,203.51688943501665,197.8646053939875,191.9204473624647,185.82912889553577,179.76045663189822,173.88291357173975,247.50301583260756,242.61444805511994,237.49684566094876,232.49205157552407,227.72768289402384,223.15771065012603,218.63418513453144,213.9823793079886,209.06039148577946,203.7945524159273,198.1904263593116,192.3245132853966,186.32408947367193,180.3424138403941
2026-07-12 14:50:00+00:00,1068.703,3316119.6558104004,3316121.2868199996,3290796.5235130168,25324.763306982815,1.6310095991939306,25323.13229738362,3316.1212868199996,3316.1196558104,3316121.2868199996,180.3424138403941,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,3.873827298033092,1.0,False,0.021,0.0,0.0,180.95640942973935,,182.0,182.0,,,,251.66736381364933,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,263510200929.4007,73.19727803594463,48.842214986032495,251.66736381364933,180.95640942973935,248.11069683356865,214.16211930857227,174.47955190467232,0.0,0.0,0.0,0.0,0.0,0.0,-2.7349580287430646,-89.31676382469861,3290796.5235130168,3290796.5235130168,2541051.640568596,2472992.736450619,2473115.710191174,3290796.5235130168,0.0,-906997.5771465413,-817680.8133218427,0.0,245.56283531516183,240.26419031820748,235.0065536792019,230.04201888624812,225.39376263393692,220.92744888465242,216.44031772820526,211.7397381099328,206.6962704769887,201.26763963070022,195.49770946400287,189.49839086390315,183.42317202114256,177.43963433932626,242.9317009923963,237.57557535952324,232.43564893122365,227.6398599768588,223.11590122238957,218.67811812797143,214.1155804428339,209.25966323349914,204.02243118194684,198.40683098284723,192.495413638108,186.42640909633866,180.36549002917207,174.47955190467232,247.76460807214025,243.0138450957463,237.96716878122405,232.98493876845964,228.21564189874795,223.63245761058147,219.1014958233756,214.45534980515862,209.55302677593832,204.31698549325625,198.7463088724,192.91047319092525,186.9307649553721,180.95640942973935
2026-07-12 15:00:00+00:00,1059.273,3286858.2106081476,3286860.5626199995,3261563.8907004423,25296.671919557266,2.352011851966381,25294.3199077053,3286.8605626199997,3286.8582106081476,3286860.5626199995,180.95640942973935,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,3.539920483617294,1.0,False,0.021,0.0,0.0,181.56860148286148,,182.0,182.0,,,,251.65061731718595,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,264926606955.06973,73.59072415418603,49.1047490639135,251.65061731718595,181.56860148286148,248.39782851014766,214.61432105646847,175.07571150795607,0.0,0.0,0.0,0.0,0.0,0.0,-2.7498847495028707,-89.56032455883607,3261563.8907004423,3261563.8907004423,2517131.5168266543,2450115.2536401623,2450237.034007231,3261563.8907004423,0.0,-900887.1812520474,-811326.8566932114,0.0,245.92376347749286,240.7203734648623,235.4996007085641,230.53316201605853,225.86593529202645,221.38180064092305,216.88945353178855,212.20027085362773,207.1826243730807,201.78810373934598,196.0529023194628,190.08172737734515,184.02264489922305,178.04019241792244,243.35442073136244,238.06068325218237,232.93375822307556,228.1233331495833,223.57790983097996,219.12703116068266,214.5674097312773,209.73095307504084,204.525078248329,198.94537666870917,193.06662692513024,187.02055794319696,180.9685566059583,175.07571150795607,247.98773030959185,243.38841523082246,238.42258428788654,233.47008556936566,228.7005489977808,224.10659828647715,219.5688343912774,214.927778006514,210.04400102840884,204.8366616516093,199.29876075726585,193.49294867554002,187.53453763481414,181.56860148286148
2026-07-12 15:10:00+00:00,1048.817,3254418.0803553825,3254416.22198,3229152.3925318164,25263.829448183533,0.0,25265.687823566142,3254.41622198,3254.4180803553827,3254416.22198,181.56860148286148,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,3.170033229479003,1.0,False,0.021,0.0,0.0,182.17890751038553,,182.0,182.0,,,,251.56786173962666,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,266327847840.1106,73.97995773336406,49.364472248492305,251.56786173962666,182.17890751038553,248.65199844257634,215.06635414562268,175.67126344002295,0.0,0.0,0.0,0.0,0.0,0.0,-2.7648516288732408,-89.80127622221853,3229152.3925318164,3229152.3925318164,2490937.001710823,2425082.275458632,2425202.751290323,3229152.3925318164,0.0,-893750.9174637115,-803949.6412414929,0.0,246.25779922647646,241.15937506928563,235.98308863625778,231.02027187418466,226.33739248698154,221.8367245888878,217.33891145317423,212.65999906907197,207.66682333644835,202.3053498680495,196.60440634259294,190.66159355221524,184.6194859362558,178.6394024549737,243.75575422704378,238.53292707520092,233.42556225927888,228.6048959121252,224.0402283861387,219.57664646954353,215.01911430285804,210.20075946191423,205.02495246883416,199.48034322452034,193.63413400435968,187.6115556014188,181.56957418943182,175.67126344002295,248.16802556512468,243.73545919517557,238.86132439088357,233.94628955065332,229.1816002298905,224.5796409120665,220.03595636275978,215.3995998280131,210.5333600600895,205.3536703187376,199.84786175310765,194.07197495896597,188.13538283161446,182.17890751038553
2026-07-12 15:20:00+00:00,1037.196,3218359.241355656,3218356.9562399997,3193121.4594790777,25235.49676092202,0.0,25237.78187657846,3218.35695624,3218.359241355656,3218356.9562399997,182.17890751038553,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,2.7579725854809283,1.0,False,0.021,0.0,0.0,182.78724966741558,,182.0,182.0,,,,251.40997102805727,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,267712451832.31424,74.36456995342063,49.62111174715007,251.40997102805727,182.78724966741558,248.8697683927815,215.5181839417783,176.26608456081965,0.0,0.0,0.0,0.0,0.0,0.0,-2.7798581897914127,-90.03936550903471,3193121.4594790777,3193121.4594790777,2462147.118123248,2397593.641205033,2397712.685848441,3193121.4594790777,0.0,-885448.1391396713,-795408.7736306366,0.0,246.56227229684055,241.57946406504456,236.45581356608383,231.5024992823198,226.80757317591863,222.29190799314821,217.78857889700288,213.11894840636094,208.14896435742256,202.8194863241786,197.15229698832533,191.23800740208833,185.21364979089606,179.23716423558668,244.13364937231228,238.99091105934139,233.91006574669936,229.08385822487756,224.50243164369925,220.02676425348812,215.47066472851515,210.66915702993032,205.5221671104341,200.01182927547987,194.19798433526105,188.1993877419016,182.16846702303843,176.26608456081965,248.30013979447216,244.0517317443729,239.2813245749292,234.4121856376707,229.65789667206155,225.05103307997044,220.5025754645656,215.87072182166563,211.02113026215085,205.8680904960741,200.3936880550861,194.64758889187598,188.73328066381376,182.78724966741558
2026-07-12 15:30:00+00:00,1024.244,3178165.8685926087,3178167.6773599996,3152954.641372608,25213.035987391602,1.8087673909030855,25211.2272200007,3178.1676773599997,3178.1658685926086,3178167.6773599996,182.78724966741558,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,2.2964643107255256,1.0,False,0.021,0.0,0.0,183.39355613062344,,182.0,182.0,,,,251.16623270350703,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,269078734143.07275,74.74409281752021,49.87435528048698,251.16623270350703,183.39355613062344,249.04710797373173,215.9697507426629,176.86005745361405,0.0,0.0,0.0,0.0,0.0,0.0,-2.794903906864689,-90.27430243965463,3152954.641372608,3152954.641372608,2430384.4180098856,2367294.0185718685,2367411.4870371786,3152954.641372608,0.0,-875817.4567750841,-785543.1543354295,0.0,246.8340706105182,241.97866323660622,236.91643431919104,231.97891429921575,227.2758637280306,222.74700000613868,218.23831439090037,213.57712353485715,208.62913108435765,203.33061515113096,197.69664926004643,191.81099052142474,185.8050967813676,179.83338353573143,244.4857370500364,239.4330636422127,234.38617375034335,229.55946836824435,224.96405133937046,220.47715213282484,215.92200697667585,211.136203454817,206.01682591106595,200.53993047348737,194.75822937810506,188.78404506735689,182.7651655056194,176.86005745361405,248.37782795371555,244.3334842538696,239.68022841066315,234.86623945673728,230.12843723612613,225.52015643502278,220.9683601109442,216.34101882656088,211.50731690242156,206.37998837753437,200.93631079797444,195.21982792519725,189.3282153607684,183.39355613062344
2026-07-12 15:40:00+00:00,1009.761,3133230.6564674047,3133227.7973399996,3108044.017822618,25183.779517381452,0.0,25186.63864478655,3133.2277973399996,3133.2306564674045,3133227.7973399996,183.39355613062344,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,1.7769026503200394,1.0,False,0.021,0.0,0.0,183.9977605651201,,182.0,182.0,,,,250.82401062405177,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,270424758520.788,75.11798847799666,50.12384395986612,250.82401062405177,183.9977605651201,249.17928808490595,216.42096782185348,177.45307032918328,0.0,0.0,0.0,0.0,0.0,0.0,-2.8099881991556273,-90.50575374563316,3108044.017822618,3108044.017822618,2395203.0526271705,2333763.990951378,2333879.7166043674,3108044.017822618,0.0,-864670.054963884,-774164.3012182508,0.0,247.0695600345602,242.35470273741413,237.36344546880534,232.4484911356556,227.74158967594576,223.20160723349284,218.68794510217938,214.03450657030143,209.10739265205322,203.83883116326245,198.23753690894526,192.3805674789006,186.39379248970218,180.4279719310951,244.80927288409865,239.85760412101993,234.85267253973456,230.0309023661112,225.424570482212,220.9275420509944,216.37306057527937,211.60193816735955,206.5090220424854,201.06473861968195,195.31492188307269,189.3655228087153,183.35960590143873,177.45307032918328,248.3937375998827,244.5763301996014,240.05531864468657,235.30670932564058,230.59209805720263,225.98631552342115,221.43292730555396,216.81033048184563,211.99190194737443,206.88941645232185,201.47579517839577,195.78872938152603,189.92017474401237,183.9977605651201
2026-07-12 15:50:00+00:00,993.503,3082778.6307601496,3082780.19882,3057613.9529346414,25166.245885358658,1.5680598504841328,25164.677825508174,3082.78019882,3082.7786307601496,3082780.19882,183.9977605651201,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,1.1878793154542961,1.0,False,0.021,0.0,0.0,184.59980155462452,,182.0,182.0,,,,250.36716740036024,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,271748270585.59076,75.48563071821965,50.36915993085209,250.36716740036024,184.59980155462452,249.26065140567368,216.87171881191802,178.04501690777005,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251104210528486,-90.73333138332598,3057613.9529346414,3057613.9529346414,2356032.449986566,2296472.9839024213,2296586.772721268,3057613.9529346414,0.0,-851760.5115966997,-761027.1802133737,0.0,247.26443025642467,242.70493916955192,237.79513384257862,232.91008537756792,228.20400389715311,223.65528751856405,219.1372634647376,214.4910550625136,209.5838022969098,204.34422087705863,198.77503159616856,192.94676518254803,186.97970734039467,181.02084658181212,245.10103996571817,240.262490405354,235.30820108228892,230.4972489191667,225.88341548908068,221.3776260815302,216.8237162242226,212.06638079875327,206.99883694283304,201.5863407235483,195.86811515564347,189.94382019853302,183.95173002700798,178.04501690777005,248.33867396398108,244.7748919911512,240.4033508036158,235.73156855830007,231.04759361487928,226.44871812979247,221.89583252357147,217.2784558145677,212.47484094496895,207.3964117522586,202.01219917817932,196.35432951422735,190.50914957124996,184.59980155462452
2026-07-12 16:00:00+00:00,975.176,3025910.2088956493,3025912.61744,3000764.2591578513,25148.358282148838,2.4085443508811295,25145.949737797957,3025.9126174400003,3025.9102088956492,3025912.61744,184.59980155462452,0,,,False,legacy,0,,0.0,,0,none,0.021,0.021,0.0,0.0,0.021,0.5162423975943966,1.0,False,0.021,0.0,0.0,185.19962215649107,,182.0,182.0,,,,249.77689380326808,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,273046640761.39935,75.8462891003887,50.60981579553828,249.77689380326808,185.19962215649107,249.2844742532773,217.32185481747135,178.63579627536808,0.0,0.0,0.0,0.0,0.0,0.0,-2.840269851506087,-90.95658271943121,3000764.2591578513,3000764.2591578513,2312207.343287075,2254795.2500657015,2254906.875733754,3000764.2591578513,0.0,-836813.9661435285,-745857.3834240972,0.0,247.41357444768067,243.0262854966691,238.20953969095933,233.36241192522638,228.6622743506909,224.10754317661673,219.586023388605,214.9466997177955,210.05839581884572,204.84686135709123,199.30920199547626,193.5096122061235,187.5628161483443,181.61192999027205,245.35724866685254,240.6453626448905,235.75122044540183,230.95749263738665,226.3399471416305,221.8270514933841,217.27383297451829,212.52952938754,207.48633902277882,202.10481799621067,196.41786227836607,190.51893991207675,184.54148490997397,178.63579627536808,248.20187123855865,244.92291357259424,240.7205721315125,236.1384963909375,231.4934649025606,226.90646602734847,222.35656346285822,217.7451491897928,212.95606034567004,207.9009937635016,202.54557211116312,196.91666246731236,191.09513281746558,185.19962215649107
2026-07-12 16:10:00+00:00,954.413,2961487.2829967155,2961486.2742199996,2928852.8445646786,32633.429655320942,0.0,32634.4384320369,2961.4862742199994,2961.4872829967153,2961486.2742199996,185.19962215649107,0,,,False,legacy,0,,0.0,,0,none,0.02089441680908203,0.02089441680908203,0.0,0.0,0.02089441680908203,0.05008332504596069,1.0,False,0.021,0.0,0.0,185.97258692972974,,182.0,182.0,,,,249.33455757832326,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,274306076275.38824,76.19613229871895,50.843255032115586,249.33455757832326,185.97258692972974,249.26812623329428,217.76829121858336,179.21758979457738,0.0,0.0,0.0,0.0,0.0,0.0,-2.855465375147284,-91.17314184718045,2928852.8445646786,2928852.8445646786,2256127.780675935,2190124.052264792,2190232.331828667,2928852.8445646786,0.0,-829793.6545831924,-738620.512736012,0.0,247.5221326937773,243.31494915210035,238.60019160668045,233.79883841594304,229.11043301599597,224.55311261799548,220.02938246180125,215.39665203515617,210.52613820846437,205.3413036757094,199.83416482536177,194.06289483078586,188.13676224221408,182.19494620055968,245.5746105141191,240.99910949790632,236.17380807618068,231.4040993336116,226.78732402359998,222.26952676419438,217.71734200663366,212.98519547481564,207.96496657131658,202.6131190785974,196.9566473279932,191.0830416658851,185.12091988547695,179.21758979457738,248.1251512876165,245.13289789904567,241.12432289331994,236.6548139051201,232.06347972222062,227.49585401147672,222.95231085765425,218.34924264779195,213.57817880123588,208.55191630107194,203.23237531054914,197.64014706091027,191.84927142775402,185.97258692972974
2026-07-12 16:20:00+00:00,930.759,2888087.1525876895,2888089.33146,2841166.6723524528,46922.65910754725,2.1788723105564713,46920.4802352367,2888.08933146,2888.0871525876896,2888089.33146,185.97258692972974,0,,,False,legacy,0,,0.0,,0,none,0.02062997817993164,0.02062997817993164,0.0,0.0,0.02062997817993164,0.050051856937813,1.0,False,0.021,0.0,0.0,187.0852400326644,,182.0,182.0,,,,249.3181780902321,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,275513292973.39026,76.53147027038618,51.06701539239985,249.3181780902321,187.0852400326644,249.25088456243606,218.20627489187717,179.78140329509,0.0,0.0,0.0,0.0,0.0,0.0,-2.870695496890323,-91.38073045823339,2841166.6723524528,2841166.6723524528,2186433.45475926,2103304.766156064,2103408.5604615905,2841166.6723524528,0.0,-829138.8423490957,-737758.1118908623,0.0,247.61001429457517,243.57158229546363,238.9605479751096,234.2111305744161,229.5407180668865,224.9851939585259,220.46121917414214,215.83495022230917,210.98076136803903,205.82070370515197,200.34246151645672,194.5987005974859,188.69346878726952,182.76199715832448,245.75849438537674,241.3183425413038,236.56720067747673,231.8280986423562,227.21740359388735,222.69772559388977,218.14729206855324,213.426295582435,208.42712996577984,203.1029902129301,197.4756112536782,191.62688856630055,185.68074440688005,179.78140329509,248.24634337925315,245.4992015623241,241.70747587355314,237.38505742390714,232.87409828608094,228.3415130485375,223.81246294991232,219.22332267477796,214.4772376669097,209.48999336726786,204.21967956814535,198.67894481924108,192.932606310342,187.0852400326644
2026-07-12 16:30:00+00:00,903.641,2803943.9468268966,2803943.80454,2754256.9306526836,49686.873887316324,0.0,49687.01617421303,2803.9438045399997,2803.9439468268965,2803943.80454,187.0852400326644,0,,,False,legacy,0,,0.0,,0,none,0.020391895294189454,0.020391895294189454,0.0,0.0,0.020391895294189454,0.05009771083831538,1.0,False,0.021,0.0,0.0,188.2730659068707,,182.0,182.0,,,,249.30098227327437,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,276678520059.19336,76.85514446088705,51.28299288257524,249.30098227327437,188.2730659068707,249.23323141263353,218.6358499284396,180.33416955585886,0.0,0.0,0.0,0.0,0.0,0.0,-2.885959013707956,-91.58110090579659,2754256.9306526836,2754256.9306526836,2117332.391935965,2033526.0586871826,2033626.243910964,2754256.9306526836,0.0,-812211.787647516,-720630.6867417194,0.0,247.6838757283534,243.80093870721115,239.29351648127655,234.60125437339178,229.95493295592937,225.40589749710884,220.88415033772478,216.26473639009484,211.42585126265607,206.28897079822863,200.83820425665107,195.1212436153606,189.23717796793446,183.31730236607345,245.9185350305665,241.60879366548113,236.93551013293248,232.23327354238026,227.6342548601401,223.1162269946472,218.56879747166292,213.85842131555293,208.87881713080145,203.58073824667548,197.9813122857385,192.15722836965077,186.2278332899785,180.33416955585886,248.35290168975789,245.8416498435444,242.27497547696282,238.1185229571174,233.70886610790046,229.22865678700532,224.72568380389262,220.15667370126747,215.43812101046308,210.49087175436188,205.2709033343954,199.78399565246096,194.08604519362763,188.2730659068707
2026-07-12 16:40:00+00:00,872.334,2706799.282223146,2706800.0619599996,2639966.958460523,66833.1034994768,0.7797368536703289,66832.32376262313,2706.8000619599998,2706.799282223146,2706800.0619599996,188.2730659068707,0,,,False,legacy,0,,0.0,,0,none,0.02007354354858399,0.02007354354858399,0.0,0.0,0.02007354354858399,0.050230412327380236,1.0,False,0.021,0.0,0.0,189.88429095099005,,182.0,182.0,,,,249.2834618249609,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,277782360687.3203,77.16176685758897,51.487592253222516,249.2834618249609,189.88429095099005,249.2150252926952,219.05281101502212,180.86577757508167,0.0,0.0,0.0,0.0,0.0,0.0,-2.9012541670156065,-91.77091984590616,2639966.958460523,2639966.958460523,2026584.073617682,1931410.3905874398,1931505.3000574945,2639966.958460523,0.0,-800232.5782489344,-708461.6584030282,0.0,247.7423751646508,243.99790955504167,239.59095114055336,234.9598440448711,230.34394895250725,225.80706185439482,221.29106956478898,216.67964465097063,211.8553188482489,206.7398762012498,201.31477096874394,195.62345629586096,189.7605049567987,183.85341297111353,246.05162588036148,241.8632071804824,237.26886150948565,232.6089340626375,228.02757651438324,223.51559700341306,218.97321414218456,214.27333797827097,209.31175266371653,204.03769413268947,198.46451921856124,192.66430052997026,186.752097163681,180.86577757508167,248.471753562411,246.23950264496432,242.96105904851495,239.03641245687885,234.78423261995454,230.39799246320794,225.94907430331375,221.4187596184694,216.74185377160762,211.84825850443352,206.6940102623684,201.27823537190233,195.64658838424828,189.88429095099005
2026-07-12 16:50:00+00:00,835.903,2593758.0984216873,2593756.85482,2579054.7341047195,14702.12071528053,0.0,14703.364316967782,2593.75685482,2593.7580984216875,2593756.85482,189.88429095099005,0,,,False,legacy,0,,0.0,,0,none,0.019762001037597662,0.019762001037597662,0.0,0.0,0.019762001037597662,0.05023433848037939,1.0,False,0.021,0.0,0.0,190.25892495803848,,182.0,182.0,,,,249.26525963117558,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,278884689695.1909,77.46796935977525,51.691911441617734,249.26525963117558,190.25892495803848,249.19682090876492,219.46193080481203,181.41128989383358,0.0,0.0,0.0,0.0,0.0,0.0,-2.9165809120698887,-91.96047032569358,2579054.7341047195,2579054.7341047195,1979194.713106378,1929080.7082034755,1929175.4834433692,2579054.7341047195,0.0,-741839.7209870438,-649879.2506613502,0.0,247.79708550536458,244.1873189690551,239.88115022310083,235.31349420056316,230.730776684578,226.20834712895902,221.69960115128723,217.09684286998865,212.28716658781772,207.19297300398074,201.79334779562703,196.1277069459456,190.28620204284076,184.3925263468537,246.17812397370722,242.110855309771,237.5990217610468,232.98604010856025,228.42645581104026,223.9234181979781,219.3876963223401,214.69896619516263,209.75553104827,204.50553664890558,198.95887089393483,193.1831302063217,187.28907736810774,181.41128989383358,248.48120151698197,246.30980992992946,243.0976111385081,239.22905829036068,235.01732776799247,230.6570730040091,226.22427235048642,221.70554030303288,217.03996902819281,212.15985979766168,207.02163408479316,201.62320221819388,196.00804393271585,190.25892495803848
2026-07-12 17:00:00+00:00,793.14,2461066.6877477807,2461065.8315999997,2457238.996297214,3826.8353027855046,0.0,3827.691450566519,2461.0658316,2461.0666877477806,2461065.8315999997,190.25892495803848,0,,,False,legacy,0,,0.0,,0,none,0.018875919342041015,0.018875919342041015,0.0,0.0,0.018875919342041015,0.05018433060436678,1.0,False,0.021,0.0,0.0,190.3747914219778,,182.0,182.0,,,,249.2470052393693,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,279936713056.69763,77.7601980713049,51.886906364060245,249.2470052393693,190.3747914219778,249.17861254281175,219.85115294013906,181.93569252788774,0.0,0.0,0.0,0.0,0.0,0.0,-2.9319378068977637,-92.14136896725076,2457238.996297214,2457238.996297214,1885547.7370793424,1845423.1888243286,1845513.638145107,2457238.996297214,0.0,-703866.7271193578,-611725.358152107,0.0,247.8475824762078,244.36559147991272,240.1558870775056,235.64955125334836,231.0993533370542,226.59143410329082,222.09008253901936,217.49585106382088,212.70025724855114,207.62637569783695,202.2511067252709,196.61006244386127,190.78919339046146,184.90855554013618,246.29651067924422,242.34492307921582,237.91279832762882,233.34585401324836,228.80816360984707,224.31447408189499,219.7856026187495,215.10775670848093,210.18175663750515,204.9548146538387,199.43358367661833,193.68142276215676,187.8049906249735,181.93569252788774,248.4714183015769,246.32016695568421,243.13017515921405,239.28062014517894,235.08270110597908,230.73143341737486,226.30430545129374,221.78974798320715,217.1282949984547,212.2530533048687,207.12057313379916,201.7283428003669,196.11910445968007,190.3747914219778
2026-07-12 17:10:00+00:00,742.469,2303838.6934572896,2303836.7588600004,2303838.6934572896,0.0,0.0,0.0,2303.8367588600004,2303.8386934572895,2303836.7588600004,190.3747914219778,0,,,False,legacy,0,,0.0,,0,none,0.017710498809814457,0.017710498809814457,0.0,0.0,0.017710498809814457,0.05007470067832287,1.0,False,0.021,0.0,0.0,190.34247225430613,,182.0,182.0,,,,249.22868724349007,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,280922932318.0978,78.03414786613827,52.0697043469041,249.22868724349007,190.34247225430613,249.1603953662399,220.2148144450595,182.4293945348097,0.0,0.0,0.0,0.0,0.0,0.0,-2.947322965406947,-92.31095105509937,2303838.6934572896,2305740.5974041503,1769376.2909792755,1735924.9290114192,1736009.7200553436,2305740.5974041503,0.0,-662041.8284039062,-569730.8773488068,0.0,247.8938524545846,244.53189418059856,240.4128974616928,235.96428196816709,231.44474193929867,226.95054236210035,222.45620289543402,217.8700324781292,213.0877124684915,208.03295807096418,202.68062082947293,197.06274009188536,191.261317540228,185.39298819277138,246.40654297420332,242.56384012817924,238.2069418225981,233.68359422236983,229.16675575442034,224.68205179780472,220.15975130208284,215.49222496035054,210.5826851918126,205.37748703492116,199.88025329054142,194.15036085784908,188.29060386627157,182.4293945348097,248.4504624419187,246.2959868168893,243.10303246448487,239.25122501738903,235.05191248207606,230.69992166902256,226.2725477581832,221.7579604100734,217.09650972240672,212.22119971427364,207.08856410335545,201.6961422892778,196.08676683652732,190.34247225430613
2026-07-12 17:20:00+00:00,681.838,2115701.866457616,2115702.40372,2115701.866457616,0.5372623838484287,0.5372623838484287,0.0,2115.70240372,2115.701866457616,2115702.40372,190.34247225430613,0,,,False,legacy,0,,0.0,,0,none,0.016260612487792966,0.016260612487792966,0.0,0.0,0.016260612487792966,0.050046516736500735,1.0,False,0.021,0.0,0.0,190.15053410953468,,182.0,182.0,,,,249.2104418829764,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,281829995143.64233,78.28610976212288,52.2378305043539,249.2104418829764,190.15053410953468,249.1421723238623,220.54709175181242,182.88521865819166,0.0,0.0,0.0,0.0,0.0,0.0,-2.962734118690054,-92.46691969864135,2115701.866457616,2122884.0972217447,1629361.7169054186,1604160.3112844632,1604238.295606234,2122884.0972217447,0.0,-611112.721314152,-518645.80161551066,0.0,247.93586293837532,244.6854148999374,240.6500894370237,236.2543294868568,231.7625873857729,227.2806393452315,222.79252401689763,218.21370813940413,213.44367121196234,208.40665731835668,203.07557155780827,197.47911591868495,191.69562784453112,185.83858430144008,246.50795752751424,242.7662462797552,238.47880446303918,233.99549003377558,229.4976435597421,225.02104072287597,220.50472443717365,215.84675357412732,210.95251637652024,205.76753094507723,200.2925801486287,194.5833325514074,188.73899687165945,182.88521865819166,248.4161147732377,246.23143289497892,243.00749980804235,239.1307723264129,234.9143871952376,230.55225645036242,226.11918944508102,221.60072278356145,216.93516274053403,212.05453134066337,206.91532792621334,201.51577575272995,195.8997838973211,190.15053410953468
2026-07-12 17:30:00+00:00,608.612,1888487.3562734034,1888486.5192799997,1888487.3562734034,0.0,0.0,0.0,1888.4865192799996,1888.4873562734033,1888486.5192799997,190.15053410953468,0,,,False,legacy,0,,0.0,,0,none,0.014471946716308593,0.014471946716308593,0.0,0.0,0.014471946716308593,0.05007969887978447,1.0,False,0.021,0.0,0.0,189.7652234274263,,182.0,182.0,,,,249.19225202274208,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,282642062137.2047,78.51168392700131,52.38834896831751,249.19225202274208,189.7652234274263,249.1239441413803,220.84088677932664,183.29519153963565,0.0,0.0,0.0,0.0,0.0,0.0,-2.978168543603336,-92.60654947969009,1888487.3562734034,1900740.5260944187,1459387.115700087,1445981.7238597956,1446051.53875032,1900740.5260944187,0.0,-547295.5368237889,-454688.9873440988,0.0,247.97345904456034,244.82484775009522,240.86454537529946,236.51533093026086,232.0474819057401,227.57568328329702,223.09266202948072,218.52029867336734,213.76138083248,208.7404959914817,203.42867914060014,197.8515498232289,192.0841158433159,186.2370193148757,246.60020276609137,242.950163611154,238.72493301426394,234.27691514295444,229.79541815970094,225.32558154961663,220.81441784755225,216.1650695349054,211.28478867466154,206.1182311024385,200.6635292585222,194.9729509110466,189.1424514501508,183.29519153963565,248.36233255770503,246.110866782171,242.8205143669948,238.8920431359982,234.64182605850502,230.26042339105194,225.81681429992358,221.29077948822518,216.6165761122892,211.7242864085218,206.5705675412531,201.15535798525778,195.52501812427337,189.7652234274263
2026-07-12 17:40:00+00:00,519.6,1612286.5738977494,1612287.6239999998,1612286.5738977494,1.0501022504176944,1.0501022504176944,0.0,1612.2876239999998,1612.2865738977493,1612287.6239999998,189.7652234274263,0,,,False,legacy,0,,0.0,,0,none,0.012279373168945312,0.012279373168945312,0.0,0.0,0.012279373168945312,0.05021388345429045,1.0,False,0.021,0.0,0.0,189.15018413657066,,182.0,182.0,,,,249.17415802483458,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,283340109964.1995,78.70558610116653,52.5177337204689,249.17415802483458,189.1501841365707,249.1057113743421,221.0877641414339,183.65020122339294,0.0,0.0,0.0,0.0,0.0,0.0,-2.9936229712694753,-92.72656599683525,1612286.5738977494,1628587.4022165623,1251135.5579484927,1256079.602729616,1256139.6109881885,1628587.4022165623,0.0,-465174.357225209,-372447.79122837377,0.0,248.00625465094006,244.94800673035343,241.05198286187382,236.74140303129153,232.29257184998633,227.8283536089764,223.34911384412413,218.7822037596793,214.0330894883424,209.02645220213535,203.73154043167966,198.17120105293878,192.41752184851066,186.578709814131,246.6821888200302,243.11254593660638,238.94055832069986,234.52191774275056,230.05346299882123,225.5887522268766,221.08177053954822,216.43998446153532,211.57210605936956,206.4218774538997,200.98499715126073,195.31070095219607,189.49209467860135,183.65020122339294,248.27762469643324,245.9074541111693,242.50676055011752,238.49786204777484,234.19887310129778,229.7920903878178,225.3355714235018,220.79933079969888,216.11128472758944,211.19921712859838,206.02091614267684,200.5796650887415,194.92613823440524,189.1501841365707
2026-07-12 17:50:00+00:00,411.617,1277223.502330238,1277222.8539800001,1277223.502330238,0.0,0.0,0.0,1277.22285398,1277.223502330238,1277222.8539800001,189.15018413657066,0,,,False,legacy,0,,0.0,,0,none,0.00963114166259766,0.00963114166259766,0.0,0.0,0.00963114166259766,0.05026017106621339,1.0,False,0.021,0.0,0.0,188.3328704767367,,182.0,182.0,,,,249.1559715454083,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,283904906530.46045,78.862474036239,52.62242004841898,249.1559715454083,188.3328704767367,249.08745807037545,221.2810596686304,183.94036013398377,0.0,0.0,0.0,0.0,0.0,0.0,-3.0090935810435724,-92.82365864458396,1277223.502330238,1294081.5517509615,994899.7739965593,1034102.7227555851,1034151.2690794595,1294081.5517509615,0.0,-352753.941316086,-259930.28267150203,0.0,248.0334140948145,245.0513165919738,241.20654675915893,236.9255242399864,232.4904979178915,228.0313700327812,223.554776967241,218.99238466092967,214.25162080561697,209.25702044881234,203.97620319267853,198.42965467008221,192.6870536071944,186.85465161560145,246.7518544778277,243.24876183701213,239.11927160319226,234.72315637742813,230.264100147637,225.80283843263567,221.2990832501828,216.66370903281583,211.8064236250547,206.6700236338046,201.24806293679612,195.58720746947793,189.7782065182548,183.94036013398377,248.14064809430494,245.58860584040966,242.04134400868438,237.93907196840917,233.5912993817541,229.16384968783,224.69771062517637,220.15017007058805,215.4423622956007,210.50104174845487,205.28731516756542,199.81026947448393,194.12700681164273,188.3328704767367
2026-07-12 18:00:00+00:00,283.939,881045.7203660513,881045.6806600001,881045.7203660513,0.0,0.0,0.0,881.04568066,881.0457203660513,881045.6806600001,188.3328704767367,0,,,False,legacy,0,,0.0,,0,none,0.006556732177734375,0.006556732177734375,0.0,0.0,0.006556732177734375,0.05016648303168836,1.0,False,0.021,0.0,0.0,187.36505585540453,,182.0,182.0,,,,249.13762455340714,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,284318826070.5943,78.9774516862762,52.699140976469714,249.13762455340714,187.36505585540453,249.06914934884435,221.41695393101722,184.15444646954242,0.0,0.0,0.0,0.0,0.0,0.0,-3.024576045465335,-92.89478653057873,881045.7203660513,894581.7832763473,688368.521208745,782725.1228106648,782760.6867536622,894581.7832763473,0.0,-204715.88305326388,-111821.09652268515,0.0,248.05324079408086,245.12933685772396,241.3212715229189,237.06061675540664,232.63462140214986,228.1786081399379,223.70384997250716,219.14507202455036,214.41096652640775,209.42577755209777,204.1557784225536,198.61962548369945,192.88519111051247,187.05730355156237,246.8055080491473,243.35191817002766,239.25247275823506,234.87146830186273,230.4182322763908,225.95898509008555,221.4576365099309,216.82741240660124,211.97854440620557,206.852932564698,201.44240079990817,195.79163662316785,189.98963169537765,184.15444646954242,247.9123955921362,245.13181926791427,241.4317767262874,237.24418506789377,232.85888044806757,228.41870449466472,223.94511964935631,219.3826027398803,214.6471247718778,209.66685984204852,204.40879293420022,198.88985344512628,193.1748421799118,187.36505585540453
2026-07-12 18:10:00+00:00,146.41,454301.72530360514,454301.44539999997,454301.72530360514,0.0,0.0,0.0,454.3014454,454.30172530360517,454301.44539999997,187.36505585540453,0,,,False,legacy,0,,0.0,,0,none,0.003329074859619141,0.003329074859619141,0.0,0.0,0.003329074859619141,0.05103940078492997,1.0,False,0.021,0.0,0.0,186.12226926797607,,182.0,182.0,,,,249.12018874962928,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,284565927091.4722,79.04609085874229,52.74494171261739,249.12018874962928,186.1222692679761,249.05074702895033,221.48750825182384,184.28666183087168,0.0,0.0,0.0,0.0,0.0,0.0,-3.040065576866819,-92.93718840890364,454301.72530360514,463081.14451424545,356737.2223998805,504751.0222662906,504772.22320545313,463081.14451424545,0.0,-51246.109717695974,41691.07869120766,0.0,248.0626763159652,245.17561230758753,241.38938811113343,237.14043836996333,232.71939030321624,228.2650377556487,223.79151389187024,219.23534425888766,214.50587221246602,209.5270314690855,204.26415965457517,198.73471898348893,193.0054423912291,187.18028902448006,246.83758811021502,243.41456469117355,239.33306386189952,234.96075476865622,230.51069844616794,226.05262130689832,221.55301907592857,216.9264803708047,212.08343158717895,206.965089765866,201.56210650144152,195.91788262337113,190.1202994956696,184.28666183087168,247.55475423017853,244.49378567461022,240.61611963329705,236.33574286486856,231.91331317812703,227.4619205663736,222.97904301054703,218.3946627302505,213.62016797819464,208.58722151959503,203.27135978846692,197.69994957205515,191.94742541736667,186.1222692679761
2026-07-12 18:20:00+00:00,36.621,113632.77455781493,113632.76574,113632.77455781493,0.0,0.0,0.0,113.63276574,113.63277455781494,113632.76574,186.12226926797607,0,,,False,legacy,0,,0.0,,0,none,0.0008165473937988283,0.0008165473937988283,0.0,0.0,0.0008165473937988283,0.05209103181996966,1.0,False,0.021,0.0,0.0,185.035124744329,,182.0,182.0,,,,249.1028380607703,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,284658243910.75165,79.07173441965324,52.762052845006835,249.1028380607703,185.03512474432904,249.03189620682042,221.5074188676637,184.3419191183848,0.0,0.0,0.0,0.0,0.0,0.0,-3.0555577412304173,-92.95298618158849,113632.77455781493,115520.866937255,89080.38830356755,246806.4527609443,246814.35164728673,115520.866937255,0.0,38340.49852844323,131293.4847100317,0.0,248.05862330199724,245.18870472064964,241.41236274529413,237.16862735392775,232.74978415112156,228.29627518177995,223.8235530530121,219.26893854949236,214.54202257977516,209.56654116159154,204.3073551550772,198.78134587471416,193.05470663523266,187.2309951163864,246.84444234503934,243.43541708209793,239.36195387027198,234.99347120637776,230.54484171307647,226.08744076648173,221.5889390172715,216.96450429706996,212.12459133743866,207.01004444174964,201.61093057286107,195.97003112755263,190.1747070189791,184.3419191183848,247.14096105206474,243.86027997019,239.85744097706862,235.5193273978058,231.07880945736326,226.6232480096697,222.13138734578462,217.52355381933816,212.71003490945427,207.62773834030753,202.26090639415582,196.64632366624815,190.8664457971006,185.03512474432904
2026-07-12 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.035124744329,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.035124744329,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,284604333447.2575,79.05675929090486,52.75206041800138,,,249.0100396915076,221.48830765436225,184.32651466977092,0.0,0.0,0.0,0.0,0.0,0.0,-3.0710483604226106,-92.94371515316153,0.0,0.0,,,3092.942662927162,0.0,0.0,-89850.77249023438,3092.942662927162,0.0,248.036863862839,245.1672315321815,241.39126621424853,237.1479540966975,232.72955163081312,228.2764868536163,223.8042108309568,219.2500505990382,214.5236060835391,209.5486209083282,204.28995943784912,198.76450130248838,193.03843321476327,187.2153025258519,246.82280401057503,243.4141187691851,239.3410618491356,234.97301490035375,230.52482911370637,226.06787274627803,221.5698196732514,216.9458461872297,212.10641595065064,206.99237916659996,201.59380378821757,195.953466945021,190.15872083686344,184.32651466977092,247.14096105206474,243.86027997019,239.85744097706862,235.5193273978058,231.07880945736326,226.6232480096697,222.13138734578462,217.52355381933816,212.71003490945427,207.62773834030753,202.26090639415582,196.64632366624815,190.8664457971006,185.03512474432904
2026-07-12 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.035124744329,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.035124744329,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,284550428360.7336,79.04178565575933,52.7420689876296,,,248.9881853562085,221.46919834718943,184.31111175751641,0.0,0.0,0.0,0.0,0.0,0.0,-3.086537434597548,-92.93444504962224,0.0,0.0,,,3092.634176412612,0.0,0.0,-89841.81087320963,3092.634176412612,0.0,248.0151065940093,245.1457604854831,241.37017178739464,237.12728290143045,232.70932112849772,228.2567004991315,223.78487053807584,219.23116453243986,214.5051914241268,209.5307024423843,204.27256545561477,198.74765841027693,193.0221614173341,187.199611500419,246.80116783435676,243.39282258059512,239.32017191178758,234.95256063464868,230.50481851038919,226.0483066777747,221.55070223617102,216.92718993831633,212.0882423766337,206.974715653334,201.57667871174033,195.93690441453379,190.1427362491353,184.31111175751641,247.14096105206474,243.86027997019,239.85744097706862,235.5193273978058,231.07880945736326,226.6232480096697,222.13138734578462,217.52355381933816,212.71003490945427,207.62773834030753,202.26090639415582,196.64632366624815,190.8664457971006,185.03512474432904
2026-07-12 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.035124744329,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.035124744329,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,284496528650.64343,79.02681351406763,52.73207855379203,,,248.96633320070563,221.45009094595508,184.29571038146798,0.0,0.0,0.0,0.0,0.0,0.0,-3.102024963909361,-92.92517587087826,0.0,0.0,,,3092.3257206300477,0.0,0.0,-89832.85015024821,3092.3257206300477,0.0,247.99335149529162,245.12429158034087,241.3490794645224,237.10661376792083,232.6890926439742,228.2369161181287,223.76553217417674,219.2122803495094,214.4867786013551,209.51278576358177,204.25517320820106,198.73081719791222,193.00589124278315,187.1839220399315,246.77953381616928,243.371528516116,239.29928405802002,234.93210840905905,230.48480990292578,226.02874256077703,221.53158670584014,216.90853555014425,212.070070615207,206.95705390177602,201.5595553432589,195.9203435359262,190.1267532556357,184.29571038146798,247.14096105206474,243.86027997019,239.85744097706862,235.5193273978058,231.07880945736326,226.6232480096697,222.13138734578462,217.52355381933816,212.71003490945427,207.62773834030753,202.26090639415582,196.64632366624815,190.8664457971006,185.03512474432904
2026-07-12 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.035124744329,0,,,False,legacy,0,,0.0,,0,none,0.0,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.035124744329,,182.0,182.0,,,,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,284442634316.45056,79.0118428656807,52.722089116389256,,,248.94448322478155,221.43098545046905,184.28031054147243,0.0,0.0,0.0,0.0,0.0,0.0,-3.1175109485121673,-92.91590761683733,0.0,0.0,,,3092.017295385507,0.0,0.0,-89823.89032145182,3092.017295385507,0.0,247.9715985664694,245.10282481654093,241.32798924542192,237.08594669596306,232.66886617704105,228.21713371041102,223.7461957390672,219.19339805005893,214.4683676150407,209.49487087174222,204.237782695435,198.71397766522668,192.9896226909485,187.16823414423337,246.75790195579725,243.3502365755358,239.27839828762507,234.91165822338132,230.46480329111705,226.00918039509037,221.51247308206857,216.88988302252784,212.05190066618965,206.93939391175024,201.54243368260293,195.90378430903345,190.11077185620556,184.28031054147243,247.14096105206474,243.86027997019,239.85744097706862,235.5193273978058,231.07880945736326,226.6232480096697,222.13138734578462,217.52355381933816,212.71003490945427,207.62773834030753,202.26090639415582,196.64632366624815,190.8664457971006,185.03512474432904
