timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 05:40:00+00:00,854.155,2650392.1339285313,2650391.7156999996,2499538.4022923424,150853.3134076572,0.0,150853.7316361888,2650.3917156999996,2650.392133928531,2650391.7156999996,141.43200710717502,0,,,True,optimized,18,440157.03058889735,0.0036411242397622803,0.0,0,none,0.011642905291389019,0.011642905291389019,0.008431232794067276,0.0,0.0032116724973217433,0.7636292153571276,1.0,False,0.021,0.012568767205932726,0.021,141.49559278475027,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.22244708345363,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,224.81265330479275,True,1840878.2044686412,1840.8782044686411,D,0.0,253380348879.03845,70.38343024417735,46.964623872385054,245.22244708345363,152.78983284365597,244.47896302076154,213.6458711882057,148.23043137500585,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.087496145318243,-87.57341996856636,658660.1978237013,658660.1978237013,524983.796323689,465537.7499787354,465557.25072051946,658660.1978237013,0.0,-280676.3670717482,-193102.94710318182,0.0,242.57136243086242,238.46804102049447,234.25284262642433,229.87377480210108,225.39414854353865,220.82554354341528,216.10758987583012,211.12490863068078,205.71142686731827,199.62184997764004,192.46153105799087,183.59250330308163,172.11086362907267,157.10039518029578,240.50376719209902,236.41650693424822,232.11649584084702,227.67970473807625,223.1608264904358,218.53442239594648,213.71030534269545,208.54960394116114,202.85558925346265,196.32517572415492,188.4602975262347,178.4824410983291,165.4109508002313,148.23043137500585,241.62271857813954,237.46134069625035,233.18763943488804,228.77528393315,224.27529012850547,219.67854421671268,214.90883255826262,209.83878674185644,204.28746907408492,197.98181553814965,190.4767205749293,181.06328906076092,168.79189080870978,152.78983284365597
2026-07-13 05:50:00+00:00,887.998,2755406.492705272,2755404.51412,2595500.886584972,159903.62753502792,0.0,159905.60612030025,2755.40451412,2755.406492705272,2755404.51412,141.79689711174308,0,,,True,optimized,18,528502.4599797128,0.0035677070816563586,0.0,0,none,0.012142736098345586,0.012142736098345586,0.00842962271342313,0.0,0.0037131133849224555,0.7717430183629119,1.0,False,0.021,0.01257037728657687,0.021,141.8624675555333,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.25070603912445,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,221.52612009906028,True,1840878.2044686412,1840.8782044686411,D,0.0,253645882552.20847,70.45718959783568,47.01384114255242,245.25070603912445,153.7063747576019,244.5004086990296,213.7098469817339,148.5296289290317,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.102099324827365,-87.61907705473216,754622.6821163306,754622.6821163306,600940.5799701698,530152.3704616716,530175.1990047545,754622.6821163306,0.0,-312066.56016630825,-224447.4831115761,0.0,242.6118930197296,238.51781389892304,234.30499803786662,229.92869463216056,225.45099549909253,220.8844523604245,216.16983248423898,211.19263511047836,205.78770260497268,199.71129776038975,192.57167466610528,183.73533271716443,172.30252449145948,157.35594178891978,240.55522634438196,236.4671750316957,232.169803476614,227.73521931635247,223.21809809180874,218.5941755542916,213.7742486740391,208.62025244912792,202.93655343712405,196.42213843369305,188.58260488315085,178.6443007057632,165.62890377824215,148.5296289290317,241.73945003053572,237.6565797374863,233.40021722202818,228.99628719580792,224.5012183419777,219.91083041104952,215.15247743740542,210.1014310329421,204.579937837566,198.32082723875084,190.8897472610772,181.59310860203414,169.49178737178238,153.7063747576019
2026-07-13 06:00:00+00:00,917.195,2845999.056550247,2846001.0533000003,2677672.9419540763,168328.11134592397,1.9967497531324625,168326.1145961706,2846.0010533000004,2845.999056550247,2846001.0533000003,142.15496378636962,0,,,True,optimized,18,604556.4643390852,0.004327867838886643,0.0,0,none,0.012583140429328472,0.012583140429328472,0.008427894149924694,0.0,0.0041552462794037775,0.7639400311402937,1.0,False,0.021,0.012572105850075307,0.021,142.21863726821144,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.2643487301699,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,218.84648682765757,True,1840878.2044686412,1840.8782044686411,D,0.0,253950885892.41354,70.54191274789265,47.070374205262,245.2643487301699,154.60233991011717,244.52194448460693,213.7848563174435,148.86552777722062,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.116711245033697,-87.67152123799146,836794.7374854353,836794.7374854353,665813.2616791828,595984.1994881587,596010.4215797883,836794.7374854353,0.0,-328455.83714363846,-240784.315905647,0.0,242.65731447224488,238.5758979423867,234.36662713991538,229.9935965348069,225.51809533953514,220.95381390012918,216.24283502978875,211.27167172092817,205.87619594884367,199.81439073228324,192.69771739714707,183.89766314115022,172.5192744800586,157.64429100059607,240.61381085887746,236.52684565863092,232.2328751447955,227.80087522736542,223.28571295256307,218.6644983820437,213.84917305369387,208.702594226139,203.030347781218,196.5337112662694,188.72235405119366,178.82810656968573,165.87552477842067,148.86552777722062,241.92680659393378,237.85730700530448,233.61513358368944,229.2196125111474,224.72975077934942,220.14549866056828,215.3978687158468,210.36490121139414,204.87195610120366,198.65739631811854,191.29703466784628,182.11220231656074,170.17548476044203,154.60233991011717
2026-07-13 06:10:00+00:00,942.572,2924745.063005475,2924744.3616799996,2748451.975629935,176292.38605006458,0.0,176293.0873755396,2924.7443616799997,2924.745063005475,2924744.3616799996,142.4979940223579,0,,,True,optimized,18,668806.9083837763,0.005078840455909891,0.0,0,none,0.012972567389993108,0.012972567389993108,0.008426180283857538,0.0,0.00454638710613557,0.7521550234021106,1.0,False,0.021,0.012573819716142463,0.021,142.55882446354497,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.27409950800904,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,216.62846404183156,True,1840878.2044686412,1840.8782044686411,D,0.0,254290634164.4554,70.63628726790428,47.13334732010034,245.27409950800904,155.44845837767872,244.5431720587428,213.86968184571916,149.23337331327164,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.131332901858368,-87.72994094802854,907573.7711612941,907573.7711612941,721554.8347865735,653947.8511627936,653977.0610178121,907573.7711612941,0.0,-341326.65109151055,-253596.71014348202,0.0,242.70638873062288,238.64186304050529,234.43680879718653,230.06746539585868,225.59442062377883,221.03258209964017,216.32549812963785,211.360822538334,205.97556064592058,199.9295511465844,192.83771266594513,184.07695789367656,172.7577024273416,157.96096636396632,240.6795556632836,236.59481631954816,232.30481017780548,227.8757386117645,223.36273223106986,218.74441995748828,213.93403617585616,208.79547081145301,203.13563737060792,196.6582837907162,188.87749049403214,179.03110856298596,166.14711348054,149.23337331327164,242.09562923692906,238.05297536454745,233.82182639484398,229.43452170293298,224.94991468365464,220.37147934379345,215.6337814590854,210.61760739171817,205.1512762958941,198.9782549655179,191.6837429178957,182.60311259176498,170.8208233869508,155.44845837767872
2026-07-13 06:20:00+00:00,964.777,2993646.637292432,2993645.14438,2809405.693758704,184239.4506212962,0.0,184240.94353372813,2993.64514438,2993.646637292432,2993645.14438,142.7941175881335,0,,,True,optimized,18,724488.558434494,0.005402514180354817,0.0,0,none,0.01331865557502298,0.01331865557502298,0.008424471808026605,0.0,0.004894183766996374,0.7126698117515389,1.0,False,0.021,0.012575528191973396,0.021,142.88329873345404,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.25584187049435,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.7660120040853,True,1840878.2044686412,1840.8782044686411,D,0.0,254660331812.34415,70.73898105898448,47.20187161985923,245.25584187049435,156.24920982556293,244.56251315553286,213.9631598392153,149.62842110563997,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.145965153733723,-87.7935112521288,968527.4892900628,968527.4892900628,769454.9718237839,703924.4725813002,703956.2577333503,968527.4892900628,0.0,-352364.7428088413,-264571.2315567125,0.0,242.75769214159578,238.714595924954,234.5145547527836,230.14925387414493,225.6789090556628,221.11967728600806,216.41669648688296,211.45887757229954,206.08445227502904,200.05522680541085,192.98977863224502,184.27080768528023,173.01460544503118,158.30175714301186,240.7509147996635,236.6702370222507,232.3845823316364,227.95875473127614,223.44809216168784,218.83284793326175,214.02768176532766,208.89761851556793,203.25099281627223,196.79416839864427,189.04591247331703,179.25055196300903,166.43999260672888,149.62842110563997,242.2473508661621,238.24077878449376,234.02026478087967,229.64102241005682,225.1617009980648,220.58882143854592,215.86037985608138,210.85987571467723,205.4184570658409,199.28433309299334,192.0514218287534,183.06832986275276,171.43131875775066,156.24920982556293
2026-07-13 06:30:00+00:00,984.322,3054291.54088823,3054292.1066799997,2862729.2626488833,191562.84403111646,0.5657917698845267,191562.2782393467,3054.29210668,3054.29154088823,3054292.1066799997,143.10824657271075,0,,,True,optimized,18,772944.9766321132,0.005676729838850762,0.0,0,none,0.013628261341768155,0.013628261341768155,0.008422922906058916,0.0,0.005205338435709238,0.7033433118306505,1.0,False,0.021,0.012577077093941085,0.021,143.19351609195135,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.2658564673635,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,213.1800357415185,True,1840878.2044686412,1840.8782044686411,D,0.0,255055902715.75717,70.8488618654881,47.275191586367455,245.2658564673635,157.01198159903782,244.58143260919843,214.06428566855166,150.04660736335484,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.160608742409711,-87.86153205593068,1021851.058180242,1021851.058180242,811235.4010839823,747112.3606757378,747146.3710776388,1021851.058180242,0.0,-362566.21915853384,-274704.68710260314,0.0,242.81047237494613,238.79297674458923,234.59895717518145,230.23804337733068,225.77062848463117,221.2141530453305,216.51544697028982,211.56478396522616,206.20170606042072,200.19007971471558,193.15230316393232,184.47716170145796,173.2872675949804,158.66308615369175,240.82655722084885,236.75215274147334,232.47128040452512,228.0489861688363,223.5408464925586,218.92881315610214,214.1290883500762,209.00792625196073,203.37516388770567,196.93989828422562,189.22580664350787,179.4840754082786,166.75101529959593,150.04660736335484,242.38269294734118,238.41994171041375,234.21166976057177,229.84042437076997,225.36641497455116,220.7988947420722,216.07916261409068,211.09339769393256,205.67547527744168,199.57805446817468,192.40321957204796,183.5121232921411,172.01269054789074,157.01198159903782
2026-07-13 06:40:00+00:00,1001.616,3107953.2706599273,3107954.3510399996,2909328.6487941546,198625.702245845,1.080380072351545,198624.6218657724,3107.9543510399994,3107.953270659927,3107954.3510399996,143.4092287747715,0,,,True,optimized,18,815340.3476576473,0.005911961859206751,0.0,0,none,0.013906596464269304,0.013906596464269304,0.008421424749592442,0.0,0.005485171714676862,0.6949245911471849,1.0,False,0.021,0.012578575250407559,0.021,143.491005913432,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.27635720034561,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,211.81445517016544,True,1840878.2044686412,1840.8782044686411,D,0.0,255473957889.16385,70.9649883025455,47.35267906345007,245.27635720034561,157.74344502458544,244.60002260162992,214.1722098960086,150.4845178393231,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.175264312482877,-87.93342043899364,1068450.4443255137,1068450.4443255137,847645.7766061783,784656.0985919242,784692.0427834557,1068450.4443255137,0.0,-371691.8219810516,-283758.401542058,0.0,242.8643578602553,238.87606359301046,234.68920728106468,230.33304638441876,225.86878274319145,221.31520188510765,216.62091273113043,211.67764773090224,206.32633533691944,200.33297960567765,193.3239291806619,184.694299864779,173.57341507153464,159.0419529850483,240.9054250694409,236.83968593110774,232.564113151275,228.14562983504533,223.64018451424175,219.0314869311445,214.23738479205656,209.1254487922804,203.50708967004778,197.09423271461796,189.41564507479148,179.72969580776012,167.0775395552329,150.4845178393231,242.5083313575883,238.5912877224914,234.39714643386142,230.03410123360604,225.56545725270507,221.0031566853089,216.2916913818523,211.31989442309032,205.92429159717355,199.86175616967745,192.74208167971608,183.93837016249677,172.57010470389721,157.74344502458544
2026-07-13 06:50:00+00:00,1016.989,3155656.927743777,3155655.84766,2950197.3788816957,205458.4687783043,0.0,205459.54886208172,3155.65584766,3155.656927743777,3155655.84766,143.69856223789506,0,,,True,optimized,18,852586.545927371,0.0061159166168261656,0.0,0,none,0.0141580810546875,0.0141580810546875,0.008419957802435226,0.0,0.005738123252252274,0.6873869387766263,1.0,False,0.021,0.012580042197564775,0.021,143.77725461808936,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.28740954040654,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,210.62670922575688,True,1840878.2044686412,1840.8782044686411,D,0.0,255911607393.79608,71.0865576093878,47.43379839438445,245.28740954040654,158.44900267481037,244.6183036220193,214.2862154900092,150.93927502160145,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.189932425729462,-88.00867947951097,1109319.1744130543,1109319.1744130543,879483.5379822856,817386.8910129734,817424.5205332321,1109319.1744130543,0.0,-379903.3333593331,-291894.6538798221,0.0,242.91892222393375,238.9630708072497,234.7846007321927,230.43358612231785,225.9726925320069,221.42213606969958,216.73238251231516,211.79671052068232,206.457504533589,200.4829711012243,193.50351244089686,184.92077568292788,173.87113767344405,159.43583234887436,240.98677361231998,236.93206982198018,232.6623903771696,228.24799803555598,223.74541316187785,219.14016203305982,214.351829235216,209.24938267338823,203.64586998317205,197.256121340627,189.6141379818437,179.98574296362187,167.41734021841336,150.93927502160145,242.62460422684802,238.7561563226898,234.57767998787384,230.22320693005807,225.7600275832039,221.20285244340528,216.49929361767926,211.54081946305723,206.16654972822334,200.13738033462673,193.07043131289038,184.35024025186277,173.10776173586555,158.44900267481037
2026-07-13 07:00:00+00:00,1030.711,3198233.115098691,3198234.39034,2986138.5480379425,212095.84230205743,1.2752413088455796,212094.5670607488,3198.23439034,3198.233115098691,3198234.39034,143.9775685704745,0,,,True,optimized,18,885425.8750955235,0.0062944390371757405,0.0,0,none,0.01438627759148093,0.01438627759148093,0.00841849026732128,0.0,0.005967787324159649,0.6810388265645315,1.0,False,0.021,0.012581509732678721,0.021,144.05352167275277,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.29934244858384,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,209.58480011804727,True,1840878.2044686412,1840.8782044686411,D,0.0,256366389005.2567,71.21288583479352,47.518093200279296,245.29934244858384,159.13279677678992,244.63632064098823,214.405691893903,151.4084361966778,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.204613573360213,-88.08688578450581,1145260.343569301,1145260.343569301,907392.5811272628,846017.1350663956,846056.2382188931,1145260.343569301,0.0,-387290.9911349139,-299204.10535040806,0.0,242.97381676665142,239.05331291399048,234.8845226805876,230.5390778482756,226.0817746407998,221.53436667299155,216.84924852658136,211.92132545731198,206.5945018966966,200.639241626484,193.69008171385724,185.15536402670557,174.17881887080492,159.84258317130258,241.069928536316,237.02863967598776,232.76551084590582,228.35549765118725,223.855936897387,219.2542319501682,214.4717867584807,209.37904136280204,203.79073677081806,197.42466963070802,189.82018950772593,180.2508006875244,167.76852995463923,151.4084361966778,242.73278784770375,238.91519814205176,234.75408966244638,230.40862018054443,225.9510497392078,221.39894504629615,216.7029962270277,211.75729662560377,206.40351843264642,200.40642199346698,193.39012719145893,184.75016956372764,173.62888335459402,159.13279677678992
2026-07-13 07:10:00+00:00,1043.002,3236370.4170590104,3236372.6258799997,3017819.370318893,218553.25556110684,2.208820989355445,218551.04674011748,3236.3726258799998,3236.3704170590104,3236372.6258799997,144.24742471127922,0,,,True,optimized,18,914465.6026105868,0.006452011953357923,0.0,0,none,0.01459428675034467,0.01459428675034467,0.008417049389946333,0.0,0.0061772373603983365,0.6752970048152633,1.0,False,0.021,0.012582950610053668,0.021,144.3209528875768,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.3116176458035,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.66338507989454,True,1840878.2044686412,1840.8782044686411,D,0.0,256836194739.33096,71.34338742759194,47.605172761466655,245.3116176458035,159.79809206108737,244.65409286117847,214.53011539717812,151.88991439785798,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.2193081861678605,-88.16767684588727,1176941.1658502517,1176941.1658502517,931908.0746866199,871136.838105612,871177.2336363026,1176941.1658502517,0.0,-393931.60905983625,-305763.932213949,0.0,243.0287662569257,239.14619674050903,234.98843028188307,230.64901273904226,226.1955250732461,221.6513862959659,216.97098833450977,212.05093749664877,206.7367175158268,200.8010958066113,193.88280732660138,185.39702007724694,174.49508154486404,160.26037803757157,241.1543340082012,237.12880505716006,232.8729476336188,228.4676140021717,223.97124092766828,219.37317365210066,214.59671096028106,209.51383496221055,203.9410309425414,197.5991112019624,190.03286270765895,180.5236604243261,168.12949762686543,151.88991439785798,242.83408029525208,239.0690001229229,234.92696285078986,230.5910303015476,226.1392473132868,221.5921923789064,216.9036089153066,211.97021257183073,206.6361982084193,200.67005836161502,193.7026113647747,185.14007444082512,174.13600838211124,159.79809206108737
2026-07-13 07:20:00+00:00,1054.045,3270639.965230607,3270638.3923000004,3045789.104253516,224849.28804648435,0.0,224850.8609770909,3270.6383923000003,3270.639965230607,3270638.3923000004,144.5091167256719,0,,,True,optimized,18,940196.9512428122,0.006592088956312251,0.0,0,none,0.014784615460564112,0.014784615460564112,0.008415639344962646,0.0,0.006368976115601466,0.6701866009573223,1.0,False,0.021,0.012584360655037355,0.021,144.58047390583866,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.3242794621358,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.8429473436918,True,1840878.2044686412,1840.8782044686411,D,0.0,257319205185.9551,71.47755699609864,47.69469984615374,245.3242794621358,160.44737337036108,244.67164314971157,214.65903168266132,152.38191416400633,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.2340166427952495,-88.25073976433308,1204910.8997848749,1204910.8997848749,953470.0495216555,893226.6193453528,893268.1508045756,1204910.8997848749,0.0,-399893.48874463234,-311642.7489802993,0.0,243.08355015649798,239.24120807822274,235.0958412157942,230.76294340217845,226.31350440821691,221.77275414119003,217.0971492262948,212.18506660057366,206.8836246157969,200.96793383397284,194.08097489287871,185.64484581962114,174.81874316204596,160.68764493473637,241.23952759671252,237.2320430274735,232.98423415949696,228.583896984422,224.09087715365337,219.49653308488243,214.72612854084326,209.65325330342344,204.09618319757175,197.77878506647053,190.25135105314038,180.80328352839808,168.49885838708602,152.38191416400633,242.9293329464886,239.21804227755604,235.09672453244823,230.77093755116084,226.325159345923,221.7831619287492,217.101740559433,212.18023598146084,206.86534485753003,200.92917992139166,194.00900786798195,185.52141170864607,174.63107275006212,160.44737337036108
2026-07-13 07:30:00+00:00,1063.992,3301505.2041224274,3301503.3364799996,3070504.0430039912,230999.29347600834,0.0,231001.16111843637,3301.5033364799997,3301.5052041224276,3301503.3364799996,144.763454319207,0,,,True,optimized,18,963035.7547079436,0.006717421999091417,0.0,0,none,0.014959308848661534,0.014959308848661534,0.008414219086532674,0.0,0.0065450897621288605,0.6656621394492106,1.0,False,0.021,0.012585780913467327,0.021,144.83285058471677,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.33730528916078,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.10820550760775,True,1840878.2044686412,1840.8782044686411,D,0.0,257813836909.2989,71.61495469702747,47.78638096090854,245.33730528916078,161.08256110664553,244.68899466538025,214.7920425287587,152.88287855594407,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.248739276496009,-88.33580220455481,1229625.8385353498,1229625.8385353498,972444.0180999842,912679.4765574115,912722.0077775223,1229625.8385353498,0.0,-405239.6329623823,-316903.8307578275,0.0,243.13799427888085,239.33789877962215,235.2063237561649,230.8804723403708,226.43532555944708,221.89808357336685,217.22733524278598,212.32329379688323,207.0347641210347,201.13923371164498,194.28396381477606,185.89806295724617,175.14877965498684,161.12302013947175,241.32512242633524,237.33788806521656,233.09895379953886,228.7039490175519,224.21445203508276,219.6239127090396,214.85962610292952,209.79685155487138,204.25569779722312,197.96311652022143,190.47495477314916,181.08877034827174,168.87541250103226,152.88287855594407,243.0192851447034,239.36269540889452,235.26368492708585,230.94870775024657,226.5091870211153,221.9722806722258,217.2978518067016,212.38787494811362,207.09153454314907,201.18446769082863,194.31017621711362,185.89530996550027,175.11557354311918,161.08256110664553
2026-07-13 07:40:00+00:00,1072.972,3329366.8740122234,3329367.73768,3092346.2200695565,237021.5176104433,0.8636677763424814,237020.65394266718,3329.3677376799997,3329.3668740122234,3329367.73768,145.01110943604044,0,,,True,optimized,18,983330.110838488,0.006830206220563552,0.0,0,none,0.015120148153866038,0.015120148153866038,0.008412817462465522,0.0,0.006707330691400516,0.6616259384490206,1.0,False,0.021,0.01258718253753448,0.021,145.07871934517138,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.35062060382927,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,206.4466871383424,True,1840878.2044686412,1840.8782044686411,D,0.0,258318701132.51697,71.75519475903249,47.87995869278458,245.35062060382927,161.7051633174596,244.70616712299838,214.92879573215825,153.39144820524749,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.263476380711746,-88.42262529442753,1251468.015600915,1251468.015600915,989135.997360889,929819.5857796222,929862.9973245586,1251468.015600915,0.0,-410027.643570784,-321605.0182763565,0.0,243.19196003896542,239.4358771083095,235.31948901926108,231.00124318827258,226.56064441378757,222.02703251672654,217.36119716808133,212.46525043930214,207.18973277475786,201.31453760332275,194.4912307102062,186.1559918461984,175.48429775730122,161.56531209470222,241.41079469737062,237.44592401428048,233.21673165664987,228.82741584543535,224.34161708985317,219.75496175419565,214.99683984828494,209.94423899840555,204.41913993243813,198.15160222170596,190.70306236554168,181.3793362944326,169.25811354982972,153.39144820524749,243.1045334976761,239.50326819094582,235.42807017239204,231.12460977815786,226.69163106362623,222.15987253055974,217.49229490138583,212.59352025109413,207.3152124754174,201.43644304825438,194.60678478254147,186.26265368081206,175.59068777611148,161.7051633174596
2026-07-13 07:50:00+00:00,1081.092,3354562.923808886,3354563.6104800003,3111644.322721578,242919.28775842208,0.6866711140610278,242918.60108730802,3354.56361048,3354.5629238088864,3354563.6104800003,145.25270161097143,0,,,True,optimized,18,1001508.2578340749,0.006379679334398878,0.0,0,none,0.015268759110394648,0.015268759110394648,0.008411479965072896,0.0,0.006857279145321752,0.6573187067076844,1.0,False,0.021,0.012588520034927105,0.021,145.3186933979497,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.36348582970606,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.84782495844178,True,1840878.2044686412,1840.8782044686411,D,0.0,258832573684.36798,71.89793713454667,47.97520613885841,245.36348582970606,162.31647204781612,244.7231396079358,215.0689791316753,153.90643250978775,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.278228213787272,-88.51099845314971,1270766.118252937,1270766.118252937,1003809.7042803114,944921.0649588106,944965.2515381717,1270766.118252937,0.0,-414311.865167915,-325800.8667147653,0.0,243.2453261170131,239.5347998022214,235.43498602508788,231.12493513513635,226.6891537769488,222.1592972133233,217.49842599788323,212.61061116250923,207.34817529825088,201.49344278237706,194.70229851567535,186.41803725060097,175.82451609566306,162.01347673426935,241.49627274510857,237.55577846467185,233.33722910911587,228.95398030537086,224.4720624241031,219.8893695503263,215.13744850983886,210.09507130281256,204.58612699217014,198.3437999990347,190.9351376897173,181.6742949487962,169.64604602381013,153.90643250978775,243.18555319806808,239.64003790755407,235.59007456554298,231.29886855540363,226.87274598853224,222.34621388778248,217.68537155080182,212.79750724072582,207.53676102904376,201.68556578874203,194.8994057279927,186.62419989030818,176.0574238338145,162.31647204781612
2026-07-13 08:00:00+00:00,1088.444,3377374.6056715534,3377376.4253599998,3128672.1782739526,248704.2470860472,1.819688446354121,248702.4273976006,3377.3764253599998,3377.3746056715536,3377376.4253599998,145.48864705739044,0,,,True,optimized,18,1017711.5756538777,0.006464294530083204,0.0,0,none,0.0154061642815085,0.0154061642815085,0.008410097418151394,0.0,0.006996066863357107,0.6540470904863867,1.0,False,0.021,0.012589902581848608,0.021,145.55311429281122,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.37718669842218,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.30431187443585,True,1840878.2044686412,1840.8782044686411,D,0.0,259354365943.4783,72.04287942874397,48.07192152068282,245.37718669842218,162.91734968639975,244.7399630191312,215.2123107272193,154.42677849516986,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.29299500285836,-88.60073442653047,1287793.9738053116,1287793.9738053116,1016683.269669898,958209.6316237084,958254.4996103988,1287793.9738053116,0.0,-418140.20862144325,-329539.47419491276,0.0,243.2980069439458,239.63436270116384,235.5524946439978,231.25125545425536,226.82057537355712,222.29460397101624,217.6387443659992,212.7590847564369,207.50977439319894,201.67559027388702,194.91674319884245,186.6836713490966,176.16874290054724,162.4665884296617,241.5813215990986,237.6671155707433,233.46013727010805,229.0833551109313,224.60550922055646,220.0268577959242,215.28116521323489,210.2490417110525,204.75631870881665,198.53931744453712,191.1707059389601,181.9730397827307,170.0384011592706,154.42677849516986,243.26267078529403,239.7731835870763,235.74979349384526,231.47159809767618,227.05267056222107,222.53146251416925,217.8772599226716,213.0000394286274,207.75641761974637,201.9321342506859,195.18841242876394,186.98045042426168,176.51645789388976,162.91734968639975
2026-07-13 08:10:00+00:00,1095.106,3398047.7570044,3398048.2116399994,3143663.9468840286,254384.2647559708,0.45463559962809086,254383.8101203714,3398.0482116399994,3398.0477570044,3398048.2116399994,145.71936483465447,0,,,True,optimized,18,1032129.3001089973,0.006541382686202458,0.0,0,none,0.015533645405488853,0.015533645405488853,0.008408776208890776,0.0,0.007124869196598077,0.6506205444273974,1.0,False,0.021,0.012591223791109225,0.021,145.7824305440129,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.3905835635586,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.8086298369463,True,1840878.2044686412,1840.8782044686411,D,0.0,259883106480.82565,72.18975180022935,48.16992478167942,245.3905835635586,163.50864973974993,244.756626024921,215.35853707085712,154.9515516454963,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.307776947206791,-88.69166609058828,1302785.7424153872,1302785.7424153872,1027945.1297421567,969880.4291708111,969925.8950028401,1302785.7424153872,0.0,-421551.5135031354,-332859.8474125471,0.0,243.34993268290984,239.73429911525776,235.671722695015,231.37993643291003,226.95465645907794,222.43270562192484,217.7819028271904,212.91041015241402,207.67424626969014,201.8606596539804,195.13418736295378,186.95242560253195,176.51636510329507,162.92382573431442,241.66575189439197,237.77963152102285,233.585173100237,229.21527851909102,224.74170515510838,220.16717581505225,215.42773247702178,210.40587562228052,204.92941103201673,198.7378046778178,191.40934502203189,182.27503288829828,170.43446200925902,154.9515516454963,243.3363833641514,239.90289925529996,235.90733652296245,231.64292158339768,227.2315511762661,222.71578363198225,218.06814525431696,213.20132680846257,207.97442438891463,202.17644153360848,195.47417868987506,187.33190251725603,176.96845799763716,163.50864973974993
2026-07-13 08:20:00+00:00,1101.146,3416792.7149546845,3416789.9692399995,3156829.137415031,259960.83182496857,0.0,259963.57753965328,3416.7899692399997,3416.7927149546845,3416789.9692399995,145.94520513799046,0,,,True,optimized,18,1044944.2352575478,0.006611861172325638,0.0,0,none,0.015652060116038598,0.015652060116038598,0.008407451152730856,0.0,0.007244608963307742,0.6475028754496748,1.0,False,0.021,0.012592548847269146,0.021,146.00695509861538,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.40412890037067,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.355376605863,True,1840878.2044686412,1840.8782044686411,D,0.0,260417924086.07233,72.3383122461312,48.2690544410309,245.40412890037067,164.0910241532806,244.77314128614807,215.50742828880766,155.47992115658664,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.322574221134742,-88.78364356770618,1315950.93294639,1315950.93294639,1037762.4504632767,980100.3302402699,980146.3189788288,1315950.93294639,0.0,-424588.2575352674,-335804.6139675612,0.0,243.40104437588784,239.8343730386148,235.79240311784147,231.51073215120908,227.09116628875262,222.5733778379964,217.92767599878786,213.06435227527984,207.84133605167588,202.04836384453827,195.35429372698516,187.2238825112809,176.86683740964662,163.3844571021739,241.74939848136523,237.89305295155708,233.71207680033336,229.34951138418438,224.8804212741405,220.31009730951362,215.5769187525409,210.56532678646752,205.10513188181537,198.93894924201834,191.65067903318644,182.5797964168548,170.83359182504964,155.47992115658664,243.40684775511468,240.0293543087732,236.06277414846443,231.8129147402886,227.40948385044857,222.89929060238032,218.25815852730588,213.4015210663913,208.1909643303582,202.4187054387672,195.75698448692282,187.678934226774,177.41393701139032,164.0910241532806
2026-07-13 08:30:00+00:00,1106.621,3433777.7355039353,3433778.5657400005,3167814.837555875,265963.7281841254,0.8302360652014613,265962.8979480604,3433.7785657400004,3433.777735503935,3433778.5657400005,146.13393467272962,0,,,True,optimized,18,1056303.7676849323,0.00667646059427535,0.0,0,none,0.01576214352776022,0.01576214352776022,0.00840611315403094,0.0,0.00735603037372928,0.6152780384444441,1.0,False,0.021,0.01259388684596906,0.021,146.2269008447581,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.38841932459252,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.9400594541134,True,1840878.2044686412,1840.8782044686411,D,0.0,260957924401.42798,72.48831233373,48.369144727487,245.38841932459252,164.6649526940112,244.78788562058512,215.6587735656114,156.01114175925383,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.337386973232723,-88.87651258788848,1326936.6330872336,1326936.6330872336,1045887.5641911929,988830.6036705504,988877.0381806416,1326936.6330872336,0.0,-426936.10749448056,-338059.59490659204,0.0,243.45079471156774,239.93434307443107,235.91428781113237,231.64341434169435,227.22989174888195,222.71641458406623,218.0758578286296,213.22069701545232,208.01081227869247,202.2384429475686,195.57675774489817,187.4976663448021,177.21967021629905,163.84782520835282,241.83211025675845,238.00712978160186,233.84060791598299,229.48583279891574,225.02144738927993,220.455415595259,215.72851342779467,210.7271719299194,205.28323532887157,199.1424692754309,191.89436986320788,182.8869018442247,171.23522032245404,156.01114175925383,243.47254272758326,240.15253929810365,236.2161337748603,231.98160957683828,227.5865178555352,223.08204852465707,218.44738048536593,213.60072038229805,208.40616076537566,202.65907668946681,196.03702812911925,188.0218201518195,177.85327806578442,164.6649526940112
2026-07-13 08:40:00+00:00,1111.58,3449166.039569797,3449166.0451999996,3177812.8888128353,271353.15638716426,0.00563020259141922,271353.15075696167,3449.1660451999996,3449.166039569797,3449166.0451999996,146.3514694260087,0,,,True,optimized,18,1066348.3514791292,0.006735836588102648,0.0,0,none,0.015864998312557443,0.015864998312557443,0.008404961468674811,0.0,0.007460036843882632,0.6128459489175668,1.0,False,0.021,0.01259503853132519,0.021,146.44267165231742,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.40073156950268,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.55727907256392,True,1840878.2044686412,1840.8782044686411,D,0.0,261502411640.95325,72.63955878915368,48.47006667554156,245.40073156950268,165.2310582685553,244.80245660167674,215.81238321956081,156.54454948137797,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.352215332237989,-88.97015403159614,1336934.6843441941,1336934.6843441941,1053206.7199767588,996402.0658518565,996448.8865737104,1336934.6843441941,0.0,-429455.9518020799,-340485.79777048377,0.0,243.49929436845392,240.03395667155402,236.03714233321963,231.77777221732285,227.37063780232785,222.86162857864005,218.22626201412373,213.37925157639845,208.18246722217694,202.4306642594349,195.80130744951956,187.77344258409994,177.5744284940524,164.31334531413535,241.91348658720955,238.1216170778642,233.97054355026145,229.62403964505614,225.1645915870875,220.60294305106288,215.8823261918716,210.89120989033395,205.46350039744064,199.34811228956067,192.14011550794362,183.19596753495378,171.63883990536615,156.54454948137797,243.53284522837427,240.27226610416182,236.3674571094446,232.14908792254812,227.76275594488422,223.26417710086776,218.63594767939267,213.79908513370466,208.62019409936076,202.8977718148007,196.3145821211871,188.36092207105264,178.2869672207773,165.2310582685553
2026-07-13 08:50:00+00:00,1116.067,3463087.83529577,3463088.9369799998,3186437.1657048855,276651.77127511427,1.101684229914099,276650.6695908841,3463.0889369799997,3463.0878352957698,3463088.9369799998,146.56483045977694,0,,,True,optimized,18,1075184.81837854,0.006790504299016098,0.0,0,none,0.01596080824908088,0.01596080824908088,0.008403790929322691,0.0,0.00755701731975819,0.6108293823214694,1.0,False,0.021,0.01259620907067731,0.021,146.65426946602182,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.4132859839982,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.20509849324395,True,1840878.2044686412,1840.8782044686411,D,0.0,262050812381.07272,72.79189232807576,48.57171399983088,245.4132859839982,165.78954524525824,244.81693292773164,215.9680794704261,157.07954459496565,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.367059410416745,-89.06446907253464,1345558.9612362445,1345558.9612362445,1059443.673913291,1003018.545084526,1003065.7026049951,1345558.9612362445,0.0,-431557.727703784,-342493.25863124937,0.0,243.5468523120261,240.13308017372376,236.1607488327615,231.91360666305314,227.51322157887853,223.0088452992631,218.37871581187198,213.53983795121314,208.35610986296112,202.62481436215785,196.02769425675322,188.05090664862192,177.9307173101382,164.78048635107086,241.99364859244528,238.2362786401997,234.10167201658157,229.76394208928212,225.30967592883,220.75250671315274,216.03818241577426,211.05725690331855,205.64572568465536,199.55564875014946,192.38764230001019,183.50664877685483,172.04399262478228,157.07954459496565,243.59412855900717,240.38886058132312,236.5166799370082,232.31530427981798,227.93817311888697,223.4456656964143,218.82386199125534,213.9966316930037,208.83309120441203,203.13483355608605,196.58971547317512,188.69635067415558,178.71516781621753,165.78954524525824
2026-07-13 09:00:00+00:00,1120.119,3475660.667543605,3475662.0498599997,3193800.0171814985,281862.0326785012,1.3823163947090507,281860.6503621065,3475.6620498599996,3475.660667543605,3475662.0498599997,146.77411900184882,0,,,True,optimized,18,1082917.3974014448,0.006840924322191038,0.0,0,none,0.016050185932832608,0.016050185932832608,0.008402653591519208,0.0,0.0076475323413134,0.60853744769733,1.0,False,0.021,0.012597346408480793,0.021,146.8618682187178,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.42547037542897,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.88032641376736,True,1840878.2044686412,1840.8782044686411,D,0.0,262602544095.98932,72.94515113777481,48.67397872787376,245.42547037542897,166.3407246184374,244.83129764700664,216.12569777493118,157.61558071875513,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.381919303328892,-89.15935747287958,1352921.8127128573,1352921.8127128573,1064688.9659290127,1008664.771467033,1008712.2156672054,1352921.8127128573,0.0,-433368.95451853145,-344209.59704565187,0.0,243.5934568072196,240.23160918403892,236.28491844604423,232.0507311166784,227.657471010915,223.15790140093432,218.5330583802701,213.70229117233,208.53156383622783,202.82069688905435,196.25569029246338,188.3297805270103,178.2881774005691,165.24876512509778,242.07256567646408,238.35095668329444,234.23379633208617,229.90536064491602,225.45653320806807,220.9039449571627,216.19591968781572,211.22514279793612,205.8297253691143,199.7648675851095,192.63669960117463,183.8186311936372,172.45026168378615,157.61558071875513,243.65301077825055,240.50303151415642,236.66389396343789,232.48025868568936,228.11277968150867,223.62653931529562,219.0111633382387,214.1934103303473,209.04491949650486,203.37035016985695,196.86254939958695,189.02827977834693,179.13812371278863,166.3407246184374
2026-07-13 09:10:00+00:00,1123.768,3486984.0987861995,3486984.67792,3199999.141974042,286985.535945958,0.5791338006965816,286984.9568121575,3486.98467792,3486.9840987861994,3486984.67792,146.97941241295865,0,,,True,optimized,18,1087728.7786621822,0.0074893317435538575,0.0,0,none,0.01613340938792509,0.01613340938792509,0.008401493416761144,0.0,0.007731915971163945,0.6068107236259266,1.0,False,0.021,0.012598506583238857,0.021,147.06547457566958,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,245.43810837063256,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.5810947365756,True,1840878.2044686412,1840.8782044686411,D,0.0,263157060359.68372,73.09918343324547,48.77675957836489,245.43810837063256,166.88474296349892,244.84557978068287,216.285083317478,158.15215859833935,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.3967950908655205,-89.25472521977036,1359120.9375054007,1359120.9375054007,1069020.138680268,1013400.8141703199,1013448.4980437653,1359120.9375054007,0.0,-434927.16468140576,-345672.4394616354,0.0,243.63910203501595,240.3294135691323,236.40947475394108,232.18897068268734,227.80322319185663,223.30864259116927,218.68913850460555,213.86645703321727,208.70866475504283,203.0181295049214,196.4850848409242,188.60980835197034,178.64647941212277,165.7177388026366,242.15016924790274,238.46548402260788,234.36673786887118,230.0481263001055,225.6050057727058,221.05710613901186,216.35538631042868,211.39470935412515,206.01532733810242,199.97557400965795,192.88705707436856,184.13162713062889,172.85726658190418,158.15215859833935,243.70960982576682,240.61438861885787,236.8091244312622,232.6439212351939,228.28653932254988,223.80677201049573,219.19784585109463,214.38941712194426,209.2556848756331,203.60434125099434,197.13312456633756,189.35678361662505,179.5559507234887,166.88474296349892
2026-07-13 09:20:00+00:00,1127.042,3497144.4096079655,3497143.703479999,3214518.6359235607,282625.0675564385,0.0,282625.773684405,3497.143703479999,3497.1444096079654,3497143.703479999,146.63763893391462,0,,,True,optimized,18,1094853.0275748516,0.0063268693162818225,0.0,0,none,0.014823529411764706,0.014823529411764706,0.007782798490409647,0.0,0.0070407309213550585,8.492501236892195,1.0,False,0.021,0.013217201509590354,0.021,146.54432745756537,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,253.33808101757506,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.26785231336115,True,1840878.2044686412,1840.8782044686411,D,0.0,263706752387.4228,73.251875663173,48.87864624575099,253.33808101757506,166.75484677635617,245.2968840025937,216.4319307017122,158.66395650192655,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.411686651720343,-89.34936512893579,1373640.4314549193,1373640.4314549193,1072783.780050833,1005455.4247394776,1005502.7446940603,1373640.4314549193,0.0,-457487.05188979476,-368137.686760859,0.0,243.81156289272604,240.42629189327207,236.52645183310042,232.31895805502543,227.94049818294692,223.4507444414771,218.83634460138066,214.0213316876543,208.87577539782106,203.20445953998978,196.70161669235594,188.8741713445816,178.9847886439479,166.16067491430528,242.22479188008427,238.57369772272136,234.49311161641788,230.18428583024033,225.7468370076481,221.20352110976145,216.50785390952575,211.55680864219676,206.19270038875194,200.17685338133234,193.12608181428465,184.430271027736,173.2454554479298,158.66395650192655,244.01827343058764,240.5776503079706,236.75691252982494,232.59175240549607,228.23496225986318,223.75540535260524,219.14592531509112,214.33585971178763,209.19909901380282,203.5427514331594,197.06338611814326,189.27385517110633,179.4528647182962,166.75484677635617
2026-07-13 09:30:00+00:00,1129.966,3506216.930611327,3506216.700039999,3203520.5886119106,302696.1114280885,0.0,302696.34199941624,3506.216700039999,3506.216930611327,3506216.700039999,147.18958855173608,0,,,True,optimized,18,1085942.8675394026,0.007504118185095186,0.0,0,none,0.016088086745318243,0.016088086745318243,0.00836460337614969,0.0,0.007723483369168553,1.0847542332168416,1.0,False,0.021,0.012635396623850312,0.021,147.27501794261005,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,246.38163823581056,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.7222451227694,True,1840878.2044686412,1840.8782044686411,D,0.0,264266548510.6654,73.40737458629594,48.98240573021622,246.38163823581056,167.68566958195743,245.35246218580323,216.58866510380278,159.17529151242684,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.426594253617502,-89.44561138295057,1362642.3841432694,1362642.3841432694,1070074.4313839558,1022391.0269936344,1022439.1501206418,1362642.3841432694,0.0,-429648.84540557815,-340203.2340226276,0.0,243.95640485003335,240.5428601118691,236.64829607357862,232.45230072211496,228.08131267355728,223.59658200471404,218.98739699962374,214.18013559524627,209.04692855279822,203.3950177682309,196.922672557808,189.14352633914058,179.32887563580337,166.61075628780853,242.37403454343047,238.68588599663926,234.61987448304876,230.32077319041542,225.88907273991248,221.3503749537775,216.66075794645366,211.71931828296857,206.37043993555164,200.37843042130294,193.36529233911034,184.728931821766,173.63347877409288,159.17529151242684,244.93003322992055,240.9162744047072,237.0279522683054,232.87634284334462,228.532824044968,224.06283002412673,219.4637924199221,214.669552392794,209.55808223151243,203.9416793625009,197.52539695555242,189.83594437675066,180.16876257647556,167.68566958195743
2026-07-13 09:40:00+00:00,1132.56,3514265.053416961,3514265.7263999996,3213008.561079381,301257.16532061854,0.6729830387048423,301256.49233757984,3514.2657263999995,3514.2650534169607,3514265.7263999996,147.3838925085032,0,,,True,optimized,18,1102716.9093754296,0.00698967569644297,0.0,0,none,0.016058823529411764,0.016058823529411764,0.008283631176055597,0.0,0.0077751923533561675,1.5797091448536094,1.0,False,0.021,0.012716368823944404,0.021,147.46360617725597,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,246.93217133065684,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.7806829052021,True,1840878.2044686412,1840.8782044686411,D,0.0,264825683016.48517,73.56268972680144,49.086042582387556,246.93217133065684,168.24787415079382,245.4219635426339,216.74825330130966,159.7000186684938,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.441517883676983,-89.54178035689029,1372130.3566107398,1372130.3566107398,1076426.5226692238,1021384.5389028591,1021432.623389829,1372130.3566107398,0.0,-440239.5135778012,-350697.7332209109,0.0,244.031924175385,240.65624943612528,236.7755427368704,232.59030369350987,228.2269063225903,223.7474373688365,219.1436138695472,214.34420567299023,209.22347920946015,203.5911899938017,197.1496866183393,189.41938298628787,179.6803885202399,167.0699386212005,242.47124290876292,238.8103935879248,234.75285812011856,230.46308591441667,226.0374887252871,221.5036516000818,216.8202297821848,211.8885461968416,206.55513903828836,200.58736251701603,193.61247939879826,185.03656771170836,174.03219256251654,159.7000186684938,244.24023577464874,241.08174940198623,237.20374548934797,233.05487007864497,228.71994044615866,224.2569596082064,219.66471612764715,214.8799044103747,209.78325941147557,204.19015005566246,197.81055061208488,190.17916975994032,180.6020629625568,168.24787415079382
