timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 09:50:00+00:00,1134.844,3521353.7045789794,3521352.84136,3225012.305060033,296340.53629996674,0.0,296341.3995189462,3521.35284136,3521.3537045789794,3521352.84136,147.03902436833,0,,,True,optimized,18,1105705.885993512,0.0064109005979105255,0.0,0,none,0.014823529411764706,0.014823529411764706,0.007713001661569911,0.0,0.0071105277501947945,8.950360386447613,1.0,False,0.021,0.01328699833843009,0.021,146.9464246407578,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,254.37232392908152,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.22007642308336,True,1840878.2044686412,1840.8782044686411,D,0.0,265379260509.2289,73.71646125256359,49.18864942954814,254.37232392908152,168.14609848316226,245.9009776094357,216.89588878650474,160.20156281637557,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.4564573980622395,-89.6370863115387,1384134.100591392,1384134.100591392,1078595.131992152,1012218.5879071209,1012266.2408844451,1384134.100591392,0.0,-461504.9460184856,-371867.8597069469,0.0,244.23094928272428,240.76066395727156,236.89452000826586,232.72070950361385,228.36453656834445,223.89011307438324,219.2914237202821,214.49948114345216,209.3905842466485,203.77687841397463,197.3645731858501,189.68049550722833,180.0131085252333,167.50464570886206,242.56168828321458,238.92188636139,234.88024372571735,230.59941325256898,226.1797001916269,221.6506049956551,216.9731483222023,212.05078857485736,206.7321433504008,200.78748191206793,193.8490760529487,185.33079454221158,174.41331524168515,160.20156281637557,244.6148608772587,240.9661605853596,237.16024675753667,233.0137567363805,228.6779067693224,224.21499338820956,219.62247678277365,214.83653657201137,209.737647631991,204.14075813984735,197.7549494774865,190.11348701747266,180.52086548668885,168.14609848316226
2026-07-13 10:00:00+00:00,1136.831,3527519.5596615146,3527518.383139999,3219002.9979318334,308515.38520816574,0.0,308516.5617296812,3527.518383139999,3527.5195596615144,3527518.383139999,146.9687887694811,0,,,True,optimized,18,1097694.6233951803,0.006382797344641767,0.0,0,none,0.014823529411764706,0.014823529411764706,0.0077328048927895006,0.0,0.007090724518975205,8.579319421695118,1.0,False,0.021,0.0132671951072105,0.021,147.01032215139583,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,254.48029703113082,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.2336850863677,True,1840878.2044686412,1840.8782044686411,D,0.0,265934913945.9669,73.87080942943524,49.291641057648924,254.48029703113082,168.45844306878746,246.37409765688844,217.04034525664227,160.68116121414837,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.471412849602533,-89.73270924176053,1378124.7934631922,1378124.7934631922,1073502.1769523507,1015773.9590066097,1015821.7704717207,1378124.7934631922,0.0,-452035.732233232,-362303.02299147146,0.0,244.51216950670135,240.88379823581863,237.00957316544512,232.84582770514524,228.49680866918487,224.02729959899563,219.4335852255861,214.64884771488687,209.55134786333608,203.95553599769093,197.57133677481758,189.93174640389722,180.33328090720008,167.92304080449446,242.71756928306675,239.03093336834817,235.00082524697933,230.72922805817646,226.31519705816265,221.7906611699462,217.11893833952786,212.20552345490017,206.90102507078925,200.97850425958464,194.0750276991735,185.6119231655066,174.77764456854635,160.68116121414837,245.7758247313592,241.14422739531895,237.23352665729746,233.09954833067715,228.769243725364,224.3098538259925,219.72126703062955,214.94110444957758,209.85123202500392,204.26838375021015,197.9045980931923,190.29792799807566,180.75869893260824,168.45844306878746
2026-07-13 10:10:00+00:00,1138.536,3532806.3137027114,3532808.8958399994,3219347.4805174037,313461.41532259574,2.5821372880600393,313458.8331853077,3532.8088958399994,3532.8063137027116,3532808.8958399994,147.05024935641745,0,,,True,optimized,18,1099227.5320239982,0.006399203161844938,0.0,0,none,0.014823529411764706,0.014823529411764706,0.007719050284279961,0.0,0.0071044791274847445,8.326300696789218,1.0,False,0.021,0.013280949715720039,0.021,147.12439988002902,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,254.70039835367766,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.2242375008072,True,1840878.2044686412,1840.8782044686411,D,0.0,266490707567.47888,74.02519654652191,49.394658669316364,254.70039835367766,168.8681964911794,246.83240155346945,217.18441666607058,161.15498557616428,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.486384241594104,-89.82835194942565,1378469.2760487625,1378469.2760487625,1073156.362881533,1016103.233115582,1016151.0544694146,1378469.2760487625,0.0,-452146.5735287735,-362318.22157934785,0.0,244.79392752139867,241.02106406401373,237.12788382751978,232.9704394533638,228.6283143946179,224.1637597731996,219.57499888425457,214.79737732368676,209.71111501117124,204.13294658597366,197.77645695199092,190.18072083813814,180.6502324980192,168.33704259361951,242.89035432531003,239.15004841080673,235.12122105939696,230.85795392391626,226.44969736812004,221.929726457903,217.26367506161688,212.35907444188663,207.0685114953968,201.16780090059908,194.29872538618307,185.88996530614463,175.13771509441904,161.15498557616428,246.0071679534171,241.41702464096724,237.36890282621073,233.22198753172987,228.89840988725757,224.4440830032415,219.86050725214994,215.08749306860176,210.0088426090074,204.44359047074215,198.1074548430799,190.54449876900372,181.0727195221221,168.8681964911794
2026-07-13 10:20:00+00:00,1139.97,3537256.332527458,3537258.5118,3219871.049106296,317387.4626937038,2.1792725417762995,317385.28342116205,3537.2585118,3537.256332527458,3537258.5118,147.16570844546746,0,,,True,optimized,18,1100219.018779866,0.006417735015794098,0.0,0,none,0.014823529411764706,0.014823529411764706,0.007703893929168078,0.0,0.007119635482596628,8.095439342012838,1.0,False,0.021,0.013296106070831922,0.021,147.24242435271026,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,254.9278408954823,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.21380338916407,True,1840878.2044686412,1840.8782044686411,D,0.0,267046398338.69067,74.17955509408074,49.49765721744678,254.9278408954823,169.28805625144514,247.27739600775686,217.32856581426972,161.6253622359844,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.501371570286171,-89.92397215240563,1378992.844637655,1378992.844637655,1072933.3662171743,1016027.4474039023,1016075.2575053923,1378992.844637655,0.0,-452841.5592846683,-362917.58713226265,0.0,245.07540907933554,241.16197415517684,237.24876111888915,233.09562313209634,228.75983326287735,224.3002308694345,219.71642660359166,214.9458574341517,209.87070633745932,204.30998275189083,197.9808893564985,190.4285063958483,180.96525761246576,168.74825646970677,243.06750604238576,239.2729137838199,235.24319430641728,230.98671691276425,226.58412688127308,222.06876041332814,217.40835016785627,212.51246758423062,207.2356805582271,201.35653302038014,194.52146286062202,186.16642520775778,175.49536044591986,161.6253622359844,246.25675928809102,241.5729309175047,237.51492610926428,233.3541535832616,229.03362608663096,224.584425234587,220.00608457902172,215.2403371752146,210.17302644317436,204.6255627861342,198.31739083682712,190.79865497454722,181.39522521261262,169.28805625144514
2026-07-13 10:30:00+00:00,1141.141,3540890.5651502493,3540892.05454,3219794.753708527,321097.30083147297,1.4893897506408393,321095.8114417223,3540.89205454,3540.890565150249,3540892.05454,147.2832630443915,0,,,True,optimized,18,1100575.54747739,0.006434784054867184,0.0,0,none,0.014823529411764706,0.014823529411764706,0.007690063715025808,0.0,0.007133465696738898,7.857106277009223,1.0,False,0.021,0.013309936284974193,0.021,147.35910632894235,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,255.13450228476609,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.20426048951202,True,1840878.2044686412,1840.8782044686411,D,0.0,267601826726.5529,74.3338407573758,49.600607132226656,255.13450228476609,169.70549325784347,247.70870395081644,217.47282919472835,162.09255153617622,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.516374827361539,-90.01954245220857,1378916.5492398858,1378916.5492398858,1072266.8103337674,1015685.7370726623,1015733.5222225639,1378916.5492398858,0.0,-453202.5694695305,-363183.0270173219,0.0,245.35632046584755,241.30635064094471,237.37088904517037,233.22126495463775,228.8914977779289,224.43680617694852,219.8579544790137,215.09437825949092,210.03021622952664,204.48674374297065,198.18474087145407,190.6752222379599,181.27849294196213,169.1568398866161,243.24911865415083,239.39795999534797,235.36591625434434,231.11573709049995,226.7186407726305,222.2078862237122,217.55309146524124,212.66583647085446,207.40267165135026,201.54484848372167,194.7434018637832,186.44148639512494,175.8507930294673,162.09255153617622,246.5072583193068,241.73360427759556,237.6464920322937,233.48714862958582,229.16990272138088,224.72532388541603,220.15218698008965,215.3936570582888,210.33755650219663,204.80766650771582,198.52711864715593,191.0520683340661,181.71620143946384,169.70549325784347
2026-07-13 10:40:00+00:00,1142.058,3543735.7205041773,3543737.45052,3219056.6698580543,324680.7806619457,1.730015822686255,324679.0506461228,3543.73745052,3543.735720504177,3543737.45052,147.39924317279383,0,,,True,optimized,18,1100341.5374160812,0.006450013371677053,0.0,0,none,0.014823529411764706,0.014823529411764706,0.00767780699180559,0.0,0.007145722419959116,7.609131598847654,1.0,False,0.021,0.013322193008194412,0.021,147.47378302566088,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,255.3178355496641,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.1957859221617,True,1840878.2044686412,1840.8782044686411,D,0.0,268156737820.2771,74.48798272785476,49.703461165361695,255.3178355496641,170.11885454180094,248.12576815885592,217.61717949140845,162.55652611971152,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.53139399722432,-90.11501917668451,1378178.4653894133,1378178.4653894133,1071113.3479984198,1014919.1036881342,1014966.8420503723,1378178.4653894133,0.0,-453326.6425157256,-363211.6233390411,0.0,245.6359443649438,241.4540453118054,237.49427679317586,233.34719268549895,229.02326513050915,224.5734733767636,219.9995654630947,215.2429221218037,210.18962739310788,204.6632118881465,198.3879930097586,190.92084862269067,181.58991475793871,169.56275615682236,243.4347735202487,239.52523204411287,235.48920455916115,231.24488573210184,226.85323799984735,222.34709634492754,217.69788736378183,212.8191703036031,207.56947420831818,201.73273628934973,194.96453086054072,186.71513586352174,176.2039935537633,162.55652611971152,246.75405512404691,241.89643350367533,237.77924272885136,233.61806232174425,229.3058295912327,224.8659543001393,220.29793224811354,215.5465312211198,210.50148263883005,204.98890878228812,198.7355755158873,191.30355874373637,182.0342892169851,170.11885454180094
2026-07-13 10:50:00+00:00,1142.726,3545808.238947136,3545810.2144400002,3217658.1781362295,328152.0363037707,1.975492864381522,328150.0608109061,3545.8102144400004,3545.808238947136,3545810.2144400002,147.51317429969063,0,,,True,optimized,18,1099526.7608351787,0.006463396389106084,0.0,0,none,0.014823529411764706,0.014823529411764706,0.007667142450602806,0.0,0.0071563869611619,7.352114405047644,1.0,False,0.021,0.013332857549397194,0.021,147.58632952288875,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,255.47788256390356,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.18839890894606,True,1840878.2044686412,1840.8782044686411,D,0.0,268710856793.16943,74.64190466476929,49.8061683770992,255.47788256390356,170.52791618767543,248.52806087003506,217.76158070929756,163.0172244350646,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.546429056430965,-90.21035523987145,1376779.9736675886,1376779.9736675886,1069474.9231739093,1013694.3086955013,1013741.9767270947,1376779.9736675886,0.0,-453248.35218036524,-363037.9969404938,0.0,245.91354204818742,241.60483410356585,237.6189282805565,233.47340551498095,229.1550893794066,224.71019583899664,220.141226801675,215.39145627063482,210.34890687303968,204.8393533686721,198.59061045885653,191.16534789121218,181.89947966100263,169.96594627244642,243.62396267498727,239.65469135480464,235.61308097747866,231.37412444994257,226.9878728329638,222.4863594587806,217.84270664526503,212.97243760839228,207.73605627545106,201.92016324631186,195.18481483142455,186.98733520965666,176.55491417503285,163.0172244350646,246.99617172727653,242.0605977426873,237.91280846343017,233.7489080298949,229.44106165380043,225.0060824823214,220.44316975968408,215.69880535686787,210.66464605004475,205.16912759341164,198.94259473727962,191.5529516600029,182.34929809543206,170.52791618767543
2026-07-13 11:00:00+00:00,1143.15,3547128.4588159733,3547125.8609999996,3215619.520290694,331506.34070930537,0.0,331508.93852527905,3547.1258609999995,3547.1284588159733,3547125.8609999996,147.62497293174906,0,,,True,optimized,18,1098154.1152603487,0.006474997083459702,0.0,0,none,0.014823529411764706,0.014823529411764706,0.007658014349367805,0.0,0.007165515062396901,7.087081716764658,1.0,False,0.021,0.013341985650632196,0.021,147.69673926248961,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,255.61514258679972,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.18206628390533,True,1840878.2044686412,1840.8782044686411,D,0.0,269263911671.35175,74.79553101981993,49.90867835646235,255.61514258679972,170.9326790041569,248.91511326474415,217.9059962610464,163.4745849154754,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.561479973772475,-90.30550404906204,1374741.315822053,1374741.315822053,1067367.3873620853,1012016.05994832,1012063.6343529153,1374741.315822053,0.0,-452983.1855181997,-362677.68146913766,0.0,246.18840402073977,241.75847444967883,237.7448313621593,233.59990207756917,229.28694822052836,224.84693824644475,220.28290337936656,215.5399466501758,210.50802065983544,205.01513344136862,198.7925572139828,191.40868207755585,182.20714460478783,170.36635259731392,243.81616820012738,239.78627477293517,235.73755454238605,231.50344194426162,227.12251322099212,222.62563946098774,217.98751540591465,213.1256049481158,207.90238397837555,202.1070943755455,195.40421720677773,187.25804491041984,176.90350663167737,163.4745849154754,247.2330611004207,242.22577855149888,238.04707406337357,233.87964590403664,229.57585622270733,225.14566120519507,220.5878558099906,215.8504490448504,210.8270188533257,205.34829787569788,199.14815614204673,191.80023473574778,182.66122507508547,170.9326790041569
2026-07-13 11:10:00+00:00,1143.331,3547686.8078572336,3547687.4931399995,3212935.8278384963,334751.66530150315,0.6852827658876777,334750.98001873726,3547.6874931399993,3547.6868078572334,3547687.4931399995,147.73461342410084,0,,,True,optimized,18,1096220.2805624206,0.006484808643525531,0.0,0,none,0.014823529411764706,0.014823529411764706,0.007650429876093082,0.0,0.007173099535671624,6.8142217813573325,1.0,False,0.021,0.01334957012390692,0.021,147.8049511528074,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,255.72933504610148,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.1767976247501,True,1840878.2044686412,1840.8782044686411,D,0.0,269815632904.66907,74.94878691796363,50.01094114171697,255.72933504610148,171.33312402497359,249.2864695609976,218.0503897325684,163.92854928983823,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.576546710341664,-90.40041941513037,1372057.623369855,1372057.623369855,1064787.778368458,1009888.3505942991,1009935.8082773334,1372057.623369855,0.0,-452522.2345076521,-362121.8150925217,0.0,246.45984258607513,241.91471238252322,237.87196493867222,233.72667861289017,229.41882006450354,224.98366898399757,220.42456076855885,215.68835929146618,210.66693504274045,205.19051785562047,198.99379800615117,191.65081434069987,182.51286834410075,170.76392037436992,244.01087316031928,239.9199054643344,235.86262907967978,231.63282610555817,227.25713150769454,222.76490279430902,218.13227971274074,213.2786391025573,208.06842390284044,202.29349537006016,195.62270240895683,187.5272269771492,177.24972512544272,163.92854928983823,247.4642039255658,242.391690579681,238.18196929750354,234.01025332357537,229.71018902829806,225.2846972615732,220.7319571260823,216.00142900792102,210.98857093518393,205.5263915055667,199.3522344165577,192.04538715886704,182.97005372524728,171.33312402497359
2026-07-13 11:20:00+00:00,1143.271,3547504.5968535095,3547501.3167399997,3218195.2985985503,329306.0181414494,0.0,329309.29825495905,3547.5013167399998,3547.5045968535096,3547501.3167399997,147.2563243402487,0,,,True,optimized,18,1093830.9926507846,0.005875689423478195,0.0,0,none,0.013588235294117647,0.013588235294117647,0.007100930441705001,0.0,0.006487304852412647,14.888880211096875,1.0,False,0.021,0.013899069558295,0.021,147.18391773188029,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,264.1753497720945,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,212.3940279061832,True,1840878.2044686412,1840.8782044686411,D,0.0,270358870287.72104,75.09968619103363,50.111631426031934,264.1753497720945,171.18899034799938,250.0992343656473,218.18254714586578,164.35858352624018,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.591629042126503,-90.49399070903478,1377317.0941299093,1377317.0941299093,1060908.2096051343,995842.843482035,995889.6291289871,1377317.0941299093,0.0,-471921.45570995694,-381427.46500092215,0.0,246.84288743245767,242.06422754242692,237.99140361020596,233.84535265928432,229.54215659597273,225.11157925378103,220.55713850524518,215.82731859839956,210.81578954061695,205.3548736744536,199.18247548281656,191.8779413690836,182.79978259193012,171.13721636305326,244.1972560105497,240.04782539030234,235.9814541209051,231.75534289734406,227.3845616135244,222.89677811994363,218.26940567863096,213.42361803782833,208.2257290436748,202.47008565394026,195.82966801885078,187.78217713876495,177.57761857785616,164.35858352624018,247.55157945892256,242.34410869703385,238.12937470077165,233.95295270891566,229.65071780143785,225.224372242653,220.67075843227147,215.93851403732134,210.92253351749886,205.45514593990336,199.27249564817086,191.95189658238493,182.85528436588788,171.18899034799938
2026-07-13 11:30:00+00:00,1142.97,3546565.355563664,3546567.3318,3207255.203883859,339312.12791614095,1.9762363359332085,339310.151679805,3546.5673318,3546.565355563664,3546567.3318,147.19332738617464,0,,,True,optimized,18,1079721.3767849153,0.005831865849086936,0.0,0,none,0.013588235294117647,0.013588235294117647,0.007134262465300972,0.0,0.0064539728288166755,13.99173453343127,1.0,False,0.021,0.01386573753469903,0.021,147.21080245843558,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,264.0909688990786,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,212.4215097421983,True,1840878.2044686412,1840.8782044686411,D,0.0,270901952352.21777,75.25054232006049,50.21229292169947,264.0909688990786,171.42732884740462,250.87990632165062,218.31101636084463,164.7675912431491,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.606726955677429,-90.58748130555405,1366376.9994152177,1366376.9994152177,1052336.1250871038,995677.5101685188,995724.2554667784,1366376.9994152177,0.0,-461240.2252539933,-370652.74394843925,0.0,247.3047323825346,242.22789755124302,238.10626336508415,233.95858048830937,229.6597737494603,225.23358027663028,220.68363029155788,215.9599418494809,210.9579059080461,205.51185026274135,199.3627576698563,192.09505646291186,183.07416734132292,171.49436828439147,244.4347433236489,240.17007054045447,236.09387388950057,231.87121106396944,227.50508605587459,223.02154407847436,218.39919319389588,213.56090919641812,208.37478550994905,202.63753757509667,196.02608300057224,188.02433493659646,177.8893018751652,164.7675912431491,248.90000440223952,242.466640949254,238.1964395947834,234.01945427214835,229.71974205748546,225.2960770649831,220.74559498354702,216.0178556415754,211.0088197970198,205.55219704843037,199.3863796297604,192.0922765420303,183.0363396338988,171.42732884740462
2026-07-13 11:40:00+00:00,1142.426,3544877.8447658084,3544879.3324399996,3202165.135767019,342714.1966729807,1.4876741911284626,342712.70899878955,3544.8793324399994,3544.8778447658083,3544879.3324399996,147.23816979097822,0,,,True,optimized,18,1076411.1508629338,0.0058304069934624544,0.0,0,none,0.013588235294117647,0.013588235294117647,0.007135778196932097,0.0,0.00645245709718555,13.200828291972499,1.0,False,0.021,0.013864221803067903,0.021,147.28899483712883,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,264.0807346136231,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,212.422756043145,True,1840878.2044686412,1840.8782044686411,D,0.0,271443153000.67346,75.4008758335204,50.31260569262531,264.0807346136231,171.76569276731348,251.61498787627784,218.43875479933916,165.17063534468517,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.621840395278641,-90.6806376072686,1361286.9312983777,1361286.9312983777,1048107.681098928,992635.1402158921,992681.7183667495,1361286.9312983777,0.0,-459285.85053889686,-368605.2129316283,0.0,247.758742673825,242.40730958024923,238.2240022330917,234.071084984223,229.77635979733026,225.35450803334047,220.80901024236863,216.09137131222735,211.0986847950997,205.6672611266905,199.54111281392144,192.30966820685796,183.34517431215346,171.8469928956026,244.69555076265897,240.3011555598647,236.20560071888863,231.98579509262774,227.62424739236124,223.1449105618932,218.52751689877405,213.69661691596963,208.5220634126009,202.80290384294344,196.21992283921526,188.26314397120413,178.19651180179724,165.17063534468517,249.21706423526368,242.78093590423532,238.31384269616228,234.12544040337664,229.82916212375144,225.40951984825645,220.86333222471748,216.14150863665193,211.14161398198414,205.69927365962707,199.55585263560315,192.29717040158957,183.29610885699054,171.76569276731348
2026-07-13 11:50:00+00:00,1141.635,3542424.658857879,3542424.9069,3197283.7791542206,345141.12774577923,0.2480421205982566,345140.87970365887,3542.4249068999998,3542.4246588578794,3542424.9069,147.31763158833758,0,,,True,optimized,18,1072646.4555417323,0.0058309529636963505,0.0,0,none,0.013588235294117647,0.013588235294117647,0.007135967064118199,0.0,0.006452268229999449,12.463639117755747,1.0,False,0.021,0.013864032935881803,0.021,147.3708141262967,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,264.0786269940336,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,212.4229113173206,True,1840878.2044686412,1840.8782044686411,D,0.0,271982089619.62918,75.550580449897,50.41249882053474,264.0786269940336,172.11452326187083,252.3077313894395,218.56625191808777,165.57018465549663,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.636969294212889,-90.77339360549132,1356405.5746855792,1356405.5746855792,1044025.0031963066,988954.7138659116,989001.0918650229,1356405.5746855792,0.0,-458177.8764260475,-367404.4828205562,0.0,248.20215935665476,242.59148282039703,238.34505371385453,234.18405602177367,229.892716785501,225.47515284716084,220.9340920786986,216.2224463386391,211.23899970602358,205.82203253002297,199.71855113125164,192.52292002574416,183.614156701049,172.19676266501514,244.9601153156873,240.43794945718258,236.31885344008657,232.10016993924384,227.74306214451653,223.2679241424722,218.65545464950935,213.8318556608241,208.66873165898326,202.96744003302862,196.41258090843468,188.50021575457595,178.50120135150934,165.57018465549663,249.5418998121329,242.96926562526306,238.45766747302818,234.23941917514003,229.94461056336863,225.52906984520283,220.98734500702088,216.27158384968988,211.28098948269704,205.85317878948513,199.73255368488316,192.50987361540552,183.56461992432574,172.11452326187083
2026-07-13 12:00:00+00:00,1140.592,3539191.693548096,3539188.5404800004,3191838.148706529,347350.3917734716,0.0,347353.54484156705,3539.1885404800005,3539.191693548096,3539188.5404800004,147.39891515961202,0,,,True,optimized,18,1068299.1080763738,0.005830232240956439,0.0,0,none,0.013588235294117647,0.013588235294117647,0.007137303027531347,0.0,0.0064509322665863,11.747149035831711,1.0,False,0.021,0.013862696972468655,0.021,147.45110279291188,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,264.0548804252712,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,212.42400952759596,True,1840878.2044686412,1840.8782044686411,D,0.0,272518621523.61615,75.69961708989338,50.51194622905619,264.0548804252712,172.46130343978805,252.95939003926017,218.69355292020938,165.9665526757218,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.6521135818288855,-90.86572569597729,1350959.9442378876,1350959.9442378876,1039532.7435354366,985039.3996290159,985085.565674259,1350959.9442378876,0.0,-456740.104259606,-365874.3785636287,0.0,248.63489636803374,242.77978214503298,238.46807948963198,234.29758056719805,230.00900721174244,225.59561692016317,221.05897461287816,216.3532696803427,211.37895804023316,205.97627792447992,199.89519546821012,192.73494979910276,183.88127426888363,172.54386590072758,245.2282252258961,240.57798536149622,236.43330665433697,232.21465889180453,227.86169039204063,223.39073255187475,218.7831591411384,213.9667838512927,208.81495559372482,203.13132172961858,196.60424921719715,188.73576819493482,178.8036262840362,165.9665526757218,249.86270858050784,243.16123960188722,238.58666403862006,234.35671360085783,230.06075359640568,225.64895851698938,221.11169027925885,216.40194888830737,211.42055547400716,206.0071061690937,199.909009340668,192.72190600265606,183.83182434829476,172.46130343978805
2026-07-13 12:10:00+00:00,1139.291,3535149.94973722,3535151.61554,3185728.066769536,349423.548770464,1.665802780073136,349421.88296768395,3535.15161554,3535.14994973722,3535151.61554,147.47841479174613,0,,,True,optimized,18,1063370.9430385816,0.005827832811222307,0.0,0,none,0.013588235294117647,0.013588235294117647,0.007140105295988366,0.0,0.006448129998129282,11.04600577681694,1.0,False,0.021,0.013859894704011635,0.021,147.5291370752955,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,264.0053958160771,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,212.42631234834622,True,1840878.2044686412,1840.8782044686411,D,0.0,273052504947.0503,75.8479180408473,50.61090273568433,264.0053958160771,172.80434559684656,253.57084965570863,218.82063547534776,166.359736727433,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.667273180602119,-90.9575926393973,1344849.862300895,1344849.862300895,1034559.2620962024,980717.3648912591,980763.2983629692,1344849.862300895,0.0,-455044.1565773231,-364086.5639379258,0.0,249.05640092707458,242.9718959361074,238.59302295805153,234.4114994510753,230.12522790012673,225.71589789782016,221.18364570770893,216.48382890709075,211.51854801349938,206.1299859014259,200.07103479948898,192.94574713537756,184.14651622849544,172.8882860028366,245.49921752908128,240.72122573079778,236.54867675719132,232.32921729103387,227.98015512788422,223.51333348007174,218.9106257600769,214.10139785223274,208.96073235809726,203.294546732331,196.79492665103604,188.96980167635638,179.10378630423514,166.359736727433,250.17456938372845,243.35518906472808,238.7170280230232,234.47194771578205,230.1767867485286,225.76834540124526,221.2354468460937,216.53165475814848,211.55933160082265,206.16003043718075,200.08412220917438,192.93205441194704,184.09633161874666,172.80434559684656
2026-07-13 12:20:00+00:00,1137.724,3530289.9154428067,3530289.30856,3178937.647112973,351351.66144702677,0.0,351352.2683298334,3530.28930856,3530.289915442807,3530289.30856,147.55560446495144,0,,,True,optimized,18,1057859.7052278328,0.00582367970717398,0.0,0,none,0.013588235294117647,0.013588235294117647,0.007144434031145364,0.0,0.006443801262972284,10.358557911127775,1.0,False,0.021,0.013855565968854637,0.021,147.60475818859823,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,263.9294075668364,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,212.42986759066378,True,1840878.2044686412,1840.8782044686411,D,0.0,273583464270.3189,75.99540674175525,50.70931725369713,263.9294075668364,173.14339089004136,254.1428948088948,218.94746758770304,166.74969255927397,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.682448005216487,-91.04894768620694,1338059.442644332,1338059.442644332,1029093.2650771256,975935.4756104951,975981.1531338998,1338059.442644332,0.0,-453127.2371966392,-362078.2895104322,0.0,249.4660664812885,243.16743552296674,238.71985958460172,234.52581226446816,230.2413420114434,225.83596943028675,221.3080770991423,216.61409441265226,211.65774000317987,206.28312655934522,200.24603864637663,193.15528066076794,184.4098484382351,173.22997947191215,245.7723269940202,240.86755766890528,236.66498256827933,232.44380273339925,228.09842829310753,223.635702859411,219.03782665458962,214.23566968526328,209.10603394687922,203.4570866067356,196.98458414690475,189.20228587555786,179.40164620125637,166.74969255927397,250.47629077280942,243.55014465891742,238.84853046806583,234.58715684472926,230.29200029515454,225.88707232807351,221.3584559945932,216.66053117171717,211.69714340011916,206.31177207373256,200.2577053618821,193.14012016869026,184.3579225525967,173.14339089004136
2026-07-13 12:30:00+00:00,1135.88,3524569.452708241,3524567.4872000003,3178687.573578512,345879.9136214885,0.0,345881.87912972923,3524.5674872000004,3524.569452708241,3524567.4872000003,146.99335467050176,0,,,True,optimized,18,1050355.786174486,0.005210061776520048,0.0,0,none,0.012352941176470587,0.012352941176470587,0.006595268608465468,0.0,0.00575767256800512,19.55594078272722,1.0,False,0.021,0.014404731391534534,0.021,146.9127593654185,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,273.698835591622,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,218.65514574853822,True,1840878.2044686412,1840.8782044686411,D,0.0,274103811363.52097,76.13994760097805,50.805764770734015,273.698835591622,172.97084040376996,255.20896558924207,219.06235610900598,167.1169022054371,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.69763777602193,-91.13862483265677,1337809.3691098706,1337809.3691098706,1020148.8535118317,958338.9415961934,958383.7801694183,1337809.3691098706,0.0,-470564.21377310914,-379425.5889404524,0.0,249.9782973507371,243.35056450583124,238.83850107096453,234.63216689925167,230.34913853010363,225.94743124054736,221.42364099926434,216.73514569484098,211.78716755068865,206.42562540365898,200.40901033993762,193.3505704725939,184.65548001208336,173.54895183299718,246.02987063109242,241.0073366369077,236.7750272477302,232.55154950672525,228.209498358177,223.75064398821246,219.15735290674,214.36188174922415,209.24265347187907,203.60995807922936,197.16300749370208,189.4210492369189,179.6820023099915,167.1169022054371,250.3443511516344,243.47940116119332,238.78549843776526,234.5189960563884,230.22069827751622,225.81430413870382,221.28441698011886,216.5843643625315,211.61725973841087,206.22573236442474,200.16166171425397,193.02790384184868,184.22055528464946,172.97084040376996
2026-07-13 12:40:00+00:00,1133.747,3517950.142868059,3517948.9161799997,3163677.8530859277,354271.06309407204,0.0,354272.2897821318,3517.9489161799997,3517.950142868059,3517948.9161799997,146.9121955955514,0,,,True,optimized,18,1032149.323588248,0.0051576974082602695,0.0,0,none,0.012352941176470587,0.012352941176470587,0.006636190780915031,0.0,0.005716750395555557,18.203658627598458,1.0,False,0.021,0.01436380921908497,0.021,146.91114859436965,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,273.4126242168405,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,218.69524672074843,True,1840878.2044686412,1840.8782044686411,D,0.0,274621952530.99643,76.28387570305456,50.90180341442102,273.4126242168405,173.1498439717226,256.22317840405907,219.17331413628412,167.4643870248787,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.71284241801686,-91.22785196958796,1322799.6486172862,1322799.6486172862,1008798.9332981583,954751.8508602289,954796.4644286945,1322799.6486172862,0.0,-459231.03615817975,-368003.1841885918,0.0,250.5673582170304,243.54097338893752,238.95104833345752,234.7328065273919,230.45107108840028,226.05283904551462,221.5329699377003,216.84972243318055,211.90974436810276,206.5606747952478,200.5635835922042,193.53595244085233,184.8888435634455,173.85221852309365,246.3177294973447,241.13864042388323,236.8784374892942,232.65275423864068,228.3138182304277,223.85863566833171,219.2697115164124,214.48060530942203,209.37127344415597,203.75401932086012,197.33133421723386,189.6276731751271,179.94708486488108,167.4643870248787,251.701461463849,243.5513454750499,238.83524415627573,234.5669357468775,230.26980229664517,225.8653464238698,221.33791680322906,216.64139535352558,211.67967896463622,206.29644888576473,200.24529357439528,193.13184269339925,184.35565947956061,173.1498439717226
2026-07-13 12:50:00+00:00,1131.311,3510390.8549254276,3510390.1543399994,3154183.3835232095,356206.77081678994,0.0,356207.4714022181,3510.3901543399993,3510.3908549254274,3510390.1543399994,146.92787398474908,0,,,True,optimized,18,1025025.3875664743,0.005143873557804245,0.0,0,none,0.012352941176470587,0.012352941176470587,0.006648427439806192,0.0,0.005704513736664396,16.95882635615402,1.0,False,0.021,0.01435157256019381,0.021,146.95893542402519,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,273.1820047602131,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,218.70718959990788,True,1840878.2044686412,1840.8782044686411,D,0.0,275136508782.4911,76.42680799513641,50.997177585778594,273.1820047602131,173.42983243134958,257.1662029318257,219.2833504287165,167.80585195769086,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.728061825666456,-91.31644589757416,1313305.1790545683,1313305.1790545683,1001514.4346565605,948865.9014246801,948910.1983886732,1313305.1790545683,0.0,-455711.4265634692,-364394.98066589504,0.0,251.14421982138145,243.74596088076302,239.06520425448062,234.8324339592051,230.55177901975068,226.15695546923158,221.640959054804,216.96288223230798,212.0307747420143,206.69397162057857,200.71607783243124,193.7187351494605,185.1188100144498,174.15100145916833,246.63669955741778,241.27488495279863,236.9805980824156,232.75242902821302,228.41650272539292,223.96493485750457,219.3803100471043,214.5974571983091,209.49784127088466,203.89574342951218,197.49687030583144,189.83078835688187,180.2075935666947,167.80585195769086,252.08962539536046,243.8481587671313,238.93471338698447,234.65603668607838,230.36035392054856,225.95900804256863,221.43520372280696,216.74365980239463,211.78955647267904,206.4181755743661,200.38556511232764,193.30134817839289,184.570432976259,173.42983243134958
2026-07-13 13:00:00+00:00,1128.554,3501834.2580834758,3501835.34876,3144629.267135275,357206.0816247249,1.0906765242107213,357204.9909482007,3501.8353487599998,3501.8342580834756,3501835.34876,146.97647078264364,0,,,True,optimized,18,1017281.5603510252,0.0051310969435804776,0.0,0,none,0.012352941176470587,0.012352941176470587,0.006660131103637252,0.0,0.005692810072833335,15.782085452939157,1.0,False,0.021,0.01433986889636275,0.021,147.00903644864937,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,272.94828838476485,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,218.7185915339382,True,1840878.2044686412,1840.8782044686411,D,0.0,275647013357.164,76.56861482143445,51.09180076962342,272.94828838476485,173.7191699629999,258.0421058112886,219.39293372152946,168.14392134267013,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.743295879987262,-91.40432592483415,1303751.0626666339,1303751.0626666339,994179.5851765199,942201.3436993918,942245.2837130218,1303751.0626666339,0.0,-452910.1048784462,-361505.7789536121,0.0,251.70276131270052,243.9563677018159,239.18233752314754,234.93222869959942,230.65207702068426,226.26059074147972,221.7484399172691,217.0754820680444,212.15115010986702,206.82646065543332,200.8675225277267,193.90008249585244,185.34675528502885,174.4470008623846,246.959208131819,241.41752551279558,237.08359630539115,232.85169769548347,228.51864626994015,224.07066372612246,219.4903023294283,214.71362961190172,209.6236067057314,204.03647161660973,197.6611021293431,190.0321113783771,180.4656065466336,168.14392134267013,252.46600983036703,244.04968572374872,239.06196454030163,234.75176679644574,230.4562875549914,226.05807546330675,221.53803663663,216.85159325613245,211.90524204754234,206.5459221509194,200.53219230405338,193.477739915508,184.79300013862675,173.7191699629999
2026-07-13 13:10:00+00:00,1125.458,3492225.4907247415,3492228.6465200004,3139040.8956549885,353187.75086501194,3.155795258935541,353184.59506975324,3492.2286465200004,3492.2254907247416,3492228.6465200004,146.36003813487832,0,,,True,optimized,18,1004219.3686764636,0.0045241364337710475,0.0,0,none,0.011117647058823529,0.011117647058823529,0.006101902217440765,0.0,0.005015744841382764,26.500362414941264,1.0,False,0.021,0.014898097782559235,0.021,146.27456796583644,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,284.54246822622986,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,226.28005627518405,True,1840878.2044686412,1840.8782044686411,D,0.0,276145141826.1001,76.70698384058336,51.18413001412564,284.54246822622986,173.51516398875526,259.4802092556289,219.49083479295896,168.4600371548175,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.758544258127489,-91.49026884135753,1298162.691186347,1298162.691186347,980045.4165531029,921661.4122765895,921704.3837348513,1298162.691186347,0.0,-467948.57629285334,-376458.3074514958,0.0,252.35436861448272,244.15153530721824,239.2912157037693,235.02429885481004,230.74427506795732,226.35586042596745,221.84731394660142,217.17914838912807,212.26207674269324,206.94868061572834,201.00739841146247,194.06779403637339,185.55782990026884,174.7214093737403,247.26185286298866,241.55318389969307,237.1804887466844,232.94410937364182,228.61359328506913,224.16898886636375,219.5926536000294,214.82179476485774,209.74077623401737,204.1676712359652,197.81432528531255,190.22007475600287,180.70667107006372,168.4600371548175,252.19208153964223,243.9584572052615,238.98500492962305,234.67168370862555,230.37205542792123,225.97226126599395,221.450610829863,216.76155946031037,211.81075895066988,206.4441314887396,200.41857471901733,193.34508360546158,184.63074505560166,173.51516398875526
2026-07-13 13:20:00+00:00,1122.0,3481495.4197146427,3481498.6799999992,3121318.8514319053,360179.82856809394,3.2602853565476835,360176.56828273763,3481.4986799999992,3481.4954197146426,3481498.6799999992,146.2675894487216,0,,,True,optimized,18,983806.0150255982,0.004469299250500086,0.0,0,none,0.011117647058823529,0.011117647058823529,0.006145340811889457,0.0,0.004972306246934072,24.601434593020258,1.0,False,0.021,0.014854659188110544,0.021,146.25462934550828,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,284.08164384864915,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,226.33088817842773,True,1840878.2044686412,1840.8782044686411,D,0.0,276638956193.96326,76.84415449832312,51.27565963018337,284.08164384864915,173.64899348694547,260.8447920600042,219.58475425353112,168.75750025588465,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.773806821122044,-91.57537796732655,1280440.6469632639,1280440.6469632639,966942.7136792716,914556.7698429407,914599.3244059252,1280440.6469632639,0.0,-457416.7005246652,-365841.32255733863,0.0,253.07945593274962,244.3464397110609,239.39329674289033,235.11053085586374,230.83057526634147,226.44505200496786,221.93993461870843,217.27632993547465,212.36615760005307,207.0634808090291,201.13894487207335,194.22572962297843,185.75686257577536,174.98045347917935,247.57140992766884,241.67956338029217,237.2708610359296,233.0302285016879,228.70204283976722,224.2606328865479,219.68811943568235,214.9227740761666,209.8502821811281,204.2904495644404,197.95792516525344,190.3965055678384,180.9332658090653,168.75750025588465,253.34247794952697,243.99676093288133,239.01764575688165,234.70308867797215,230.4044847494779,226.00617958100133,221.4865245015448,216.80030453900176,211.85378233769535,206.4936922118884,200.47825936656739,193.42063703523112,184.73057055494175,173.64899348694547
2026-07-13 13:30:00+00:00,1118.153,3469558.630180481,3469561.6698199995,3103911.1961034415,365650.47371655796,3.039639518596232,365647.4340770391,3469.5616698199997,3469.558630180481,3469561.6698199995,146.9990588686726,0,,,True,optimized,18,977221.855428045,0.005028983622742931,0.0,0,none,0.012352941176470587,0.012352941176470587,0.006744816303025513,0.0,0.005608124873445074,11.077985289538958,1.0,False,0.021,0.014255183696974488,0.021,147.0602100239802,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,271.92277734954314,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,218.80049044129805,True,1840878.2044686412,1840.8782044686411,D,0.0,277136882872.1496,76.98246746448599,51.36795147231123,271.92277734954314,174.36530141455373,261.48300409331137,219.68881036883425,169.06744150555588,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.789083649013402,-91.66096734814684,1263032.9916348006,1263032.9916348006,963453.5628222808,921495.9696349705,921538.7643253807,1263032.9916348006,0.0,-433155.1946575667,-341494.2273094199,0.0,253.67852900993435,244.57739301812333,239.5064517122805,235.2036702331536,230.92335347926291,226.5408007094016,222.03927399225515,217.38043343323278,212.4774612302448,207.18598049782997,201.27894636138447,194.39331950781514,185.96745577772757,175.25398771905137,247.94890888137698,241.81776432225288,237.36674128516583,233.12122893209906,228.7953677225031,224.3572576714594,219.78869971219729,215.02905367793707,209.965380509591,204.41928430271957,198.10831586919326,190.58089713357026,181.16966643380877,169.06744150555588,254.69639111837256,244.54133147801613,239.29383862093002,234.95222847918131,230.65585537716265,226.26453308736805,221.75323899379106,217.0787966322572,212.15062207638422,206.8194128644824,200.84951977099928,193.86404251241933,185.2859476407398,174.36530141455373
2026-07-13 13:40:00+00:00,1113.888,3456327.4641399914,3456327.6307199993,3096908.0190095734,359419.61171042593,0.16658000787720084,359419.4451304178,3456.3276307199994,3456.3274641399917,3456327.6307199993,147.09428120111673,0,,,True,optimized,18,978563.5942415561,0.005053002788016242,0.0,0,none,0.012352941176470587,0.012352941176470587,0.006730112425692773,0.0,0.005622828750777815,10.095415936918812,1.0,False,0.021,0.014269887574307229,0.021,147.15755624437023,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,271.5784200302302,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,218.78634622994275,True,1840878.2044686412,1840.8782044686411,D,0.0,277628479290.5735,77.1190220251593,51.4590699863966,271.5784200302302,174.75481017210015,262.03497624230977,219.79581080694973,169.38975191502075,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.8043745678591705,-91.74551307461198,1256029.8145409324,1256029.8145409324,958073.1520106073,911030.6042511946,911072.8771144273,1256029.8145409324,0.0,-436702.45050111716,-344956.93742650514,0.0,254.15853068263715,244.81754040975542,239.63143220776635,235.3028358732876,231.02115928141387,226.641545135855,222.1437165130725,217.48977002492452,212.5941751121639,207.31416748383802,201.42507459260716,194.56773253104592,186.1859944920851,175.53727856713442,248.3180918279504,241.97729596571233,237.47066033369762,233.21800359779834,228.8942497670424,224.45953992326093,219.89507424129133,215.14129373202357,210.08668926550885,204.5547275600901,198.2659443746359,190.77352868906956,181.4159306462079,169.38975191502075,254.07677949193865,244.9468758499252,239.4881906206868,235.09644898410752,230.79693260568612,226.40924553341972,221.90284013466854,217.234893341222,212.3165211837216,207.0006237877905,201.05476543972347,194.10727232003381,185.58844807196496,174.75481017210015
2026-07-13 13:50:00+00:00,1109.169,3441683.044747908,3441684.85686,3076712.5105311936,364972.3463288066,1.8121120920404792,364970.5342167143,3441.6848568600003,3441.6830447479083,3441684.85686,147.77140715221066,0,,,True,optimized,18,965138.2467667933,0.0056201096925009,0.0,0,none,0.013378821877872243,0.013378821877872243,0.007224191213432112,0.0,0.006154630664440131,1.049930162914393,1.0,False,0.021,0.01377580878656789,0.021,147.85235531074213,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,263.08490640522416,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,213.55141550707344,True,1840878.2044686412,1840.8782044686411,D,0.0,278120250558.1871,77.25562515505196,51.55022090917689,263.08490640522416,175.43571855007133,262.0928939524239,219.91222254481696,169.72698152429726,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.819679560297401,-91.82995462938506,1235834.3060625526,1235834.3060625526,949242.9433192778,911406.513207976,911448.7339853625,1235834.3060625526,0.0,-416215.5267065752,-324385.57207719015,0.0,254.51116001271768,245.06769357380185,239.769631113426,235.41101769239333,231.12636869691283,226.7495662617533,222.25558456344183,217.60673651945027,212.71880679973978,207.45072182833837,201.5802819492943,194.75235353914476,186.4165428031942,175.83540338078456,248.67474825045443,242.15064854715666,237.58456437110362,233.32169080372967,228.99962200473445,224.56840367773745,220.00819356025292,215.26048925259983,210.21527127111005,204.69794775735585,198.43214717114822,190.97600359042775,181.6740629415746,169.72698152429726,254.8058050119568,245.34312083307267,239.81202480603602,235.35412663786434,231.04722073899697,226.66508560767687,222.16665688579835,217.5097555629242,212.6083552608261,207.31907724823742,201.41517410933753,194.53414911225826,186.11886230703763,175.43571855007133
