timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 14:00:00+00:00,1103.956,3425508.040551572,3425509.2306399993,3066501.4385826406,359007.79205735866,1.1900884271599352,359006.6019689315,3425.5092306399993,3425.5080405515723,3425509.2306399993,147.8878203739496,0,,,True,optimized,18,962694.6055938061,0.005636512127380828,0.0,0,none,0.01338820401360007,0.01338820401360007,0.007220774151188819,0.0,0.00616742986241125,0.5320315697077831,1.0,False,0.021,0.013779225848811182,0.021,147.9536840627635,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,262.62492552213166,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,213.50056345490657,True,1840878.2044686412,1840.8782044686411,D,0.0,278604311748.9506,77.39008659693073,51.63994275167969,262.62492552213166,175.82482663728325,262.1019210489505,220.03107482138515,170.07433024765191,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.834998411777799,-91.91310888238685,1225623.2341139994,1225623.2341139994,941459.4419746177,898640.183028469,898681.7601549699,1225623.2341139994,0.0,-418854.58284141636,-326941.47395902954,0.0,254.7637802061839,245.3145951652379,239.9167538245819,235.5251797517006,231.2361918872373,226.86191631110816,222.37182597871342,217.72816960799466,212.84802482141828,207.5920442253793,201.74054494644105,194.94248474265223,186.65334198978732,176.14102895202703,248.99709415691223,242.33648869606458,237.7069769395349,233.43129708239002,229.11014974294946,224.68240766788531,220.12655903489747,215.38505906186484,210.34940912460286,204.84701048316197,198.60464505960232,191.1854939904597,181.94039877953713,170.07433024765191,254.1034811378434,245.672712958286,240.00941151172455,235.51263793075654,231.19455027284133,226.81430402117653,222.3205682326884,217.67008514998437,212.77828897265707,207.5040020171659,201.62361162716923,194.7797113969399,186.42242846072597,175.82482663728325
2026-07-13 14:10:00+00:00,1098.204,3407660.9315146618,3407661.119759999,3057175.09377815,350486.02598184906,0.18824533745646477,350485.83773651137,3407.661119759999,3407.6609315146616,3407661.119759999,147.39404460518486,0,,,True,optimized,18,949974.088304852,0.005015694106989465,0.0,0,none,0.012352941176470587,0.012352941176470587,0.006770404245219384,0.0,0.005582536931251204,8.162919347013542,1.0,False,0.021,0.014229595754780618,0.021,147.32030605929955,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,270.26484039596403,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,218.82502861330124,True,1840878.2044686412,1840.8782044686411,D,0.0,279075750197.7386,77.52104172159405,51.727324940252174,270.26484039596403,175.72896343029996,262.522780476366,220.14024711064354,170.4051704150637,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.850330781223924,-91.99421667675139,1216296.8893095092,1216296.8893095092,928044.7567701114,877684.410759509,877724.9646566912,1216296.8893095092,0.0,-430566.1413295694,-338571.924652818,0.0,255.08965528294672,245.53649780340538,240.05547379113355,235.63341305376932,231.33978293490017,226.96771152302287,222.48128303391755,217.84255514403375,212.96978696512994,207.72525871562087,201.8916665247081,195.12183091218225,186.87678048530645,176.42952375592438,249.27734385328236,242.51152442701715,237.82542508395946,233.5363112053295,229.21557714651644,224.79105510529348,220.2393760391196,215.5038029891145,210.47727149532258,204.9890829435873,198.76901840693347,191.3850573586203,182.19405362960202,170.4051704150637,253.9354895314982,245.4981209558183,239.9808088069246,235.4745413402176,231.1520868515977,226.76984452038675,222.2754182982571,217.62402943845277,212.7304793818962,207.45312866615575,201.56763988816712,194.71537094097505,186.34493444510431,175.72896343029996
2026-07-13 14:20:00+00:00,1091.859,3387974.366929405,3387972.9654599996,3037266.7819013847,350706.1835586149,0.0,350707.5850280202,3387.9729654599996,3387.974366929405,3387972.9654599996,146.542760055361,0,,,True,optimized,18,921413.1937560656,0.00436196034084957,0.0,0,none,0.011117647058823529,0.011117647058823529,0.006248802984231413,0.0,0.004868844074592116,18.487790915604535,1.0,False,0.021,0.014751197015768588,0.021,146.47899821100512,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,281.01057139197053,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,226.4507089830345,True,1840878.2044686412,1840.8782044686411,D,0.0,279533419245.4806,77.6481720126335,51.812154939028034,281.01057139197053,175.42322233641934,263.5080580232211,220.23467944307015,170.70181283007952,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.865676297765243,-92.07309924791359,1196388.5774327435,1196388.5774327435,904495.9323952597,854815.4041990065,854854.8454845876,1196388.5774327435,0.0,-433606.8311960695,-341533.7319481559,0.0,255.58177546993863,245.73859485737057,240.17540222166681,235.72795413153037,231.43045119599543,227.060379511508,222.57725875176178,217.94299589767658,213.07690193262604,207.8427135932693,202.02526555075923,195.28085296294174,187.07548637951314,176.68671819638638,249.55074156057307,242.6631849089254,237.9295936423433,233.62892968225674,229.30855068272749,224.8869274629529,220.33903662622083,215.60885125738739,210.5905895949212,205.1152653011162,198.91536755520195,191.5632051372705,182.42104237115902,170.70181283007952,254.37121985926385,245.26905377260758,239.81427324695653,235.34206165058762,231.02108629134358,226.63671811936354,222.13941843780734,217.4839992065397,212.58396190676433,207.2960811764946,201.3936595070092,194.51423177328934,186.10120509205797,175.42322233641934
2026-07-13 14:30:00+00:00,1084.858,3366252.187780452,3366249.28252,3003755.1013730774,362494.1811469225,0.0,362497.08640737436,3366.2492825199997,3366.252187780452,3366249.28252,147.13297490331345,0,,,True,optimized,18,893787.8379045686,0.004843117802368434,0.0,0,none,0.012352941176470587,0.012352941176470587,0.006910877046717009,0.0,0.0054420641297535785,5.176167259459021,1.0,False,0.021,0.014089122953282993,0.021,147.21913019044564,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,268.68422528268013,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,218.95803103580448,True,1840878.2044686412,1840.8782044686411,D,0.0,279991134767.3178,77.77531521314384,51.89699355188312,268.68422528268013,175.97066305818223,263.8116111072294,220.33509152661557,170.99474524186436,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.881034916401706,-92.15171181877616,1162876.8969044364,1162876.8969044364,888338.9917538647,854971.608595377,855010.9148808083,1162876.8969044364,0.0,-400017.6938424043,-307865.98202362814,0.0,256.03305059950424,245.96644729194495,240.29722336134662,235.82294302638536,231.52160539037592,227.15353031977375,222.673718358566,218.0439222525071,213.1845038671772,207.9606581053742,202.1593584126908,195.4403746832091,187.27470957451632,176.94449649393093,249.87679559046762,242.81396843421234,238.03144940209935,233.7200615043409,229.40012611878777,224.98137190046432,220.43722306652347,215.7123657684835,210.7022840981583,205.23968209786275,199.0597255029759,191.7390044078054,182.6451346251568,170.99474524186436,256.14512964861626,245.67264544546666,240.02953267075162,235.5320727759169,231.21208340607484,226.83262173924987,222.34174828352698,217.69544496768847,212.80955246836098,207.54387020256797,201.67639458544062,194.85230000521054,186.52514249054983,175.97066305818223
2026-07-13 14:40:00+00:00,1077.128,3342260.269979995,3342263.5563199995,2988477.5723935454,353785.9839264541,3.286340004298836,353782.6975864498,3342.2635563199997,3342.2602699799954,3342263.5563199995,147.24085171915337,0,,,True,optimized,18,888069.941949989,0.00484264719900795,0.0,0,none,0.012352941176470587,0.012352941176470587,0.006917455223652799,0.0,0.0054354859528177885,4.186593721669851,1.0,False,0.021,0.014082544776347202,0.021,147.28119170103918,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,267.99820482889925,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,218.9641889415424,True,1840878.2044686412,1840.8782044686411,D,0.0,280438985705.12775,77.89971825142437,51.98000374165589,267.99820482889925,176.30729512342313,264.02808555817,220.4374268463937,171.2952393162267,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.896406362871203,-92.2286788169797,1147599.3679249042,1147599.3679249042,876940.1758135625,838608.4250011054,838646.9085002071,1147599.3679249042,0.0,-401181.13824167673,-308952.45942469704,0.0,256.3692570803113,246.2052099698192,240.42867291390473,235.92243023649425,231.61638064846053,227.2502076567449,222.77375841154284,218.1485108490712,213.29587950644643,208.0825494274365,202.297672402244,195.6045516237249,187.47929067639296,177.20878822371577,250.21863445882792,242.98158914317438,238.13885683287626,233.81504011503546,229.4953216741302,225.07946506559512,220.53913522247933,215.81970269579355,210.81794483570727,205.36829378885508,199.20863948696294,191.9199352204228,182.87530142000196,171.2952393162267,255.49749590212227,246.09310254206068,240.20555219893419,235.66214580196825,231.3361834681245,226.95910583805878,222.47236689627172,217.83169858196763,212.95426154397015,207.70173830605964,201.8548714698252,195.06327198632445,186.78687107631427,176.30729512342313
2026-07-13 14:50:00+00:00,1068.586,3315761.3454994806,3315758.24284,2965239.639918124,350518.6029218761,0.0,350521.7055813568,3315.75824284,3315.7613454994807,3315758.24284,147.28168682124956,0,,,True,optimized,18,868161.6724495699,0.004793449248439815,0.0,0,none,0.012352941176470587,0.012352941176470587,0.006961427590602345,0.0,0.0053915135858682425,3.141509922500177,1.0,False,0.021,0.014038572409397657,0.021,147.2826063302117,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,267.1695954806702,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,219.00519108519268,True,1840878.2044686412,1840.8782044686411,D,0.0,280877093375.986,78.02141482666278,52.061207994742176,267.1695954806702,176.55095224399017,264.1856102706126,220.53915145231892,171.59411667449984,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.911790356066031,-92.30395916896973,1124361.4354494826,1124361.4354494826,859629.3079070601,822445.7704234353,822483.4105994303,1124361.4354494826,0.0,-394181.9840190221,-301878.0248500524,0.0,256.66854393222707,246.43497608434893,240.56272772491764,236.02296778166473,231.7112286811962,227.34674863435677,222.87361349289006,218.2528736418567,213.40695632708312,208.2040215667622,202.43537621853085,195.76781353041815,187.6824904493578,177.47108508629086,250.5220248153291,243.15367150018332,238.2488690770823,233.91065285745495,229.5907449863585,225.17771151132035,220.64117655280367,215.927125614171,210.93361324712745,205.49678827794366,199.35723729836093,192.10023390133713,183.1043848727705,171.59411667449984,255.64048670204286,246.20085824094303,240.34479211372542,235.75609099177552,231.42297180461205,227.04709933719232,222.56342204010906,217.92702923792868,213.05595380919831,207.81324943137358,201.9817102978151,195.2142387538494,186.97539560893895,176.55095224399017
2026-07-13 15:00:00+00:00,1059.132,3286424.3961566724,3286423.04808,2938948.2225618,347474.8255182002,0.0,347476.17359487223,3286.42304808,3286.424396156672,3286423.04808,147.27796220124998,0,,,True,optimized,18,846009.3833192919,0.004733725653459684,0.0,0,none,0.012352941176470587,0.012352941176470587,0.007014161724987207,0.0,0.00533877945148338,2.0216102971978103,1.0,False,0.021,0.013985838275012794,0.021,147.269337390321,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,266.2072205678104,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,219.0539953600133,True,1840878.2044686412,1840.8782044686411,D,0.0,281304875295.5171,78.14024313764364,52.14049834633836,266.2072205678104,176.77459010282158,264.27998914729574,220.6397024784281,171.888857654947,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.927186598464314,-92.37745438970003,1098070.018093159,1098070.018093159,840079.5827626851,805310.5726644464,805347.3202748116,1098070.018093159,0.0,-385100.15220804745,-292722.6978183474,0.0,256.9376863118494,246.66099485065067,240.69646156694395,236.12334648176395,231.80532298253638,227.44230950109946,222.9724160407967,218.3561181152209,213.5168083076136,208.3240964692948,202.57140915433035,195.9289685908692,187.88290863947046,177.72966130618255,250.81631599153948,243.32344951452635,238.35944524071536,234.00585521050553,229.68532635745942,225.27500680869173,220.7422120732926,216.03346369466408,211.04806489797315,205.62385579135136,199.50407402279902,192.27824112778484,183.33038484518656,171.888857654947,255.7819328127413,246.3659247004618,240.44848291284973,235.84203023668238,231.50151874524155,227.1265451037707,222.64566203055307,218.01324262262833,213.148086575711,207.91450400187864,202.09718107347257,195.35206545826722,187.14800812518808,176.77459010282158
2026-07-13 15:10:00+00:00,1048.646,3253883.0836797385,3253885.61924,2910035.4405120336,343850.17872796627,2.5355602614581585,343847.6431677048,3253.88561924,3253.8830836797383,3253885.61924,147.26059300404756,0,,,True,optimized,18,821666.2211214289,0.004665279351540423,0.0,0,none,0.012352941176470587,0.012352941176470587,0.007074429390538517,0.0,0.005278511785932071,0.8462285663023295,1.0,False,0.021,0.013925570609461485,0.021,147.24435342953979,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,265.12621771359807,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,219.10928335417435,True,1840878.2044686412,1840.8782044686411,D,0.0,281721171744.2276,78.25588104006322,52.217659839799055,265.12621771359807,176.98708776127629,264.30813963990107,220.738866483063,172.1788326402313,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.942594759260901,-92.44896477952065,1069157.2360433924,1069157.2360433924,818591.9676657027,786240.6241021274,786276.3792970377,1069157.2360433924,0.0,-375329.82152587536,-282880.8567463547,0.0,257.1744372201863,246.8833500756018,240.82995716825582,236.22306770059018,231.89837650966064,227.5366373501095,223.06990659903656,218.4579777816281,213.6251603772618,208.44248618780938,202.70546293761694,196.08767626985153,188.08015281841227,177.98404090739706,251.10019106746938,243.49282141454097,238.46956521526735,234.10024598684328,229.778765723343,225.3710439875619,220.8419263410289,216.1383926742068,211.16096343398868,205.74914107434222,199.648764406944,192.4535239021798,183.55279154613297,172.1788326402313,255.88895949354276,246.52697637922293,240.55289328870788,235.9212518029051,231.57584898958225,227.20160701382923,222.7233719727005,218.0947498420259,213.2352486385553,208.01037121485564,202.20660243052674,195.48278694242745,187.3118651871544,176.98708776127629
2026-07-13 15:20:00+00:00,1036.991,3217722.574222718,3217720.85354,2883647.7388560562,334073.1146839438,0.0,334074.8353666618,3217.72085354,3217.722574222718,3217720.85354,146.46251320041407,0,,,True,optimized,18,794448.9200931634,0.00404357090261523,0.0,0,none,0.011117647058823529,0.011117647058823529,0.006531354286604516,0.0,0.004586292772219013,10.55600313316387,1.0,False,0.021,0.014468645713395486,0.021,146.39844179457896,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,274.86414277306494,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,226.76890703981616,True,1840878.2044686412,1840.8782044686411,D,0.0,282118686417.13165,78.36630178253657,52.29134008840274,274.86414277306494,176.75699854113685,264.8457934575526,220.8260200758261,172.44711251403592,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.958014329824468,-92.51742338140033,1042769.5343874149,1042769.5343874149,791696.3308998012,755007.6489205484,755041.8782214882,1042769.5343874149,0.0,-380245.079547327,-287727.65616592666,0.0,257.4850566894923,247.08440911396335,240.95165964034203,236.3137141764247,231.9827721920368,227.6221810306675,223.15838028945365,218.55050909397497,213.72370914361005,208.55032037801317,202.8277693615068,196.23274251239778,188.2607768459602,178.21737199783507,251.35567081480872,243.64957310668953,238.57134823315405,234.18697670334703,229.86446635860824,225.459132088468,220.933450030298,216.23478489609764,211.2647783179238,205.86447564419416,199.7821289708594,192.61529568130697,183.75831290486562,172.44711251403592,255.5314107605756,246.35556908745397,240.4410432393737,235.8210414120975,231.47589106571914,227.10008802482153,222.6198674904194,217.98834182726512,213.12405663387133,207.89135032429311,202.07493378390663,195.33076516073947,187.1279339811112,176.75699854113685
2026-07-13 15:30:00+00:00,1023.998,3177405.0582027654,3177404.3541200003,2842043.161081646,335361.19303835416,0.0,335361.89712111943,3177.4043541200003,3177.4050582027653,3177404.3541200003,146.35701460078977,0,,,True,optimized,18,752991.4094405712,0.003914790388318227,0.0,0,none,0.011117647058823529,0.011117647058823529,0.006638813710765705,0.0,0.004478833348057824,8.477720026547274,1.0,False,0.021,0.014361186289234296,0.021,146.28007838375268,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,273.32351348409986,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,226.88645394080692,True,1840878.2044686412,1840.8782044686411,D,0.0,282502582652.7986,78.47293962577739,52.36249612869507,273.32351348409986,176.81204667270148,265.3014678507933,220.90808827053232,172.69619878596518,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.973444905500501,-92.58345405619698,1001164.9566130048,1001164.9566130048,761105.0731998761,732377.4981636839,732410.5135010822,1001164.9566130048,0.0,-361337.89716811955,-268754.4431119226,0.0,257.8475380315933,247.27530912785411,241.0633478606378,236.39687687276967,232.06021487942905,227.7007321025044,223.23969370302322,218.63564173765764,213.814496841228,208.64982080484884,202.94083485832834,196.36712642521528,188.42844926090825,178.43436096302588,251.60248688348338,243.79286789300608,238.66449329041507,234.26633398091272,229.94291319561012,225.53982790019595,221.0173737195761,216.32327935650994,211.3602297068727,205.97070884834184,199.90522216354157,192.76493706779706,183.94881765965172,172.69619878596518,256.17721362007626,246.35899607373514,240.4434961746502,235.82471617297978,231.48071621227254,227.10596466367477,222.62689719832198,217.99691458976852,213.13486500921238,207.90546939171523,202.09406866241434,195.357636350345,187.16654243764387,176.81204667270148
2026-07-13 15:40:00+00:00,1009.466,3132310.7523143534,3132312.4300399995,2804043.055303466,328269.3747365335,1.6777256461791694,328267.6970108872,3132.3124300399995,3132.3107523143535,3132312.4300399995,145.468088045831,0,,,True,optimized,18,715701.2897429065,0.0033050072689960143,0.0,0,none,0.00988235294117647,0.00988235294117647,0.006082106734917817,0.0,0.0038002462062586536,19.571086547173422,1.0,False,0.021,0.014917893265082183,0.021,145.4016327527988,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,284.8725543979667,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,236.41388764587143,True,1840878.2044686412,1840.8782044686411,D,0.0,282864560433.5834,78.57348900932871,52.42958953353063,284.8725543979667,176.5312578043353,266.3141772482836,220.97781524886256,172.92063600178028,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-4.988885895838038,-92.64594202522143,963164.850834825,963164.850834825,725018.620200788,695910.9993486926,695942.2433332048,963164.850834825,0.0,-359868.5495268416,-267222.6075016202,0.0,258.27780544141257,247.44955994985438,241.16165275564785,236.46970470743312,232.1280733997531,227.7696662322816,223.31116741160847,218.71060842288438,213.89461973595064,208.7378680496667,203.04119832051492,196.48682409394547,188.57831260233448,178.6288799034383,251.84966356559727,243.92036210916876,238.74665872890236,234.33625798692165,230.01210032573152,225.61109865160853,221.0916100135265,216.4017016214016,211.44500550729867,206.06531107255157,200.01516986642346,192.899026345866,184.1200409493439,172.92063600178028,255.89009106104558,246.17567231620365,240.29951750782945,235.7000541396164,231.3589507309847,226.9829226843616,222.50147244024777,217.86783810803678,212.99984540928992,207.76079930836622,201.93386199576778,195.17249473169,186.9423593622075,176.5312578043353
2026-07-13 15:50:00+00:00,993.15,3081685.6809170274,3081684.8609999996,2751284.56244541,330400.2985545895,0.0,330401.1184716172,3081.6848609999997,3081.685680917027,3081684.8609999996,145.95976803626434,0,,,True,optimized,18,672019.8073339252,0.003653641432630233,0.0,0,none,0.011117647058823529,0.011117647058823529,0.006861479743653241,0.0,0.004256167315170288,3.207542221680683,1.0,False,0.021,0.014138520256346761,0.021,146.03319708711138,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,269.5217194699643,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,227.12398763650597,True,1840878.2044686412,1840.8782044686411,D,0.0,283215216767.2467,78.67089354645742,52.494584482396334,269.5217194699643,176.9443621759435,266.5198228357885,221.0519050692013,173.14112030546664,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-5.0043369160905655,-92.70612151516832,910406.357976769,910406.357976769,694357.1288184398,677103.2545424117,677133.3442873851,910406.357976769,0.0,-325979.1352045522,-233273.0136893839,0.0,258.64528555234637,247.6285378781972,241.2598792404355,236.54205981457693,232.19543142994095,227.83808577079225,223.38211144508696,218.78502230607015,213.9741522316968,208.82526514466795,203.14081702629917,196.6056262696359,188.72704655796844,178.82193758886362,252.09641551103323,244.04658935709577,238.82691259846686,234.40460081830105,230.07977007772243,225.68083386279525,221.1642697900829,216.4784861893619,211.52804826313042,206.15802943376977,200.1229943066735,193.03061249242148,184.2881734524969,173.14112030546664,256.76477915312284,246.45709702156265,240.47138136063143,235.84549227453937,231.50214284775552,227.129511470078,222.65301926201687,218.02640823172365,213.16920634118495,207.94702338698298,202.1465764290704,195.42708342777811,187.2618895924966,176.9443621759435
2026-07-13 16:00:00+00:00,974.753,3024599.0913501456,3024600.07382,2712207.3902839012,312392.6835360988,0.9824698544107378,312391.7010662445,3024.60007382,3024.5990913501455,3024600.07382,145.25149337151646,0,,,True,optimized,18,639390.2723704062,0.0030850902658887134,0.0,0,none,0.00988235294117647,0.00988235294117647,0.006276052928066924,0.0,0.0036063000131095462,13.871474435113157,1.0,False,0.021,0.014723947071933077,0.021,145.18753614981432,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,280.39129727090165,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,236.66721996322224,True,1840878.2044686412,1840.8782044686411,D,0.0,283542137498.50543,78.76170486069596,52.55517998337965,280.39129727090165,176.7445919765573,267.2153221823137,221.1165644076762,173.34960779541547,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-5.019797332488993,-92.76249839056476,871329.1858152599,871329.1858152599,658339.0156105558,637602.1953840799,637630.3838217782,871329.1858152599,0.0,-326461.3003840465,-233698.80199348176,0.0,258.98842853503106,247.79893790923128,241.35233686529116,236.6095358742132,232.2580782389945,227.90172876772291,223.448156319443,218.85436295881743,214.04834171219417,208.90689173888103,203.23398810353643,196.71690448031762,188.86656850525276,179.00329570554206,252.35199707513107,244.16722607487293,238.9026917729183,234.46874437837997,230.14322087710198,225.74625526594355,221.2324864383671,216.55063310127264,211.60614502733554,206.2453136373403,200.22461005699034,193.15475986092255,184.446978718127,173.34960779541547,256.3697498656845,246.34333223574532,240.37804117915948,235.75832026164966,231.4151495803025,227.0413950501464,222.56333356476944,217.93424012783598,213.072876439079,207.84385946324383,202.03234080270505,195.29500395699728,187.10195134610265,176.7445919765573
2026-07-13 16:10:00+00:00,953.904,2959907.887976494,2959906.87776,2650122.194175652,309784.68358434783,0.0,309785.69380084204,2959.90687776,2959.9078879764943,2959906.87776,145.48165139163353,0,,,True,optimized,18,586271.0342535848,0.0033635965202795303,0.0,0,none,0.010786591024959788,0.010786591024959788,0.0069317068442101915,0.0,0.003854884180749596,0.7620626640533601,1.0,False,0.021,0.01406829315578981,0.021,145.54562684108433,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,267.97738484636704,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,229.71998328498145,True,1840878.2044686412,1840.8782044686411,D,0.0,283851496014.743,78.84763778187305,52.612520287870865,267.97738484636704,177.0184570662353,267.2785820081821,221.18271997890344,173.5517078532306,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-5.035266592293401,-92.81555882644956,809243.9897070109,809243.9897070109,618006.555589632,608386.5556710885,608413.085889031,809243.9897070109,0.0,-293646.4626444295,-200830.90381797997,0.0,259.27426300680406,247.96360612658756,241.44264187967573,236.67503924336557,232.31875241914037,227.9633522191809,223.51212559743215,218.92155251538267,214.12026269840032,208.98606333780688,203.3244087054986,196.82496239011184,189.00213307554156,179.1796114615957,252.57551877713766,244.2853282713015,238.97611607264034,234.5306469712661,230.20440006646913,225.8093478548768,221.29830479790957,216.62027991125484,211.68158029214825,206.32968047778985,200.3229027032753,193.27493936865233,184.6008210125896,173.5517078532306,256.6035999400134,246.52992273127575,240.49118516741103,235.85158499692193,231.5062489579277,227.1347400586187,222.66013541959003,218.0359103422608,213.18194496715293,207.96441122005353,202.17085801012757,195.46184121794826,187.31263268263453,177.0184570662353
2026-07-13 16:20:00+00:00,930.146,2886186.214225121,2886187.22924,2595496.914765502,290690.3144744979,1.0150148789398372,290689.2994596191,2886.18722924,2886.1862142251207,2886187.22924,145.32640032587716,0,,,True,optimized,18,540900.0193892278,0.003655412879872956,0.0,0,none,0.010542297363281248,0.010542297363281248,0.006928250277244455,0.0,0.0036140470860367927,0.3052500954954098,1.0,False,0.021,0.014071749722755546,0.021,145.24336554839036,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,267.58383210367754,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.67939319702305,True,1840878.2044686412,1840.8782044686411,D,0.0,284137541930.9583,78.92709498082175,52.665539548933204,267.58383210367754,177.05718132738286,267.2737939906883,221.24539094186636,173.7489366081957,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-5.050744035147026,-92.86465712174953,754618.7102968605,754618.7102968605,576471.5770081199,569583.3016663196,569607.8508139695,754618.7102968605,0.0,-277875.5166046405,-185010.85948289098,0.0,259.47531770476235,248.1253283026026,241.53148785201745,236.73908905553216,232.37788462855855,228.02337279350425,223.57444093342363,218.9870209557504,214.19035660233115,209.0632392437434,203.41256644881585,196.93033246288684,189.13434714557692,179.3516201781908,252.80717487876205,244.40146488411514,239.0480676134049,234.591018221455,230.26398866959556,225.8708019878364,221.36243049924386,216.68815200732033,211.75510982029357,206.41193411815425,200.41875274665458,193.39215351217746,184.75090272192253,173.7489366081957,256.70570925627385,246.56153904081378,240.50510399998174,235.85699102602916,231.51008633373905,227.13903801303957,222.6653775528284,218.04234427195087,213.18998348202743,207.97475107064133,202.18460451255154,195.48076194958787,187.33951363068698,177.05718132738286
2026-07-13 16:30:00+00:00,902.899,2801644.0418361383,2801641.42306,2525481.750591685,276159.6724683149,0.0,276162.2912444533,2801.64142306,2801.6440418361385,2801641.42306,144.87500898442886,0,,,True,optimized,18,482470.4799203812,0.002972959204305391,0.0,0,none,0.010209002999698413,0.010209002999698413,0.0069285243476054385,0.0,0.003280478652092974,0.1725373938370467,1.0,False,0.021,0.014071475652394562,0.021,144.7949055204321,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,267.44633138452537,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,234.50953395527682,True,1840878.2044686412,1840.8782044686411,D,0.0,284395687187.40967,78.99880199650269,52.71338735925991,267.44633138452537,176.9728218611795,267.2607062051857,221.30156994049833,173.9320081537255,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-5.066228862476136,-92.90896397465819,684603.5461230439,684603.5461230439,523088.2850551815,523128.9046337955,523151.0580602498,684603.5461230439,0.0,-254361.45203745225,-161452.48806279406,0.0,259.6423321986066,248.27250648046726,241.61277240333507,236.79729161442313,232.43148857129734,228.07781408786352,223.63104054508725,219.04657986051913,214.2542434434092,209.13373710875,203.49330012129147,197.0270929339311,189.25608674501368,179.51037971133266,253.00752417792467,244.50907295871306,239.1142714574064,234.64621362610666,230.318410326506,225.926977285766,221.4211250034017,216.75036926088916,211.82263161813682,206.4876208974524,200.50714929896924,193.50050526341983,184.88994362980975,173.9320081537255,256.3465561495192,246.49501156836493,240.45540646338867,235.8110114369846,231.46459076698537,227.0933844168806,222.61939255733515,217.99570941152683,213.14209462857866,207.92463775925845,202.13072988611336,195.4206682198217,187.26952232729528,176.9728218611795
2026-07-13 16:40:00+00:00,871.429,2703990.8650561566,2703991.9012599997,2444317.0254893852,259674.87577061448,1.036203843075782,259673.8395667714,2703.99190126,2703.9908650561565,2703991.9012599997,144.31202432460455,0,,,True,optimized,18,410285.52203783824,0.0030526082823135285,0.0,0,none,0.009818869198069853,0.009818869198069853,0.006929241392546324,0.0,0.0028896278055235295,0.07041882486129225,1.0,False,0.021,0.014070758607453677,0.021,144.2485695089303,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,267.331125030047,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,238.06686493562668,True,1840878.2044686412,1840.8782044686411,D,0.0,284621770927.31335,79.06160303536483,52.755292494584,267.331125030047,176.8084414769644,267.2419779888317,221.34960652734787,174.09581440847634,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-5.081720155490105,-92.94775808381368,603438.821020744,603438.821020744,461186.8291063852,469734.5942020468,469753.9912566246,603438.821020744,0.0,-226632.58784793317,-133684.8297641195,0.0,259.78891191830087,248.4003879833442,241.68343359300147,236.84749457965083,232.47767138532706,228.12480744243328,223.68002030004044,219.09826832693304,214.30987699466115,209.19537644445114,203.56421659409327,197.11251307310442,189.36408735852183,179.65181308619142,253.17979674512267,244.6036844792091,239.1718599039485,234.6939992218476,230.36555490006594,225.97574600127604,221.47220865175694,216.80467669259008,211.88177457278715,206.55418592764,200.58524633566202,193.5966859068439,185.01390899761103,174.09581440847634,256.13002268403045,246.36234615374389,240.3634823803999,235.73125962865447,231.386893093487,227.0151911459018,222.54004773334353,217.91451501013444,213.05778520231155,207.8351575710777,202.0328179941273,195.30911474525766,187.1364850428495,176.8084414769644
2026-07-13 16:50:00+00:00,834.794,2590314.033122502,2590315.6943599996,1840878.2044686412,749437.4898913584,1.6612374978139997,749435.8286538606,2590.3156943599997,2590.3140331225018,2590315.6943599996,143.66963120196272,0,,,True,optimized,18,332210.681511218,0.002286509834996474,0.0,0,none,0.009366561665254482,0.009366561665254482,0.006930256761784716,0.0,0.0,,,False,0.021,0.014069743238215285,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,267.227371859903,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,242.56227730866405,True,1840878.2044686412,1840.8782044686411,-,0.0,284567864080.0352,79.04662891112089,52.74530073785241,,,267.2183051417794,221.33051105405147,174.08143184802123,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-5.097209903417953,-92.93848756708773,0.0,0.0,0.0,3098.3773618886917,3093.7421035257285,0.0,0.0,-89844.74546356201,3093.7421035257285,0.0,259.765982467791,248.37859445555767,241.66231002497946,236.82685335238992,232.45746600556993,228.1050362163879,223.66069239380278,219.07939739886928,214.29148365214803,209.17749321017834,203.54689499509334,197.09583494377088,189.34818202350328,179.63687640278627,253.1575265086173,244.5822696416258,239.15098684294767,234.67357278525697,230.34556018272724,225.956189121428,221.45310095027858,216.78603452367156,211.86362340397892,206.53656611849604,200.56822184915958,193.5803584318542,184.99843752820942,174.08143184802123,256.13002268403045,246.36234615374389,240.3634823803999,235.73125962865447,231.386893093487,227.0151911459018,222.54004773334353,217.91451501013444,213.05778520231155,207.8351575710777,202.0328179941273,195.30911474525766,187.1364850428495,176.8084414769644
2026-07-13 17:00:00+00:00,791.77,2456815.3978357487,2456814.8038,2200068.1016016575,256746.70219834242,0.0,256747.2962340914,2456.8148038,2456.8153978357486,2456814.8038,142.31852910457582,0,,,True,optimized,18,179114.525549725,0.0012002500236943797,0.0,0,none,0.008578636618221504,0.008578636618221504,0.006931541760826203,0.0,0.0016470948573953014,2.7578317939170347,1.0,False,0.021,0.014068458239173798,0.021,142.40262910484208,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,269.97613693569645,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,251.5248416716396,True,1840878.2044686412,1840.8782044686411,D,0.0,284725901250.1234,79.09052812503428,52.77459328671772,269.97613693569645,175.98974319780282,267.31272714773917,221.35708997451596,174.2015080334799,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-5.112704171617278,-92.96560919595083,359189.89713301614,359189.89713301614,274071.6944344303,356347.3318618456,356360.8926762772,359189.89713301614,0.0,-95794.61365268979,-2829.004456738956,0.0,259.88337517524417,248.46659883097814,241.70913000651055,236.85923719989026,232.48717516535368,228.13549107382048,223.69272690357528,219.113550524129,214.3286867400629,209.2192947094089,203.59575214149112,197.1556739651966,189.425062104311,179.73890996459605,253.2805791597147,244.6474752977313,239.1893366159176,234.70494649077702,230.37661740849467,225.98856802465988,221.487313104667,216.82276995839928,211.90410339938643,206.58274832053831,200.62321746721648,193.64912559818913,185.08830438443206,174.2015080334799,255.18677090453647,245.77520779364943,239.96558388197334,235.3872147292728,231.05021992294093,226.6741718486787,222.19141996637273,217.5544134868511,212.6792921805364,207.42711454245952,201.5775101665534,194.7782636736952,186.4878705068799,175.98974319780282
2026-07-13 17:10:00+00:00,740.763,2298544.363756613,2298543.14322,2107602.8986919145,190940.24452808546,0.0,190941.46506469836,2298.54314322,2298.5443637566127,2298543.14322,141.86526415565424,0,,,True,optimized,18,128264.38163843536,0.0010552043237154578,0.0,0,none,0.00818551523545209,0.00818551523545209,0.006926415268634638,0.0,0.0012590999668174513,0.023770200957358156,1.0,False,0.021,0.014073584731365364,0.021,141.79471307330857,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,267.3364973486965,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,256.633627911269,True,1840878.2044686412,1840.8782044686411,D,0.0,284818994187.8792,79.1163872744109,52.79184827443172,267.3364973486965,175.59260629589738,267.31226915849555,221.37063980654986,174.2807799453849,0.0,0.0,0.0,0.0,0.0,0.0004057075347497206,-5.1282010966800025,-92.98155037634385,266724.6942232733,266724.6942232733,204067.56091861296,248128.47604581123,248136.44663600775,266724.6942232733,0.0,-111569.79796360942,-18588.247587265578,0.0,259.963108522244,248.51844813424154,241.7337464364023,236.87476197076862,232.50123499438587,228.1502606576313,223.70873930593459,219.13118368096485,214.3486033705313,209.24259191449545,203.6241699628835,197.19199299152453,189.47356277177744,179.8052875287667,253.35703760477557,244.6841447693309,239.2087126600496,234.72006415729476,230.39176890128823,226.0047932760853,221.5049564539382,216.842323502462,211.9264345816774,206.60924406152546,200.65608288577434,193.6918725538035,185.14610175436778,174.2807799453849,254.72331404948156,245.4827739359869,239.76608535559393,235.21484261883094,230.88183789403382,226.50389233152674,222.01763482744968,217.3752859835643,212.49153151984228,207.22540369896103,201.35340951358788,194.51829798619215,186.1718769371192,175.59260629589738
2026-07-13 17:20:00+00:00,679.694,2109047.896663396,2109049.7003599997,1837654.9415831803,271394.75877681933,1.803696603514254,271392.9550802158,2109.04970036,2109.047896663396,2109049.7003599997,141.0004854688356,0,,,True,optimized,18,18370.450690758043,0.00027831918969589524,0.0,12,step_turn,0.007474984561695772,0.007474984561695772,0.006741501701579374,0.00018586202161306005,0.0,,,False,0.021,0.014072636276807568,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,267.108382559962,139.76828801449614,139.96498124778014,1837654.9415831803,1837.6549415831803,1837654.9415831803,1837.6549415831803,0.0,0.0,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,-,-3223.262885460863,284767346326.2363,79.10204064617676,52.78227522582474,,,267.2623593218139,221.3463859700257,173.8757610038452,0.0,0.0,3223.262885460863,3.223262885460863,0.0,0.0004057075347497206,-5.143696495205868,-92.97239115519518,0.0,0.0,0.0,3099.1191782462993,6892.621750389691,0.0,0.0,-86079.7694048055,6892.621750389691,0.0,259.9563733807809,248.5038916031757,241.70969086550718,236.84797650757872,232.47458535092045,228.12457856930763,223.6842429396941,219.10804035203736,214.32710229934796,209.22320941199618,203.6076612235304,197.17956412403998,189.46707668140317,179.79110793899113,253.345408569882,244.66066479515604,239.18045253143674,234.691149636554,230.36358222437,225.97768402772647,221.4790550614248,216.8178172657604,211.90364870596977,206.58869782373293,200.6386010296866,193.6787677360759,185.1393202680752,173.8757610038452,253.47992697967854,244.75093554555843,239.24930164985074,234.75350906469973,230.42457695517396,226.03857103680076,221.5401473811244,216.87947751317884,211.96654604287832,206.65391283136725,200.70783696173905,193.7547335825232,185.22603242500367,164.36558888891204
2026-07-13 17:30:00+00:00,605.896,1880057.3695193601,1880058.9342399996,1696808.5004309476,183250.433809052,1.5647206394933164,183248.8690884125,1880.0589342399996,1880.0573695193602,1880058.9342399996,182.67474262669515,0,,,True,optimized,18,0.0,0.0,220204.95213888003,8,step_turn,0.011117647058823529,0.011117647058823529,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,258.5839307677387,,139.98623490697437,1839611.211481973,1839.611211481973,1696808.5004309476,1696.8085004309476,142802.7110510254,142.8027110510254,0.0,,True,1840878.2044686412,1840.8782044686411,C,0.0,284627751878.58936,79.06326441071927,52.756401077504165,,,267.18955705789676,221.30372180725695,172.71344655076598,142802.7110510254,142.8027110510254,0.0,0.0,1266.992986668134,0.0006168730325277429,-5.159187789254283,-92.94776429049365,0.0,0.0,0.0,3097.698317704082,3093.0625965646177,0.0,142802.7110510254,-89854.70169392903,3093.0625965646177,0.0,259.8929094682528,248.45119841821742,241.66202214566997,236.8022918570752,232.42987370828783,228.0806065971935,223.64096711914218,219.06541553604862,214.28503839916715,209.18155891671623,203.5661899685988,197.13789722001374,189.42466342128998,179.6784234936143,253.2816347966444,244.6069274154247,239.13071522849717,234.64291935364844,230.31616388249387,225.93094421709284,221.4329437879956,216.7722353230259,211.8584206184009,206.54354594535712,200.5930797955771,193.6321696307404,185.0906574044979,172.71344655076598,252.8749323944848,244.38264083341082,238.9717409308622,234.49786830236405,230.1699479545056,225.78020994557994,221.2760999797472,216.60645868620907,211.67885516844706,206.34247898550913,200.3581836525364,193.3438846524624,184.72089058443078,152.36499182837602
2026-07-13 17:40:00+00:00,516.149,1601580.4131832984,1601579.3780599998,1507443.3475628134,94136.03049718635,0.0,94137.065620485,1601.5793780599997,1601.5804131832983,1601579.3780599998,181.12627029393315,0,,,True,optimized,18,0.0,0.0,460130.69441961823,12,step_turn,0.00988235294117647,0.00988235294117647,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,254.16329978289934,,139.96280984400983,1837455.0770894857,1837.4550770894857,1507443.3475628134,1507.4433475628134,330011.72952667234,330.01172952667235,0.0,,False,1840878.2044686412,1840.8782044686411,C*,-3423.127379155485,284375857145.8779,78.99329365163275,52.70971181596686,,,267.053962492868,221.24092254560148,171.0801403852613,330011.72952667234,330.01172952667235,3423.127379155485,3.423127379155485,0.0,0.0006168730325277429,-5.174671741362523,-92.90371264943876,0.0,0.0,0.0,3095.52118072375,3090.887657068146,0.0,330011.72952667234,-89812.82499237062,3090.887657068146,0.0,259.7665715911623,248.36052149076608,241.5897215912395,236.73594921369977,232.3650756629973,228.01623567483776,223.57674345624946,219.00104285438326,214.21997725475768,209.11493249908375,203.49660615586802,197.06313442679365,189.34140463018775,179.388187372852,253.1619129762414,244.52026834983394,239.0561890210928,234.57164826867177,230.24560189748777,225.8605439170839,221.3624404467489,216.701146593087,211.78591821867397,206.4683178908979,200.51302672234658,193.54397608966644,184.98966820007107,171.0801403852613,251.91423590215845,243.80230722867867,238.5244264727536,234.07924511061853,229.7500429964873,225.35236128288318,220.83674110662176,216.14916203655883,211.19268901673973,205.81015127319642,199.75203282973092,192.62030887139755,183.81878006249954,145.40717764037586
2026-07-13 17:50:00+00:00,407.278,1263758.3726699983,1263759.19732,1224004.5538276206,39754.64349237946,0.8246500017121434,39753.81884237775,1263.75919732,1263.7583726699984,1263759.19732,141.80459393057123,0,,,True,optimized,18,0.0,0.0,751523.135492041,8,step_turn,0.007411764705882353,0.007411764705882353,0.005741801470588235,0.003479330285569255,0.0,,,False,0.021,0.01177886824384251,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.3129486440643,139.76828801449614,139.9544787130642,1836688.2472206666,1836.6882472206667,1224004.5538276206,1224.0045538276206,612683.693393046,612.683693393046,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-4189.957247974584,283954401274.1513,78.87622257615314,52.63159401171718,,,266.81823612774934,221.1483500436042,169.35256373305398,612683.693393046,612.683693393046,4189.957247974584,4.189957247974584,0.0,0.0006168730325277429,-5.190143529097974,-92.83072641270735,0.0,0.0,0.0,3092.5968108629168,3087.9669280474627,0.0,612683.693393046,-89742.75948465988,3087.9669280474627,0.0,259.5531353814189,248.218570027496,241.48253314841352,236.6392162170809,232.27034628883612,227.9213855196749,223.48117539016636,218.9040433987275,214.12027294726218,209.01046735395624,203.3841118222884,196.93741539469752,189.19425759297047,178.82666648910632,252.97252099187014,244.3913186054198,238.94828802791005,234.468665314293,230.14300228542686,225.75732508406264,221.25801006992214,216.5944221528962,211.67507280792427,206.35045942550883,200.3835264623962,193.39559151729827,184.80905665706976,169.35256373305398,250.6765253225354,243.03568536615052,237.9114669846087,233.49549959311085,229.16144950797198,224.75113594792572,220.21725922458936,215.50110779802952,210.4989012753618,205.04347369907697,198.86899046131322,191.55342630090067,182.41706748224013,142.90976372002018
2026-07-13 18:00:00+00:00,278.742,864919.380224348,864919.7014799999,819689.6022620959,45230.09921790403,0.3212556518847123,45229.77796225215,864.91970148,864.9193802243481,864919.7014799999,142.64909258081963,0,,,True,optimized,18,0.0,0.0,1095469.3679113877,13,step_turn,0.004941176470588235,0.004941176470588235,0.0024489705882352938,0.005684847523302639,0.0,,,False,0.021,0.012866181888462069,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,224.04953073915595,139.76828801449614,139.8906313074796,1830811.4823530382,1830.8114823530382,819689.6022620959,819.689602262096,1011121.8800909424,1011.1218800909423,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-10066.722115603043,283293948369.0239,78.69276343583998,52.50917756382785,,,266.4527190773829,221.01354592116195,167.64560212119375,1011121.8800909424,1011.1218800909423,10066.722115603043,10.066722115603042,0.0,0.0006168730325277429,-5.205596348939572,-92.71691904958809,0.0,0.0,0.0,3088.5814672452543,3083.957261563104,0.0,1011121.8800909424,-89632.96178802499,3083.957261563104,0.0,259.230780102527,248.01159372236546,241.32799485200266,236.49947247682562,232.1327204723568,227.78271767984234,223.3404126589806,218.75976208907738,213.9699897640627,208.85019716497828,203.207511089057,196.73422128403212,188.91145415051434,177.92192034252656,252.69866891995727,244.20763265060873,238.79444346794193,234.3209928631738,229.99501642948633,225.60750366244915,221.10520507220556,216.43655371233177,211.50869431210907,206.17011077590075,200.1804784668341,193.1552963533174,184.3590447963727,167.64560212119375,249.11632927657558,242.01539550553852,237.05311320511683,232.6616909271369,228.31639690206043,223.8854241881228,219.32111597515257,214.55698986087265,209.47827710719713,203.90110789684127,197.532652100833,189.89472757755223,177.69115150272003,141.66072036691855
