timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 18:10:00+00:00,141.127,437908.34621913714,437908.61338,321955.894730326,115952.71864967397,0.26716086285887286,115952.45148881112,437.90861338,437.9083462191371,437908.61338,142.35613297872777,0,,,True,optimized,18,0.0,0.0,1463524.6276568966,9,step_turn,0.0024705882352941176,0.0024705882352941176,0.0,0.007518581491139551,0.0,,,False,0.021,0.01348141850886045,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,224.73199480622424,139.76828801449614,139.98696201967948,1839678.1377785234,1839.6781377785235,321955.894730326,321.955894730326,1517722.2430481974,1517.7222430481975,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,C,0.0,282329631434.36,78.42489762065556,52.33043922705224,,,265.94142403841334,220.82137139151757,166.0005575597652,1517722.2430481974,1517.7222430481975,0.0,0.0,1200.0666901178192,0.0008168841475473794,-5.221021516143505,-92.55100322359655,0.0,0.0,0.0,3082.9710944319377,3078.3551652265596,0.0,1517722.2430481974,-89472.64805836999,3078.3551652265596,0.0,258.78972820539167,247.72940791021333,241.113636400799,236.3030332472427,231.9378842051341,227.58533593451713,223.13869246614937,218.551035369481,213.74970512089595,208.6108358240504,202.93535715143702,196.39453560337776,188.3690546549266,176.71570604681082,252.33240464500778,243.95722889757172,238.5804768900783,234.113513989327,229.78592554936128,225.39458213568398,220.88627151147935,216.20775110646747,211.2636697259824,205.89807555096084,199.8591869329976,192.71242175715042,183.52296651522497,166.0005575597652,247.33818018735147,240.74105100414627,235.91388752354885,231.5330237539639,227.1658819702797,222.70010884596684,218.08272702745916,213.23402801356247,208.01917488496224,202.21187161374348,195.3781315595635,186.28468915645405,170.89268921102013,141.01676081074572
2026-07-13 18:20:00+00:00,33.559,104131.65880129504,104131.56345999999,0.0,104131.56345999999,0.0,104131.65880129504,104.13156346,104.13165880129503,104131.56345999999,140.87522033855623,0,,,True,optimized,18,0.0,0.0,1753823.8620320898,14,step_turn,0.0012352941176470588,0.0012352941176470588,0.0,0.0076117173895527725,0.0,,,False,0.021,0.013388282610447229,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,181.7493156774384,139.76828801449614,139.89431809257462,1831150.82846934,1831.15082846934,0.0,0.0,1831150.82846934,1831.15082846934,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9727.375999301206,281177372283.4007,78.10482563427797,52.116865373090306,,,265.34220268123346,220.58170342254792,164.4428961601697,1831150.82846934,1831.15082846934,9727.375999301206,9.727375999301206,0.0,0.0008168841475473794,-5.23641365550713,-92.35283618174599,0.0,0.0,0.0,3076.3524295366515,3071.7463856033282,0.0,1831150.82846934,-89281.08979614265,3071.7463856033282,0.0,258.28717283419354,247.40429584944624,240.86172414127225,236.06962113823315,231.70531860282935,227.34893642665807,222.89598368721911,218.29815808742336,213.4799726084384,208.3124797651497,202.58489757569546,195.93503622049204,187.6475023722098,175.41140559884485,251.92904885720338,243.67584355392367,238.33648896146136,233.87552405927377,229.54537418063117,225.14876284066892,220.63215748137267,215.94000454238997,210.97304609557173,205.56738713852127,199.45128170843114,192.13654260632936,182.55937336704665,164.4428961601697,246.39099592181228,240.00022228160816,235.22244855065537,230.83963847744528,226.4554810318382,221.96257231900776,217.30209532736507,212.3822934514844,207.04253596660175,200.99397973349477,193.65145915386495,183.6950955956803,168.0948541542059,140.8215559402026
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.007626843175587862,0.0,,,False,0.021,0.01337315682441214,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,280068704744.2009,77.7968624289447,51.91137132349889,139.76828801449614,256.05369246479336,264.7624281381739,220.3497264607295,162.99210795854552,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0008168841475473794,-5.251774022779772,-92.16220363585174,0.0,0.0,,,85261.17610487959,0.0,1840878.2044686412,-6901.027530972147,85261.17610487959,0.0,257.81134664720025,247.10097565003133,240.62866750895174,235.85375286400387,231.48952972545368,227.128571843938,222.66837303712836,218.05906652532192,213.22196939749705,208.0222057071338,202.23580833519281,195.46833210417864,186.9255248669036,174.1629454481572,251.5607629471958,243.42299895210172,238.11861900595886,233.66279195336168,229.32959853258706,224.92724890569573,220.40179739082762,215.695292607953,210.7043462215002,205.2567761493052,199.06172833774173,191.58391427528773,181.64623924458363,162.99210795854552,246.221048979634,239.8535432923298,235.08092624994984,230.6973339772692,226.31017844952794,221.812083516214,217.14259028818884,212.20653037965008,206.8363705759591,200.7313441828754,193.3050579144638,183.2958242766615,167.77838888939598,140.80171685338743
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007659772898275534,0.0,,,False,0.021,0.013340227101724467,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93622442461796,1835008.0511337281,1835.008051133728,0.0,0.0,1835008.0511337281,1835.008051133728,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5870.153334913077,278967699913.5207,77.49102775375574,51.70729757435719,139.76828801449614,255.55376815556133,264.1943456039985,220.11900837367523,161.62544141808394,1835008.0511337281,1835.008051133728,5870.153334913077,5.870153334913077,0.0,0.0008168841475473794,-5.267102837897391,-91.97289070571264,0.0,0.0,,,91972.89070571265,0.0,1835008.0511337281,0.0,91972.89070571265,0.0,257.3433515746854,246.80103059422404,240.39675156626535,235.63832520106922,231.27399515661943,226.9083443170608,222.4406962125563,217.81952333468058,212.96278534981087,207.72939839302026,201.88208856642962,194.99532530331268,186.20233852236166,172.95551126227048,251.1949631926832,243.1699995377368,237.89954657853502,233.4485250806294,229.11212294742774,224.70380661386434,220.1691085015229,215.44753967983394,210.43132614654564,204.93959623228997,198.6620740993109,191.01757917552212,180.72900753949716,161.62544141808394,245.8884130637943,239.59455582952705,234.8401164527201,230.45621980163648,226.06321820721703,221.55549265435192,216.87036572026204,211.90793265354378,206.49228615882393,200.30765640591596,192.74266131745875,182.5057278508127,166.776619334881,140.73055290040557
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007689028763179512,0.0,,,False,0.021,0.013310971236820488,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91805943426195,1833336.0743921916,1833.3360743921917,0.0,0.0,1833336.0743921916,1833.3360743921917,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7542.130076449597,277867698268.8854,77.18547174135705,51.50340976803025,139.76828801449614,255.11321080205622,263.6324837803042,219.8863619284179,160.33855556951846,1833336.0743921916,1833.3360743921917,7542.130076449597,7.542130076449597,0.0,0.0008168841475473794,-5.282400131203048,-91.78375983394551,0.0,0.0,,,91783.75983394551,0.0,1833336.0743921916,0.0,91783.75983394551,0.0,256.8809981467453,246.50309827432332,240.16487785862662,235.42227352730103,231.05761596821628,226.68709837079044,222.21171284809833,217.57816385227744,212.7008744359895,207.43222483638849,201.52120066753827,194.51158043293103,185.47113469616767,171.78422441522378,250.83337829789585,242.91813285024014,237.68044555656581,233.23388631080215,228.89412399138538,224.47964595989936,219.93534508053185,215.19807989758945,210.15545506180135,204.61751010203463,198.25424600495785,190.44081199801974,179.815830392485,160.33855556951846,245.5924077615775,239.36051063561393,234.62085818678386,230.23611420849772,225.837412556508,221.32051832465504,216.6202895689244,211.6323987394862,206.17267406717903,199.91007046440112,192.2088153003897,181.7685204843369,165.92912144479183,140.6738983859541
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007722700264463077,0.0,,,False,0.021,0.013277299735536924,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98556265206685,1839549.334511617,1839.549334511617,0.0,0.0,1839549.334511617,1839.549334511617,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,276763968668.1784,76.87888018560511,51.29883097656774,139.76828801449614,254.61029103298503,263.0757683945907,219.65143321814634,159.12626453607723,1839549.334511617,1839.549334511617,0.0,0.0,1328.8699570242316,0.0010383624737180846,-5.2976657968535035,-91.59399390272822,0.0,0.0,,,91593.99390272821,0.0,1839549.334511617,0.0,91593.99390272821,0.0,256.4225423308696,246.20597720606958,239.9320589751202,235.20465073007156,230.839422773215,226.4638150122369,221.98032897996183,217.3337711496162,212.43480771495808,207.12889448369353,201.15080714242973,194.01432935066535,184.7295627126705,170.6455133314031,250.47331773480417,242.665363999561,237.45945080301178,233.0170055049693,228.67366681761038,224.25272208100583,219.69830575697563,214.94444936036084,209.8738155478986,204.28685122559853,197.83350518103128,189.84771443683354,178.89963132568082,159.12626453607723,245.25425227251125,239.09254939344356,234.36945161063142,229.98343730450426,225.57778175990492,221.04964506127894,216.33128769321846,211.31282518705612,205.80013974937023,199.4447429491115,191.58568663256656,180.91943298599332,164.9617755323803,140.6115542932997
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007751864483196392,0.0,,,False,0.021,0.013248135516803608,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97872071340169,1838919.5757233684,1838.9195757233686,0.0,0.0,1838919.5757233684,1838.9195757233686,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-1958.6287452727556,275660616922.7444,76.57239358965121,51.094322221439356,139.76828801449614,254.1782232468906,262.5249860576346,219.4142365407231,157.98477616918748,1838919.5757233684,1838.9195757233686,1958.6287452727556,1.9586287452727555,0.0,0.0010383624737180846,-5.312899846973632,-91.40430072077264,0.0,0.0,,,91404.30072077263,0.0,1838919.5757233684,0.0,91404.30072077263,0.0,255.96940365468922,245.9106218887062,239.69911024502068,234.9862520413505,230.6202227694484,226.23931954570486,221.7473945394615,217.087233139131,212.1655454216114,206.82052926224188,200.77247467619543,193.50623165495293,183.9819680278542,169.54166216837342,250.11723813907278,242.41360013427246,237.23834593509588,232.79967790305477,228.45259932770523,224.02495728469907,219.46001492235754,214.68884314963898,209.5889253621543,203.95077616665705,197.40438445199564,189.2454099036766,177.9899246096466,157.98477616918748,244.960358957938,238.85683898515248,234.14713988437637,229.75970606845064,225.34780033455695,220.80942427226762,216.0742217414228,211.0272963324863,205.4657120386028,199.02585494443716,191.0284079823829,180.1771129502392,164.15554373585607,140.5618299621342
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007780599177612194,0.0,,,False,0.021,0.013219400822387806,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91097822181317,1832684.2919092814,1832.6842919092815,0.0,0.0,1832684.2919092814,1832.6842919092815,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8193.9125593598,274561006347.59882,76.26694620766634,50.890506900731665,139.76828801449614,253.75568671831516,261.98184179045944,219.17591941071422,156.90997119700484,1832684.2919092814,1832.6842919092815,8193.9125593598,8.1939125593598,0.0,0.0010383624737180846,-5.328102389608629,-91.21525580997937,0.0,0.0,,,91215.25580997937,0.0,1832684.2919092814,0.0,91215.25580997937,0.0,255.52252770181428,245.617738855073,239.46669717065214,234.76775038522962,230.4007053219057,226.01432332794084,221.5136524039426,216.83934624964027,211.89398539457883,206.5082446354407,200.38780772057825,192.98986911543946,183.2320452191608,168.4733465437296,249.7652890905034,242.16303026173844,237.0173469110332,232.58212984560407,228.23114981115583,223.7965845596552,219.22071672044274,214.43152898162654,209.3011063534793,203.60976895473837,196.96775299405397,188.63541729450333,177.0879880894032,156.90997119700484,244.67178207672674,238.62440184485612,233.9275018654119,229.5384815099717,225.120168881692,220.57136517688505,215.81904447923475,210.74324530896527,205.13224220990912,198.60818823917774,190.47523512726056,179.44782449818098,163.37283166247784,140.5150104268255
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007813884334562973,0.0,,,False,0.021,0.013186115665437028,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97631017855522,1838697.7006703694,1838.6977006703694,0.0,0.0,1838697.7006703694,1838.6977006703694,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2180.503798271762,273457787727.1966,75.96049659088794,50.68602282063066,139.76828801449614,253.27012160098175,261.4437463564994,218.9352119836705,155.8975075862323,1838697.7006703694,1838.6977006703694,2180.503798271762,2.1805037982717623,0.0,0.0010383624737180846,-5.343273321848547,-91.02559343951083,0.0,0.0,,,91025.59343951083,0.0,1838697.7006703694,0.0,91025.59343951083,0.0,255.07931001919997,245.3255138091126,239.23328925076393,234.5476604844753,230.1793490859313,225.78723360050262,221.27739798761,216.58822348611375,211.6179382569192,206.18938036890825,199.9934524467155,192.46104134927657,182.47491045645813,167.4357058482807,249.41464671255525,241.91145867286644,236.79440921809817,232.3622978787467,228.0071767432375,223.56533968524744,218.9779549138391,214.16973311747614,209.00705336977836,203.25969665223414,196.51827601452345,188.01107727319746,176.18677846518528,155.8975075862323,244.3396640919344,238.3560525509746,233.67339717895248,229.28213802655864,224.8559378269523,220.2944068828421,215.52132148503026,210.41057657493332,204.73993742837717,198.11563771844865,189.8241506101737,178.5978432185948,162.47862683149137,140.46358543225034
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007842754735494077,0.0,,,False,0.021,0.013157245264505924,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96936373241968,1838058.322605896,1838.0583226058961,0.0,0.0,1838058.322605896,1838.0583226058961,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2819.8818627451546,272354952733.63306,75.6541535371203,50.4816098466366,139.76828801449614,252.85229691541736,260.91138531377004,218.69206735894335,154.94420357176656,1838058.322605896,1838.0583226058961,2819.8818627451546,2.8198818627451545,0.0,0.0010383624737180846,-5.358412655574699,-90.83600235691196,0.0,0.0,,,90836.00235691197,0.0,1838058.322605896,0.0,90836.00235691197,0.0,254.64108933813125,245.03486403797925,238.99968128348817,234.32676201187067,229.95694612526893,225.55886049916623,221.0394672915407,216.3347444785093,211.3383748430591,205.86510687961228,199.5910628251027,191.92244565251113,181.71470638403633,166.43070311384605,249.0677036082201,241.66078258997345,236.57132772857102,232.14199844415725,227.78255314733033,223.33317238834627,218.73379692977795,213.90572498749017,208.7094249080819,202.90394591061923,196.060782741447,187.37960019205048,175.29491946010117,154.94420357176656,244.05052127081112,238.11972473890756,233.44858245498577,229.05511310246143,224.62177700800973,220.04852111088638,215.2561537789349,210.11299961901307,204.3877840228609,197.6730826669439,189.2442020615206,177.8583398896975,161.73402215223717,140.42249128378435
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007871220533558484,0.0,,,False,0.021,0.013128779466441517,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9025344112828,1831907.0905708822,1831.9070905708822,0.0,0.0,1831907.0905708822,1831.9070905708822,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8971.113897759002,271255808479.29053,75.3488356886918,50.2778809595502,139.76828801449614,252.4433287137001,260.38637905203984,218.44765739579367,154.0466152081721,1831907.0905708822,1831.9070905708822,8971.113897759002,8.971113897759002,0.0,0.0010383624737180846,-5.37352049702212,-90.64704868452871,0.0,0.0,,,90647.04868452871,0.0,1831907.0905708822,0.0,90647.04868452871,0.0,254.20876869753823,244.74648357426986,238.76653482097052,234.10572585679657,229.73418492755502,225.32991613286137,220.80060863683877,216.07972133031564,211.05623030676693,205.53661113428004,199.18234791989636,191.37671073776409,180.9548475939521,165.45880411558787,248.72459986379837,241.41118460868543,236.34830972577424,231.92144646031875,227.55749683289827,223.10030775660337,218.48848126473627,213.63977349853693,208.40855651464219,202.54303246771636,195.5961668628902,186.74240567986064,174.41341656997028,154.0466152081721,243.76629385813212,237.88646453815676,233.22626228162667,228.83037735931572,224.38974331090643,219.8045756518839,214.9926209902758,209.81665581335284,204.03643648119706,197.2319240843731,188.66901197709788,177.13224147388254,161.01165744501813,140.3837988760543
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.00790416267977874,0.0,,,False,0.021,0.013095837320221262,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96836162115767,1837966.084366862,1837.9660843668619,0.0,0.0,1837966.084366862,1837.9660843668619,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2912.1201017792337,270153028828.6704,75.042508007964,50.073478243496574,139.76828801449614,251.97372574711386,259.8662389604952,218.20067302079147,153.20112185508407,1837966.084366862,1837.9660843668619,2912.1201017792337,2.9121201017792337,0.0,0.0010383624737180846,-5.388596742135166,-90.45747067828145,0.0,0.0,,,90457.47067828145,0.0,1837966.084366862,0.0,90457.47067828145,0.0,253.77982741946184,244.45858002986998,238.53231053927647,233.88304603757445,229.50951674735205,225.09877290350263,220.55906775130703,215.82119465327358,210.76921383362117,205.2011025309888,198.7638243751016,190.81958210432626,180.19060022875917,164.51563613807315,248.38257263402372,241.16047033527065,236.1232883162384,231.69854608676835,227.32982414519134,222.86442741569266,218.23947170369908,213.3689856459705,208.10097818429585,202.17262171904423,195.11893671585233,186.09290028624648,173.53571316570802,153.20112185508407,243.43927908109737,237.6172110805458,232.96906904510408,228.5699592850184,224.12036346580527,219.5207422338064,214.6850568549632,209.46945911424694,203.62317178668116,196.71225732903875,187.99367554178477,176.28862478876593,160.18875048282462,140.3413806166667
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007932766803611734,0.0,,,False,0.021,0.013067233196388268,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96150265963485,1837334.7587282308,1837.3347587282308,0.0,0.0,1837334.7587282308,1837.3347587282308,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3543.4457404103596,269050627973.43347,74.73628554817597,49.869145738028614,139.76828801449614,251.56912658080728,259.3516053852117,217.95105604838295,152.4050544157481,1837334.7587282308,1837.3347587282308,3543.4457404103596,3.5434457404103594,0.0,0.0010383624737180846,-5.403641402359473,-90.26796134583525,0.0,0.0,,,90267.96134583524,0.0,1837334.7587282308,0.0,90267.96134583524,0.0,253.35556428843674,244.17206792087435,238.29781527984835,233.65951841898598,229.28375045372562,224.86625999617092,220.31570543816852,215.56008243636515,210.47836089722534,204.85986719846352,198.3373201378001,190.25390475287813,179.42592457704941,163.60288014495325,248.0439743627957,240.91054801376507,235.8980887185963,231.47515020258172,227.10144745751188,222.6275285316914,217.9889047771752,213.0957426609632,207.78952603757844,201.7963782728908,194.63423261139124,185.43831575149056,172.66958719454254,152.4050544157481,243.15427999566072,237.38003118184545,232.74160569795117,228.33940696728524,223.88162545325883,219.26864304734903,214.41099895738074,209.15891726586628,203.25262827330897,196.2469043160063,187.394983561612,175.55778523750908,159.50392791016847,140.30741834911012
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007960990467198613,0.0,,,False,0.021,0.013039009532801389,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.895567200892,1831265.8012831623,1831.2658012831623,0.0,0.0,1831265.8012831623,1831.2658012831623,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9612.403185478877,267951868492.66357,74.43107458129543,49.66548816959891,139.76828801449614,251.17275867038038,258.8440261942435,217.70001352445814,151.65553390326102,1831265.8012831623,1831.2658012831623,9612.403185478877,9.612403185478877,0.0,0.0010383624737180846,-5.418654582250798,-90.07907934794999,0.0,0.0,,,90079.07934794998,0.0,1831265.8012831623,0.0,90079.07934794998,0.0,252.93684671351087,243.88763267662236,238.0637094913021,233.43581458557827,229.05757703250893,224.63309431733126,220.07128100028703,215.2972200901172,210.1846529322731,204.5141726117276,197.90464474402432,189.68232275339875,178.66395154672134,162.72083210838727,247.70893661803038,240.66159297576445,235.6729087480572,231.25146382459945,226.8725777077541,222.38983012912635,217.73701577752527,212.8203156425427,207.47455274077555,201.41484549991205,194.14295989283926,184.7799638086214,171.8158081869909,151.65553390326102,242.87381315691334,237.14569649318312,232.5164364913648,228.11093956071383,223.64483491899355,219.01827197107033,214.13833716044962,208.84935985196594,202.88280954988286,195.78314477101776,186.8016653098358,174.84060831126834,158.84002333707483,140.27544189376468
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007993623332348973,0.0,,,False,0.021,0.013006376667651028,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96185609035336,1837367.2898735555,1837.3672898735556,0.0,0.0,1837367.2898735555,1837.3672898735556,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3510.914595085662,266849448118.73944,74.12484669964985,49.4611520462979,139.76828801449614,250.7179577716021,258.34110764743184,217.4461936915665,150.9495414622987,1837367.2898735555,1837.3672898735556,3510.914595085662,3.5109145950856617,0.0,0.0010383624737180846,-5.433636176759667,-89.88956705321596,0.0,0.0,,,89889.56705321596,0.0,1837367.2898735555,0.0,89889.56705321596,0.0,252.52123069749368,243.60349967485223,237.82844338864396,233.21040724510198,228.82942057430756,224.3976105873163,219.82398618013912,215.03056990397351,209.88569505457397,204.1611015441131,197.4622023647084,189.10055758630935,177.90011974418715,161.86556638310927,247.3747507592187,240.4114087835705,235.44565830298464,231.02535827352818,226.64099030478664,222.14895485183806,217.48118145663958,212.53968376470976,207.15242274338613,201.02350261127165,193.63950983126568,184.11136461890305,170.96830029221732,150.9495414622987,242.55120892111668,236.87523620907453,232.2559729005612,227.84621241692395,223.36996088347243,218.72692946715782,213.8200248428356,208.4865655233795,202.4480100707314,195.23762246665504,186.10681078901356,174.00987181028916,158.0858073525922,140.24045329428944
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.0080219915550185,0.0,,,False,0.021,0.0129780084449815,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9550549109706,1836741.2827290343,1836.7412827290343,0.0,0.0,1836741.2827290343,1836.7412827290343,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4136.921739606885,265747403349.10202,73.81872315252834,49.25688554210558,139.76828801449614,250.32559920565177,257.8434480411638,217.1895277010299,150.28483847223438,1836741.2827290343,1836.7412827290343,4136.921739606885,4.136921739606885,0.0,0.0010383624737180846,-5.448586197028033,-89.70012161019574,0.0,0.0,,,89700.12161019574,0.0,1836741.2827290343,0.0,89700.12161019574,0.0,252.10997935631693,243.32058290973808,237.59283632549148,232.98410804550213,228.60010708941616,224.16065864995693,219.57471009460804,214.76109523434317,209.5825958046281,203.80206133866903,197.01198517916552,188.51156367431471,177.13818493970433,161.0385156554051,247.04373495581905,240.1619180145018,235.2181926209851,230.79872082047106,226.4086358227906,221.9069520909683,217.22361644894715,212.25635604403706,206.8261606532802,200.62628402367895,193.12928248873482,183.43968705066627,170.1340428302149,150.28483847223438,242.26977019993737,236.63696096919952,232.02567140843334,227.61185717239306,223.1262713417305,218.46804771065086,213.53630279015837,208.16224750054337,202.05871193712838,194.7507030710397,185.49342640109631,173.29279624962214,157.45837421344967,140.21238481017852
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008050003565886006,0.0,,,False,0.021,0.012949996434113995,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.8899658359342,1830750.2297498577,1830.7502297498577,0.0,0.0,1830750.2297498577,1830.7502297498577,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10127.974718783516,264648953211.2521,73.5135981142367,49.05328531108956,139.76828801449614,249.94088085267188,257.3525300613195,216.93126380953188,149.6590185096381,1830750.2297498577,1830.7502297498577,10127.974718783516,10.127974718783516,0.0,0.0010383624737180846,-5.463504746084824,-89.51129434074615,0.0,0.0,,,89511.29434074614,0.0,1830750.2297498577,0.0,89511.29434074614,0.0,251.70392825285327,243.03956027065118,237.35754783057746,232.75758984313427,228.37032992765415,223.92296147015705,219.32422540656853,214.48965854084526,209.27638636014902,203.4383987686146,196.55588683393827,187.91796919298196,176.38099649563094,160.23983998253016,246.71601293800936,239.91328799900597,234.9907006104172,230.5717493157242,226.17571834273082,221.66403521589908,216.9645535235733,211.97060517729327,206.49613619525235,200.22375732312892,192.61318166678797,182.76612824995908,169.31360271176567,149.6590185096381,241.99250009774664,236.40129951470146,231.79747084674906,227.37942170928523,222.88434109786576,218.21067401947442,213.253733704127,207.83865075578922,201.67009301070948,194.26563398125083,184.8859890826302,172.58951055614327,156.85051747217634,140.18595824968045
2026-07-13 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.00808236485376185,0.0,,,False,0.021,0.012917635146238152,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9566519237164,1836888.278026835,1836.888278026835,0.0,0.0,1836888.278026835,1836.888278026835,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3989.9264418061357,263546820244.436,73.20745006789889,48.84900245934961,139.76828801449614,249.49974925740707,256.86604901819,216.67000392954827,149.0695647023963,1836888.278026835,1836.888278026835,3989.9264418061357,3.9899264418061358,0.0,0.0010383624737180846,-5.47839171806523,-89.32183188244093,0.0,0.0,,,89321.83188244094,0.0,1836888.278026835,0.0,89321.83188244094,0.0,251.30070348580247,242.75867153008593,237.12101649564585,232.5293037270714,228.13848376776255,223.68281275725315,219.07066548530756,214.21413940556326,208.96456618436892,203.06707654597903,196.09021704626397,187.315500289748,175.6241828113513,159.46602203790306,246.38892429281728,239.66331830970307,234.76106838850868,230.3422819067997,225.93996893012704,221.41776275041244,216.70127608534594,211.67927841426857,206.15855049567895,199.81123474151897,192.08552034166144,182.0843647445085,168.50137281344774,149.0695647023963,241.67365294127777,236.12935179519135,231.53354252140932,227.1101366198299,222.6035229787667,217.91114644341275,212.9237772807679,207.4593669411653,201.21350894747124,193.6959826793049,184.176426673718,171.77727961871943,156.16183385820597,140.1570986899843
2026-07-13 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008110531023492568,0.0,,,False,0.021,0.012889468976507433,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94986848963984,1836263.9042296854,1836.2639042296855,0.0,0.0,1836263.9042296854,1836.2639042296855,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4614.300238955766,262445061901.8982,72.9014060838606,48.64478904507156,139.76828801449614,249.118668567687,256.3845643429397,216.40567017563689,148.5145997945807,1836263.9042296854,1836.2639042296855,4614.300238955766,4.614300238955766,0.0,0.0010383624737180846,-5.493247123935369,-89.13243522083157,0.0,0.0,,,89132.43522083157,0.0,1836263.9042296854,0.0,89132.43522083157,0.0,250.90153636574024,242.4788315759465,236.8840742079269,232.30007693479453,227.90541272095362,223.44108501840455,218.81495124787338,213.93555104284968,208.6483243617064,202.68962585063758,195.61711946777058,186.70718305681672,174.87127999558166,158.71827702691954,246.06475765788574,239.4139465052815,234.5311798241886,230.11223873640876,225.70337923467744,221.17024160863969,216.43608480299955,211.38501891992718,205.81662409720153,199.39290542801362,191.5519060698575,181.4014263500114,167.70358623433683,148.5145997945807,241.39521110686437,235.8897148637498,231.3001824200018,226.87169774812637,222.35446867192366,217.6448796438953,212.62961293825603,207.12048554306784,200.80537067860251,193.18908382148982,183.55243785583463,171.0782702224992,155.5890041779678,140.13390086355682
2026-07-13 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008138365305865551,0.0,,,False,0.021,0.01286163469413445,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.88557287142774,1830345.884119212,1830.3458841192119,0.0,0.0,1830345.884119212,1830.3458841192119,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10532.320349429268,261346854371.42667,72.59634843650741,48.44123378188484,139.76828801449614,248.74466955935097,255.90950015549097,216.1395561261213,147.9921125890871,1830345.884119212,1830.3458841192119,10532.320349429268,10.532320349429268,0.0,0.0010383624737180846,-5.508071065340245,-88.94364842926285,0.0,0.0,,,88943.64842926284,0.0,1830345.884119212,0.0,88943.64842926284,0.0,250.50723400488943,242.2007116935652,236.6473799664541,232.07058339803706,227.67181319522328,223.1985086287977,218.55787113400262,213.65478677634874,208.32874440708747,202.30746911453383,195.13855446981796,186.0956023310355,174.12486300939534,157.99665761311329,245.74362975519156,239.16533249371858,234.30121648423216,229.88181069096646,225.46614661806353,220.9216799147133,216.16921111438216,211.0881055727798,205.47074278284745,198.96935647006055,191.0132285368364,180.71839467188644,166.92063761317814,147.9921125890871,241.12059639421122,235.65247278014715,231.06875328292247,226.6350104017885,222.10697658680468,217.37989344384476,212.3363656637878,206.78214173635394,200.3978969811569,192.6843337789652,182.93491106468232,170.39309938318834,155.03441075211896,140.11206066595756
2026-07-13 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008170496401856357,0.0,,,False,0.021,0.012829503598143645,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95256905556627,1836512.4748773703,1836.5124748773703,0.0,0.0,1836512.4748773703,1836.5124748773703,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4365.729591270909,260244946886.50024,72.29026302402785,48.236992723725905,139.76828801449614,248.31610445275047,255.43863508878388,215.8702146456973,147.50000492557314,1836512.4748773703,1836.5124748773703,4365.729591270909,4.365729591270909,0.0,0.0010383624737180846,-5.522863435796368,-88.75422273673591,0.0,0.0,,,88754.22273673592,0.0,1836512.4748773703,0.0,88754.22273673592,0.0,250.1154864711165,241.92256321707148,236.40935980770715,231.83925158832096,227.43604800267065,222.95333272108252,218.297495833814,213.36964206541913,208.00321996911572,201.9174579198089,194.65075647104467,185.4765158383593,173.38076351486703,157.29801836414418,245.422923054573,238.91527023281867,234.06904017388538,229.64880211247504,225.22595398074546,220.66956662389987,215.89783887809645,210.78525430214356,205.11694943142942,198.53575642463184,190.4637609850273,180.02913814033698,166.14737407805413,147.50000492557314,240.80488563557464,235.37875950991923,230.80115081075073,226.36086558613502,221.8197178819436,217.07146732076637,211.99388116793094,206.38567846879872,199.91961009629225,192.09268592121836,182.21544079544492,169.60409411439971,154.40776109847954,140.08825735618854
2026-07-13 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008198497771092732,0.0,,,False,0.021,0.01280150222890727,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9457374391942,1835883.666193339,1835.883666193339,0.0,0.0,1835883.666193339,1835.883666193339,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4994.538275302155,259143416686.78424,71.98428241299563,48.0328215962387,139.76828801449614,247.94536104780383,254.97249282437502,215.59756372245334,147.03670281887915,1835883.666193339,1835.883666193339,4994.538275302155,4.994538275302155,0.0,0.0010383624737180846,-5.537624246247295,-88.56486270556346,0.0,0.0,,,88564.86270556346,0.0,1835883.666193339,0.0,88564.86270556346,0.0,249.72749656808224,241.6453028679508,236.17085803761807,231.60692487959582,227.19898066020457,222.70645514146256,218.03478306196672,213.0811855966552,207.67302723805298,201.52124779224397,194.15600464886083,184.85298618866577,172.64228769417565,156.62338457438403,245.10490002921702,238.66571185298594,233.8365617724269,229.41516659979482,224.98483775904617,220.41607296378672,215.62436602991548,210.4792485015785,204.75866476235026,198.09652936671847,189.90926391072867,179.34048457323217,165.3893332656928,147.03670281887915,240.52888652006342,235.1374785871781,230.56449231428664,226.11804323029952,221.56485239248204,216.79720101085994,211.68856690979086,206.03165308312097,199.49283391246706,191.56772284540796,181.5848617162589,168.92673446895984,153.88644887600773,140.0690847975033
2026-07-13 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008226191367065714,0.0,,,False,0.021,0.012773808632934288,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.88216440048305,1830032.1551255798,1830.0321551255797,0.0,0.0,1830032.1551255798,1830.0321551255797,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10846.0493430614,258045397393.7089,71.67927705380802,47.829301223281426,139.76828801449614,247.58117512679888,254.51244480929176,215.3229444603965,146.60052557529343,1830032.1551255798,1830.0321551255797,10846.0493430614,10.8460493430614,0.0,0.0010383624737180846,-5.552353597110809,-88.37610518108369,0.0,0.0,,,88376.1051810837,0.0,1830032.1551255798,0.0,88376.1051810837,0.0,249.34404628812567,241.36959636318443,235.93253324240794,231.37427844068088,226.9613114782352,222.4586152382791,217.77053935687312,212.79034356956998,207.33930344983628,201.1203310770599,193.6563082380603,184.2275314375011,171.91174683075107,155.97272565876588,244.78967228010848,238.41681131374153,233.60395637612248,229.18108806176775,224.74298869742628,220.16140188839123,215.34902173540902,210.17037345947972,204.39628873463846,197.6522756528913,189.3506027628972,178.65340123871474,164.6467670650581,146.60052557529343,240.25641259786474,234.8984002229274,230.32960579155107,225.876796530399,221.31134222988052,216.52397589360575,211.38390982382708,205.6779988889111,199.06673358237714,191.0452238256001,180.96121447844203,168.2631844136165,153.38208826376152,140.0510347682021
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008258136960494695,0.0,,,False,0.021,0.012741863039505306,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9493822493718,1836219.1487741088,1836.2191487741088,0.0,0.0,1836219.1487741088,1836.2191487741088,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4659.055694532348,256943665904.44443,71.37324052901234,47.62509278631866,139.76828801449614,247.16410703762264,254.0563476223799,215.04485768055252,146.18972427007492,1836219.1487741088,1836.2191487741088,4659.055694532348,4.659055694532348,0.0,0.0010383624737180846,-5.567051381469071,-88.18670614956989,0.0,0.0,,,88186.70614956989,0.0,1836219.1487741088,0.0,88186.70614956989,0.0,248.96288409779834,241.093704211892,235.69279817673254,231.13971625120482,226.72136866829473,222.20801383177238,217.5027685588585,212.4948243905742,206.99933746508623,200.71145768732706,193.1478462549151,183.59596488709474,171.1851846595569,155.34323377408535,244.474660220398,238.16635573856465,233.36906185029613,228.94433428235007,224.49803733300408,219.90296731515846,215.06888556123832,209.85521188455914,204.02571299928485,197.1980431357599,188.78204811866453,177.96197657482696,163.91495639691715,146.18972427007492,239.94325064314057,234.62264740574773,230.05810249920538,225.59743080933208,221.01710604533255,216.20592254289812,211.0280822945598,205.26377712805547,198.56714876290408,190.4340069386564,180.2365226557049,167.5012546034301,152.81369433194274,140.03140289383165
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008286013708577976,0.0,,,False,0.021,0.012713986291422025,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94242763995518,1835579.0193293253,1835.5790193293253,0.0,0.0,1835579.0193293253,1835.5790193293253,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5299.185139315901,255842318492.84683,71.06731069245745,47.42095553902488,139.76828801449614,246.80278764334565,253.60469220807957,214.76322164719065,145.80297937194692,1835579.0193293253,1835.5790193293253,5299.185139315901,5.2991851393159015,0.0,0.0010383624737180846,-5.581717610398272,-87.99737357520458,0.0,0.0,,,87997.37357520458,0.0,1835579.0193293253,0.0,87997.37357520458,0.0,248.585187249252,240.81854579065958,235.45251000464722,230.90409862441902,226.480036769357,221.95557691947036,217.2324692771327,212.19575831407928,206.654498013584,200.2964058191653,192.63301525710304,182.96135390992112,170.46567386745954,154.73576936100108,244.16210285884995,237.91631119891397,233.13381553404992,228.70689464340825,224.2520691849725,219.64301149490012,214.7864603184773,209.53669604394307,203.65055923652704,196.73846825014422,188.209458925097,177.2727869553513,163.1988005847039,145.80297937194692,239.6691619076989,234.37944023659045,229.8179058759542,225.34989390428578,220.75595213163575,215.92302693405898,210.71092292526805,204.89418693774755,198.12221029090665,189.89314123230716,179.6032292737486,166.8484566897094,152.34070267701816,140.0155569592932
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008313606862598783,0.0,,,False,0.021,0.012686393137401218,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.87949756001402,1829786.6887008667,1829.7866887008668,0.0,0.0,1829786.6887008667,1829.7866887008668,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-11091.515767774545,254744446479.6263,70.76234624434065,47.21746246472362,139.76828801449614,246.4475302655114,253.15880261504174,214.47942809197,145.43888653179337,1829786.6887008667,1829.7866887008668,11091.515767774545,11.091515767774546,0.0,0.0010383624737180846,-5.596352383248101,-87.8086370989789,0.0,0.0,,,87808.6370989789,0.0,1829786.6887008667,0.0,87808.6370989789,0.0,248.2117152370507,240.5447818736893,235.21232687015598,230.66810246754142,226.23802094384186,221.70205449233953,216.96046861942256,211.89410689547498,206.3059763217391,199.87673075514584,192.11385556535302,182.326130370958,169.7552755415695,154.1502383874466,243.85210752475678,237.66682636128976,232.8983859575104,228.4689460785923,224.00526844878098,219.3817325156666,214.5019741561371,209.21511762661177,203.27123934109437,196.27415861349883,187.63366840864774,176.5866880805805,162.4984326832969,145.43888653179337,239.39831845150218,234.13825584824195,229.5793170587972,225.10374820243257,220.4959362388145,215.6409264800979,210.3941776808202,204.52482066953976,197.67798635167625,189.35507045894758,178.9773001425575,166.20936103242468,151.88340262832267,140.00063916894376
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008345414660754912,0.0,,,False,0.021,0.01265458533924509,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9468353267418,1835984.7200562032,1835.9847200562033,0.0,0.0,1835984.7200562032,1835.9847200562033,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4893.484412438003,253642855647.5926,70.45634879099794,47.01328009889844,139.76828801449614,246.04092490991272,252.7166079367421,214.1919232227176,145.09598809712455,1835984.7200562032,1835.9847200562033,4893.484412438003,4.893484412438004,0.0,0.0010383624737180846,-5.610955592860997,-87.61925767737554,0.0,0.0,,,87619.25767737554,0.0,1835984.7200562032,0.0,87619.25767737554,0.0,247.84027007673632,240.2706799945876,234.97064637851363,230.43010515196949,225.99361187882673,221.4455954952364,216.6847007128155,211.5874895868241,205.95095971864734,199.44909181540555,191.58651077911176,181.6861843293189,169.0502501881165,153.58413874550953,243.54212954206636,237.4156808609459,232.66058484826738,228.228216693772,223.75520888135586,219.11646430471038,214.21239971566862,208.8869263182952,202.8835049678486,195.80006570628368,187.0489790456905,175.89801004182183,161.8095444868876,145.09598809712455,239.08715335664763,233.86018416022176,229.30362693212706,224.81876164561552,220.1941508202999,215.31251744890253,210.0242842258548,204.09246527608855,197.1578599583682,188.72697407151935,178.25187337302853,165.47755600007238,151.36936712854987,139.98444888208408
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008373209309816835,0.0,,,False,0.021,0.012626790690183166,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93967199990647,1835325.3794440716,1835.3253794440716,0.0,0.0,1835325.3794440716,1835.3253794440716,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5552.82502456964,252541660419.92615,70.15046122775726,46.809171059242374,139.76828801449614,245.688149570234,252.27856969331597,213.9006291217762,144.77317798142508,1835325.3794440716,1835.3253794440716,5552.82502456964,5.55282502456964,0.0,0.0010383624737180846,-5.625527250608259,-87.42994648357629,0.0,0.0,,,87429.94648357629,0.0,1835325.3794440716,0.0,87429.94648357629,0.0,247.47200671192098,239.99716334812362,234.7283393033983,230.19098503549458,225.7477170779484,221.1871571417785,216.4062087845523,211.27710367677176,205.59091238531212,199.0153855837506,191.05347539625052,181.04455972491775,168.35343763363784,153.03818840395027,243.23438731389803,237.16485502008547,232.42237769052423,227.98673457601342,223.50403002025743,218.84952681065658,213.92034988202008,208.55520949430112,202.4911720917704,195.32101202028846,186.46129619074725,175.21304050724848,161.13645372827546,144.77317798142508,238.8144805418243,233.6147781516726,229.05962917652744,224.56614973263387,219.9262071130452,215.0203640812103,209.69464113299352,203.70706053159748,196.6954686168422,188.17256215244595,177.61955769075072,164.8516155896636,150.9414304642221,139.9713522257208
