timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00840074476145423,0.0,,,False,0.021,0.012599255238545772,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.87729544446233,1829583.9973747253,1829.5839973747252,0.0,0.0,1829583.9973747253,1829.5839973747252,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-11294.207093915902,251443910021.5013,69.84553056152814,46.60570052652006,139.76828801449614,245.3409658451511,251.84596943969973,213.60699282901854,144.46928286788244,1829583.9973747253,1829.5839973747252,11294.207093915902,11.294207093915903,0.0,0.0010383624737180846,-5.6400674549375704,-87.24122597586486,0.0,0.0,,,87241.22597586486,0.0,1829583.9973747253,0.0,87241.22597586486,0.0,247.1076643403847,239.7248882293801,234.486063744018,229.9514213403751,225.50104763237195,220.92750179252658,216.1258427846146,210.96394812953747,205.22707864279252,198.57722225072115,190.51680354994232,180.40358655138743,167.66666416573247,152.51224621886277,242.92898400205243,236.91449211580496,232.18392638640907,227.7446696343614,223.25190952052017,218.58111363786787,213.62605369603878,208.22026505287744,202.0946637583481,194.83760663748356,185.87141422671456,174.53252710023466,160.47919567071426,144.46928286788244,238.54478318953446,233.37121484046483,228.81706881438322,224.31473467648107,219.65917305726379,214.72875664870708,209.36520197665456,203.32175610389342,196.2338881323964,187.62128863291989,176.99499700767313,164.23918491336036,150.5279601249418,139.95902299091895
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008432466019847738,0.0,,,False,0.021,0.012567533980152264,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9446475193945,1835783.3457131449,1835.7833457131449,0.0,0.0,1835783.3457131449,1835.7833457131449,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5094.858755496331,250342440014.07343,69.53956667057595,46.40154055581034,139.76828801449614,244.94381553152664,251.41680319649572,213.30940351550817,144.18308802017444,1835783.3457131449,1835.7833457131449,5094.858755496331,5.094858755496331,0.0,0.0010383624737180846,-5.654576098643456,-87.05186223531135,0.0,0.0,,,87051.86223531135,0.0,1835783.3457131449,0.0,87051.86223531135,0.0,246.7450928541352,239.45212617819635,234.24220012585462,229.70976251075868,225.25185372842233,220.66472356144578,215.84146483203958,210.64555253234738,204.85654946327924,198.1311827350359,189.97262288398258,179.75924940841088,166.9864085749896,152.0040862989156,242.6234046113973,236.66236161471429,231.94301402177422,227.49970687605145,222.9963600594995,218.30847536466212,213.3263751961509,207.87841166887299,201.6896052434859,194.3447296789807,185.27369894518426,173.85105633475894,159.83384866411237,144.18308802017444,238.2350521543445,233.09050748783494,228.53687579868426,224.02369140342856,219.3492444747901,214.3892973033585,208.98061259518087,202.8711043849652,195.69428359852685,186.9791971561463,176.27305538147098,163.53980268828974,150.06436058066868,139.9456722384662
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008460223846026696,0.0,,,False,0.021,0.012539776153973305,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93718205730696,1835096.195390981,1835.096195390981,0.0,0.0,1835096.195390981,1835.096195390981,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5782.009077660274,249241382296.83884,69.23371730467746,46.19745700402553,139.76828801449614,244.5987306841754,250.9915057141405,213.00779021055448,143.9136663563761,1835096.195390981,1835.096195390981,5782.009077660274,5.782009077660274,0.0,0.0010383624737180846,-5.669053193559828,-86.86256949823674,0.0,0.0,,,86862.56949823674,0.0,1835096.195390981,0.0,86862.56949823674,0.0,246.38542813754464,239.17980563936896,233.9976337877159,229.46690628749215,225.00106797574108,220.39981359105693,215.5541672868814,210.3231862542909,204.4808861915575,197.67927542569637,189.42350561104269,179.11454424368682,166.31528203532446,151.5143040162363,242.31985131906941,236.41046012181172,231.70163634721675,227.25391655715336,222.739580248833,218.0340142359779,213.0240434988388,207.53289637408926,201.27999738367438,193.84736051524087,184.67405337428832,173.1746009930268,159.2042038799408,143.9136663563761,237.9633142356744,232.84262006605422,228.28879042652727,223.76561672244276,219.07398993578425,214.08725934878402,208.63796125594115,202.46982661816614,195.21541471327683,186.4137351929465,175.64517398183318,162.9424357384335,149.67821207035004,139.93484774528218
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00848774703521827,0.0,,,False,0.021,0.012512252964781732,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.87526377871538,1829396.9949151103,1829.3969949151103,0.0,0.0,1829396.9949151103,1829.3969949151103,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-11481.209553530905,248143744099.88977,68.92881780552494,45.9940072681019,139.76828801449614,244.25879139209263,250.57132096086792,212.703658886017,143.66003768643705,1829396.9949151103,1829.3969949151103,11481.209553530905,11.481209553530906,0.0,0.0010383624737180846,-5.683498837400616,-86.67386304472365,0.0,0.0,,,86673.86304472365,0.0,1829396.9949151103,0.0,86673.86304472365,0.0,246.0293914476984,238.90857915215173,233.75302321121492,229.22353488429482,224.7494085573511,220.13354834893343,215.2648246337367,209.99788701149268,204.1013839361861,197.22315651466866,188.87150326745194,178.4716870398827,165.6548924339008,151.0427244890179,242.01842326749437,236.15892543847335,231.45994852768732,227.00746146158602,222.48174131189677,217.75792074474205,212.71928871953807,207.18402246864727,200.8662720554687,193.34610425141295,184.07322782231861,172.5038049843817,158.59021722132294,143.66003768643705,237.69429141614384,232.5963936059036,228.04196437278046,223.50853358443663,218.79940808198663,213.78553427391932,208.2953133834328,202.06854600806335,194.73748923325758,185.85176462663483,175.02539403115978,162.35830218499453,149.30534844948502,139.9246577834285
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008519436037007357,0.0,,,False,0.021,0.012480563962992644,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9425164183828,1835587.1908429463,1835.5871908429463,0.0,0.0,1835587.1908429463,1835.5871908429463,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5291.0136256949045,247042391785.384,68.62288660705111,45.78986911204294,139.76828801449614,243.87012035724655,250.1543064389491,212.39533965444787,143.42118985092878,1835587.1908429463,1835.5871908429463,5291.0136256949045,5.291013625694904,0.0,0.0010383624737180846,-5.697912923110433,-86.48451425890606,0.0,0.0,,,86484.51425890606,0.0,1835587.1908429463,0.0,86484.51425890606,0.0,245.67487508885338,238.6367192468506,233.50672944623832,228.9779653010196,224.49508216282837,219.86396469949761,214.97122440821397,209.6670946968192,203.71504323659562,196.7593417071985,188.31274660019486,177.82677310538546,165.0019358723508,150.5873708078143,241.71663003568332,235.9055140031929,231.21570217241106,226.7579797900759,222.2202906289996,217.47735960842584,212.40886420934407,206.82798168030317,200.44394271852693,192.8357950968109,183.4656804435434,171.8335237206474,157.9883286238944,143.42118985092878,237.38544587069083,232.31271876158544,227.75692150048673,223.210964506368,218.48072746015833,213.43436743787225,207.8954875807126,201.59966386004103,194.1797326461218,185.19869625233014,174.31085612110365,161.69301658044378,148.8883103196762,139.91364990573928
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008547204875617375,0.0,,,False,0.021,0.012452795124382627,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9346545180577,1834863.5507952373,1834.8635507952372,0.0,0.0,1834863.5507952373,1834.8635507952372,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6014.653673403896,245941473654.90686,68.3170760152519,45.585811432981046,139.76828801449614,243.53190007505867,249.7408726319324,212.0827731947117,143.1963458570907,1834863.5507952373,1834.8635507952372,6014.653673403896,6.014653673403896,0.0,0.0010383624737180846,-5.712295463148884,-86.29524023070509,0.0,0.0,,,86295.2402307051,0.0,1834863.5507952373,0.0,86295.2402307051,0.0,245.32299899544893,238.36516107355038,233.2596535202446,228.7311162579825,224.23904888102797,219.59209035307194,214.67451267888828,209.33215490756277,203.3235230433931,196.28994252212428,187.74986475103023,177.18272792319695,164.35880178075567,150.1487333032571,241.41666186452997,235.65224100019068,230.97092592260776,226.50758799776054,221.95749116359733,217.19481907781113,212.09562203610994,206.46818208486766,200.01718357661585,192.3215378166545,182.85726593798168,171.16939301310344,157.4018551565837,143.1963458570907,237.1141737695075,232.06205588149422,227.50443886307895,222.9470153408413,218.1976306597626,213.12184355851116,207.5394068645567,201.18263683323454,193.6855922486904,184.6247667135185,173.69058722769404,161.1253757045082,148.54073501528651,139.90470328517713
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008574763893057665,0.0,,,False,0.021,0.012425236106942336,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.8730972892786,1829197.58275589,1829.19758275589,0.0,0.0,1829197.58275589,1829.19758275589,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-11680.621712751221,244843955105.25333,68.01220975145925,45.38238387395574,139.76828801449614,243.19840122798962,249.33223046971483,211.76752648441388,142.98468693642573,1829197.58275589,1829.19758275589,11680.621712751221,11.68062171275122,0.0,0.0010383624737180846,-5.7266465546623255,-86.10654908064504,0.0,0.0,,,86106.54908064504,0.0,1829197.58275589,0.0,86106.54908064504,0.0,244.97446864025548,238.0945541236836,233.0124547954728,228.483673741518,223.98203524053437,219.3187176213738,214.3755903773769,208.99414480333732,202.92816610632428,195.8166515144823,187.1848913200501,176.54164459836343,163.72689657641897,149.726614211747,241.11861394059358,235.39923861607863,230.7257680343356,226.25644159186473,221.6935078752289,216.91048825364442,211.7797934779824,206.10493191197784,199.58643271332127,191.80392863213808,182.24868707805376,170.51196080786738,156.8306894254543,142.98468693642573,236.84536387022078,231.8128689480607,227.25302823598727,222.68384059111304,217.91496311180455,212.80942452211954,207.18314189908335,200.7655359822359,193.1925603932461,184.05468925580158,173.07872778950542,160.5706578943642,148.20531476427215,139.8962813178314
2026-07-14 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.00860647792428399,0.0,,,False,0.021,0.012393522075716012,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94012414138666,1835366.9963138835,1835.3669963138834,0.0,0.0,1835366.9963138835,1835.3669963138834,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5511.20815475774,243742734907.465,67.70631525207361,45.178270206030795,139.76828801449614,242.81726457866424,248.92649361319022,211.44786940771465,142.78536985646676,1835366.9963138835,1835.3669963138834,5511.20815475774,5.51120815475774,0.0,0.0010383624737180846,-5.7409660909583025,-85.91721777586511,0.0,0.0,,,85917.21777586511,0.0,1835366.9963138835,0.0,85917.21777586511,0.0,244.62721344247302,237.82316888709684,232.76347262833758,228.23392080780064,223.72220214857856,219.04182392573648,214.07216872575768,208.65041709776116,202.5258893964534,195.33593307342423,186.61397837069038,175.89974311544614,163.10313062441946,149.3192605777985,240.82001539172913,235.14424722486896,230.4779456071359,226.00212849709334,221.4257204826509,216.6214438349875,211.45802095072918,205.73430458187448,199.14710719086597,191.27778110283944,181.6345201866756,169.85635907641765,156.27160790291282,142.78536985646676,236.53686592033037,231.52587806035314,226.96276014857483,222.3792560883079,217.58694585006873,212.4459361242505,206.76768135336593,200.27876516076716,192.6182196013354,183.3937318788049,172.37516352279005,159.94054493051146,147.83106708851145,139.88720657918705
2026-07-14 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008634308152034422,0.0,,,False,0.021,0.01236569184796558,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9317680288084,1834597.867037913,1834.5978670379131,0.0,0.0,1834597.867037913,1834.5978670379131,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6280.337430728134,242641976187.24225,67.40054894090062,44.97424207402207,139.76828801449614,242.48510968990718,248.52405062765195,211.12375953630075,142.59774344315295,1834597.867037913,1834.5978670379131,6280.337430728134,6.280337430728133,0.0,0.0010383624737180846,-5.7552540852862295,-85.72796596755893,0.0,0.0,,,85727.96596755894,0.0,1834597.867037913,0.0,85727.96596755894,0.0,244.2823403824277,237.55194872168397,232.51362500430028,227.98279880605054,223.4605388705881,218.76247716035627,213.76545149121145,208.30239503578287,202.11844833743473,194.84999151523485,186.03979148505786,175.25985964705254,162.48968046000294,148.9270731199454,240.52304878506317,234.88930317244726,230.22952314425777,225.74681516906463,221.15645868254146,216.33026567725574,211.13328385530988,205.3598621938835,198.70354043518657,190.74829271077877,181.02053022931904,169.2078732056625,155.72750287842578,142.59774344315295,236.26559993819072,231.27213290712604,226.70554749824896,222.10899654117736,217.29545292267818,212.122403078644,206.39785858000064,199.84625432206838,192.11021214719878,182.81395652428517,171.76539282192886,159.40332609700278,147.518942901668,139.87981198251126
2026-07-14 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008666154307136886,0.0,,,False,0.021,0.012333845692863115,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99991651309028,1840870.520007019,1840.870520007019,0.0,0.0,1840870.520007019,1840.870520007019,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,241537453875.23804,67.09373718756612,44.76951635171794,139.76828801449614,242.10764186737683,248.12432071653544,210.79501150927138,142.4210633757431,1840870.520007019,1840.870520007019,0.0,0.0,7.684461622266099,0.0010396432173217958,-5.76951042919863,-85.53806347439983,0.0,0.0,,,85538.06347439984,0.0,1840870.520007019,0.0,85538.06347439984,0.0,243.93856807220428,237.2798294752909,232.26189299856557,227.72924998572321,223.19590601563564,218.47941714264167,213.4540127201325,207.94844853095427,201.7039890514363,194.35678035627527,185.46020422601663,174.6199709729003,161.88481476919097,148.5487765219044,240.2254050813275,234.63228084347492,229.97834347437643,225.4882138657754,220.88323316284928,216.03417335514885,210.80238733718468,204.9778860971857,198.25142595212944,190.21064173776793,180.4017400199266,168.5620840179457,155.19546160447717,142.4210633757431,235.95615324170325,230.98176974367038,226.41052352770376,221.79828058722433,216.95956225960174,211.74880010243933,205.9699808205393,199.3457648804698,191.52357118631733,182.14740944056726,171.06952497873664,158.7965744965894,147.1715492849258,139.87186202039135
2026-07-14 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008694126737795954,0.0,,,False,0.021,0.012305873262204047,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99072340206357,1840024.3501210022,1840.0243501210023,0.0,0.0,1840024.3501210022,1840.0243501210023,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,240433439265.16544,66.78706646254595,44.56488473312138,139.76828801449614,241.77836993430319,247.72771109356222,210.46166024452134,142.2547501801006,1840024.3501210022,1840.0243501210023,0.0,0.0,853.8543476390187,0.001181952275261632,-5.783735137277385,-85.3482484725309,0.0,0.0,,,85348.2484725309,0.0,1840024.3501210022,0.0,85348.2484725309,0.0,243.5970208635155,237.00778620968183,232.00923363485245,227.4742608255129,222.9293451636904,218.19377915514445,213.13914218247783,207.5901066843335,201.28439215532424,193.85862455027927,184.87795206793473,173.98287687969403,161.29057389009796,148.18471467339015,239.92927472963638,234.37524456328052,229.7265106728288,225.2285419353879,220.60843484318855,215.73583279868814,210.46842363236277,204.59206563771505,197.79522622190112,189.67009842318797,179.78385141595334,167.92403899233747,154.6781058077193,142.2547501801006,235.68388307478563,230.72498318105187,226.1490809930208,221.52257831991218,216.66101756289007,211.41634718551165,205.58936391040282,198.90144224223678,191.0053575513655,181.56350438305108,170.4670021607768,158.27940258141112,146.8815839886111,139.86536925905725
2026-07-14 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008721935663771708,0.0,,,False,0.021,0.012278064336228293,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92914913885224,1834356.8141659037,1834.3568141659036,0.0,0.0,1834356.8141659037,1834.3568141659036,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6521.390302737476,239332825176.6659,66.48134032685164,44.36088340893146,139.76828801449614,241.45311622187285,247.33538605204933,210.12537930923605,142.0981971408823,1834356.8141659037,1834.3568141659036,6521.390302737476,6.521390302737476,0.0,0.001181952275261632,-5.79792830671824,-85.1590166451305,0.0,0.0,,,85159.01664513051,0.0,1834356.8141659037,0.0,85159.01664513051,0.0,243.25838072737554,236.736464345916,231.7563088506681,227.2185255645518,222.661600054066,217.906385728994,212.8217895277851,207.22851396018277,200.8610724623203,193.35725580373213,184.29500673903294,173.35044811439406,160.70805820477162,147.83466558083285,239.63474363962948,234.11831425476282,229.47415843741427,224.96794028307102,220.3322203946253,215.43542731719094,210.1316233089833,204.20271909018297,197.33538018651566,189.12723052330085,179.16747855320247,167.29413804592446,154.17524841457498,142.0981971408823,235.41362660555836,230.4693099629223,225.88832688958075,221.24721857320444,216.3625028275618,211.08357771702984,205.20822281589386,198.45703882729055,190.48852480498041,180.98400162295954,169.87328013618233,157.7745526370667,146.6020293378589,139.8592575347693
2026-07-14 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008753905847429444,0.0,,,False,0.021,0.012246094152570558,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99529595707537,1840445.2259639995,1840.4452259639995,0.0,0.0,1840445.2259639995,1840.4452259639995,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,238228558041.0875,66.17459945585763,44.15620498415814,139.76828801449614,241.08174583258048,246.94553908662976,209.78433237108962,141.95078263366554,1840445.2259639995,1840.4452259639995,0.0,0.0,432.97850464168005,0.0012541153593685788,-5.812089832249191,-84.96915318570139,0.0,0.0,,,84969.15318570139,0.0,1840445.2259639995,0.0,84969.15318570139,0.0,242.92062479115836,236.4641206207476,231.50141222856425,226.96026061651008,222.39074654128856,217.61510223376882,212.4995292508232,206.8608792828744,200.43081885892673,192.84907954667435,183.7075913459239,172.7191380558559,160.13452777153555,147.4972011037035,239.33935974798027,233.8591925010773,229.21893450453774,224.70390065571547,220.05184754296064,215.12987212901766,209.78843746897712,203.80573663772338,196.8671757499612,188.57686919082593,178.5474462822514,166.66798653091357,153.68417876105121,141.95078263366554,235.1036990235252,230.1750544529632,225.58743398861057,220.92868029625575,216.01637730366963,210.69677272496733,204.76444487893173,197.9398372802437,189.88859790145156,180.31500453922007,169.1938031544479,157.2038175865546,146.29151135006538,139.85270586376143
2026-07-14 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008782031562533682,0.0,,,False,0.021,0.01221796843746632,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98537383805294,1839531.9553314717,1839.5319553314716,0.0,0.0,1839531.9553314717,1839.5319553314716,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,237124838867.8886,65.86801079663573,43.95162812545797,139.76828801449614,240.7572690699549,246.5585288621866,209.43852172156497,141.81202105180182,1839531.9553314717,1839.5319553314716,0.0,0.0,1346.2491371694487,0.001478490215563487,-5.826219729622003,-84.77938423686699,0.0,0.0,,,84779.38423686699,0.0,1839531.9553314717,0.0,84779.38423686699,0.0,242.58484808367362,236.19171958435905,231.24549778136864,226.700453706652,222.11783122246308,217.32107874914107,212.17367843146263,206.48876820905696,199.99555239385654,192.3364408926687,183.1183993485257,172.09160695386836,159.5718246501902,147.17259739733072,239.0453064877209,233.59996303940667,228.9629772140721,224.43868778754847,219.7697678242743,214.82192499700383,209.44207960355035,203.4049368527942,196.395188590006,188.02430622788555,177.92929683431655,166.05027188455404,153.20716883640708,141.81202105180182,234.83067198547138,229.91462197982133,225.32062680402734,220.645853766723,215.70848389875044,210.3525054735659,204.3698337095953,197.48097166016632,189.35928243693857,179.72973227171883,168.6061039894418,156.71754760533537,146.0321168559299,139.84733934280635
2026-07-14 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008810020278809167,0.0,,,False,0.021,0.012189979721190835,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92388690369498,1833872.4574655152,1833.8724574655153,0.0,0.0,1833872.4574655152,1833.8724574655153,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7005.747003125958,236024515393.4093,65.56236538705814,43.74768066723758,139.76828801449614,240.43642946729753,246.17549616334693,209.08967829702345,141.68140574394693,1833872.4574655152,1833.8724574655153,7005.747003125958,7.0057470031259585,0.0,0.001478490215563487,-5.8403180959142675,-84.59019775358878,0.0,0.0,,,84590.19775358879,0.0,1833872.4574655152,0.0,84590.19775358879,0.0,242.2517209157064,235.91990454012864,230.98922889555226,226.4398040658861,221.84360818895945,217.02515611222017,211.84521458779403,206.11336034502358,199.55672099454284,191.821078686355,182.52934898383631,171.46959175830312,159.02089313846864,146.8606296935569,238.7526652821946,233.34073917209884,228.70641246442628,224.1724358586841,219.48613555529502,214.51176692949545,209.0927802567471,203.00064267109028,195.9198564522053,187.47008993140085,177.31359246509427,165.44131783970641,152.74400165566092,141.68140574394693,234.55941115888754,229.65509631788743,225.05428882289814,220.36314096148217,215.40042876030975,210.00770873389772,203.97455166913792,197.02208834512143,188.831597610411,179.14923485703724,168.02740139358116,156.24318066047186,145.78216344728014,139.84228787789553
2026-07-14 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.0088421865008622,0.0,,,False,0.021,0.0121578134991378,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98945268322504,1839907.3881903077,1839.9073881903078,0.0,0.0,1839907.3881903077,1839.9073881903078,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,234920570960.49512,65.25571415569308,43.543062056136925,139.76828801449614,240.0702108921514,245.79467697822489,208.7359049828827,141.5584191119526,1839907.3881903077,1839.9073881903078,0.0,0.0,970.8162783335429,0.0016402929286190775,-5.85438482679684,-84.40038529543305,0.0,0.0,,,84400.38529543305,0.0,1839907.3881903077,0.0,84400.38529543305,0.0,241.9192439532759,235.64692185039405,230.73087100675522,226.176489249684,221.56610196581588,216.72513331701487,211.51163540217257,205.7317875568934,199.1110541006815,191.29938629343312,181.9367277376638,170.8496949826195,158.47919200020448,146.56003705795837,238.4589902899195,233.07919850903167,228.44684545921768,223.90258165211537,219.19813451315957,214.1962186891336,208.73688705960822,202.58865122814808,195.43641853463498,186.9090955280083,176.69532914759418,164.83700656912123,152.29223851609214,141.5584191119526,234.24840681370804,229.35647886871723,224.7470203530638,220.03622782750696,215.04339366107237,209.60715434923662,203.51480187394992,196.48888933759693,188.2203229201779,178.48068831688926,167.3667963131412,155.70824821907746,145.5051808332615,139.83689004230087
2026-07-14 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008870523710156135,0.0,,,False,0.021,0.012129476289843866,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97875494356305,1838922.7264012655,1838.9227264012654,0.0,0.0,1838922.7264012655,1838.9227264012654,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-1955.4780673757195,233817217324.65436,64.9492270346262,43.338552950617355,139.76828801449614,239.7497868920784,245.41641362528088,208.37723630044587,141.44265419299654,1838922.7264012655,1838.9227264012654,1955.4780673757195,1.9554780673757195,0.0,0.0016402929286190775,-5.868419939267806,-84.2106748257978,0.0,0.0,,,84210.67482579779,0.0,1838922.7264012655,0.0,84210.67482579779,0.0,241.5885069509742,235.37374865434762,230.47139879689152,225.9115221526433,221.28639505253355,216.42221065595913,211.1743238962992,205.34569698758676,198.66055830089874,190.77376753389225,181.34321411113044,170.2344537306981,157.94837946832646,146.27103874525588,238.16646896848926,232.81745414572183,228.18645821120998,223.63144200246896,218.90829334423827,213.87814491692518,208.37774258846,202.17291971692075,194.94955878186582,186.3466182776166,176.07987201551472,164.24167530434804,151.85384174986388,141.44265419299654,233.97416981632261,229.0920467632273,224.4744422551243,219.74574287463741,214.72568837973444,209.2507124644411,203.1061996757195,196.0163059384387,187.68171891465383,177.8965811547304,166.7959754650177,155.25262909159812,145.2735962553446,139.83245436408984
2026-07-14 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008898751015967866,0.0,,,False,0.021,0.012101248984032136,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91724647742424,1833261.2466660053,1833.2612466660053,0.0,0.0,1833261.2466660053,1833.2612466660053,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7616.95780263585,232717260576.65475,64.64368349351521,43.13467346598394,139.76828801449614,239.4326344910334,245.0418282052914,208.01546114774442,141.33368793567027,1833261.2466660053,1833.2612466660053,7616.95780263585,7.61695780263585,0.0,0.0016402929286190775,-5.882423530460885,-84.02154715847672,0.0,0.0,,,84021.54715847672,0.0,1833261.2466660053,0.0,84021.54715847672,0.0,241.26017107277357,235.10102780525978,230.21147883781677,225.6456092695652,221.00525430839835,216.11725031473867,210.83428800860335,204.95630388635448,198.2067108106088,190.24595998025123,180.75066395039445,169.62547195864983,157.42925974623742,145.99341168533195,237.8751783017673,232.55561288022997,227.92536974020234,223.35914878986594,218.61676301841257,213.5577255177774,208.0155811747459,201.75377485508497,194.45971174213355,185.78318449643322,175.46773144441616,163.6555788999738,151.42857362162374,141.33368793567027,233.70145433945493,228.82831163880059,224.20212039831947,219.45520746088766,214.4076085721368,208.89355445441186,202.69686934561858,195.5438026043517,187.14502543976474,177.31761735631628,166.23429742654602,154.8084619265803,145.05055026408382,139.82827919318316
2026-07-14 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008931182836277241,0.0,,,False,0.021,0.01206881716372276,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98209821012045,1839230.4537281292,1839.230453728129,0.0,0.0,1839230.4537281292,1839.230453728129,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,231613722304.41788,64.33714508456052,42.930130137688465,139.76828801449614,239.07071649274343,244.6691943725664,207.64862273978488,141.2310894677876,1839230.4537281292,1839.230453728129,0.0,0.0,1647.7507405120414,0.0019149180520377509,-5.896395497202656,-83.8318004506216,0.0,0.0,,,83831.8004506216,0.0,1839230.4537281292,0.0,83831.8004506216,0.0,240.93225572056016,234.82699229374109,229.94934634375292,225.3768881768526,220.72064967055758,215.80798389181993,210.48895179713202,204.56066805312412,197.74619192326065,189.7123589250097,180.15544149865457,169.01950413158718,156.91948241178244,145.72604428649862,237.5826737983979,232.29132397177952,227.66114009293065,223.0830819093361,218.32064926061258,213.23168694874175,207.64665451851388,201.32693140198052,193.962086170093,185.2137341648749,174.8540862899525,163.0748661436564,151.01424494705572,141.2310894677876,233.3888466324265,228.5249162855662,223.88802626375505,219.1194107968937,214.03911127299034,208.47893071663952,202.22139584528128,194.99569590161994,186.52461083048678,176.65242290799054,165.59470664981723,154.308728478051,144.80396771435815,139.82383353377728
2026-07-14 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00895979247022673,0.0,,,False,0.021,0.012040207529773271,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97051729962755,1838164.5014424133,1838.1645014424132,0.0,0.0,1838164.5014424133,1838.1645014424132,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2713.703026227886,230510823603.55243,64.03078433432012,42.725705355401125,139.76828801449614,238.75362669984497,244.2988399546873,207.2767933277877,141.13451770480808,1838164.5014424133,1838.1645014424132,2713.703026227886,2.713703026227886,0.0,0.0019149180520377509,-5.910335857908562,-83.64216423543267,0.0,0.0,,,83642.16423543268,0.0,1838164.5014424133,0.0,83642.16423543268,0.0,240.60584813262665,234.55263355948154,229.6859980100837,225.10639822827076,220.4337028657379,215.49566490745116,210.1397644197199,204.1605174903098,197.28108705733658,189.17541312263197,179.56019435039926,168.41895893630408,156.42053423896266,145.46910812955247,237.2911513512715,232.02673315566625,227.39599739018175,222.8056118592853,218.0225643330005,212.9030034921805,207.2744267177411,200.89647585553496,193.46145241207006,184.6435357575133,174.2441038810207,162.50353923378987,150.6125446657036,141.13451770480808,233.11295053592684,228.25611957023574,223.60926046465863,218.8207782246605,213.7111476364141,208.11005102222381,201.79895585833142,194.5103821720111,185.97862472950786,176.07191219224813,165.04251071072215,153.88326969669612,144.59760133903433,139.82016716076157
2026-07-14 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.0089883202896566,0.0,,,False,0.021,0.012011679710343401,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9088800037765,1832491.163716685,1832.491163716685,0.0,0.0,1832491.163716685,1832.491163716685,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8387.04075195617,229411328905.32242,63.72536914036734,42.521911512743245,139.76828801449614,238.43945361338277,243.93187168885675,206.90181650231656,141.04361943265422,1832491.163716685,1832.491163716685,8387.04075195617,8.387040751956171,0.0,0.0019149180520377509,-5.924244709938878,-83.45311218189964,0.0,0.0,,,83453.11218189965,0.0,1832491.163716685,0.0,83453.11218189965,0.0,240.28160181814388,234.2785947534238,229.4221044550281,224.8348544999627,220.14519521083201,215.1811780326164,209.78776439688752,203.75710073125282,196.81289635587234,188.63684911753708,178.96670742006864,167.8253083309838,155.9330944729263,145.22238521576853,237.0006832287513,231.76194058272716,227.13005453662547,222.52687026618625,217.72265619922803,212.57185456414152,206.8991391125018,200.4627375397873,192.9582393677529,184.0730908618656,173.63824171883275,161.9417856848464,150.2232220005197,141.04361943265422,232.83832999451374,227.98780412545997,223.33054411064745,218.52195960249657,213.38260240881058,207.74029273692577,201.37581821381679,194.02528198987287,185.43485029331043,175.4968954513154,164.49952729410984,153.4686911642516,144.39893860519902,139.8167162473458
2026-07-14 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009021090654447315,0.0,,,False,0.021,0.011978909345552687,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97286314409246,1838380.42213974,1838.3804221397402,0.0,0.0,1838380.42213974,1838.3804221397402,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2497.782328901114,228308300652.03857,63.41897240334405,42.31746271762054,139.76828801449614,238.08101021937492,243.56659618445312,206.52167771982,140.95803607741942,1838380.42213974,1838.3804221397402,2497.782328901114,2.497782328901114,0.0,0.0019149180520377509,-5.93812195152173,-83.26344949710642,0.0,0.0,,,83263.44949710643,0.0,1838380.42213974,0.0,83263.44949710643,0.0,239.95755037755217,234.00309308286327,229.15587060956503,224.5603528941765,219.8530398428405,214.8621867562059,209.43030556117782,203.3474116126571,196.33826175334707,188.09307778640786,178.37143318253342,167.23546216066867,155.45499531258503,144.98489724169255,236.70882189148458,231.49456516877373,226.86082860835816,222.24417789468873,217.41795017680437,212.23487296361935,206.5169548554018,200.02136108242968,192.44764377903965,183.49742373960075,173.03187263440077,161.3860172920156,149.84431684580971,140.95803607741942,232.52359959187436,227.67922427238656,223.0092453328115,218.1767770461724,213.00216540915528,207.31138670818606,200.885018061675,193.46354713061191,184.80758448045108,174.8378079096479,163.88273746224579,153.0033458311463,144.17984670994352,139.81305625716868
2026-07-14 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009050036864607642,0.0,,,False,0.021,0.01194996313539236,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96028464528658,1837222.6479249063,1837.2226479249064,0.0,0.0,1837222.6479249063,1837.2226479249064,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3655.556543734856,227205967063.28363,63.1127686286899,42.113142680147995,139.76828801449614,237.7665547105616,243.20332859107532,206.13649125959776,140.87748173015478,1837222.6479249063,1837.2226479249064,3655.556543734856,3.655556543734856,0.0,0.0019149180520377509,-5.9519676026707335,-83.07390689402013,0.0,0.0,,,83073.90689402013,0.0,1837222.6479249063,0.0,83073.90689402013,0.0,239.63478107065694,233.7271353799127,228.88831404108504,224.28396293038202,219.5584009093813,214.54000113804275,209.06890464633574,202.9332570223075,195.85933957977733,187.5465786781773,177.77697319383168,166.65169498881687,154.987564031527,144.75677570371892,236.4177754862741,231.22678639919917,226.59058795280563,221.9599662359165,217.1111473095447,211.89514590720614,206.1314557109414,199.5765504741275,191.93449935213206,182.92174701437196,172.4299471996941,160.8399085614019,149.47727589286558,140.87748173015478,232.24559196956704,227.405671236026,222.7238093125127,217.86961263736998,212.66355318828417,206.92992584183415,200.44910833000537,192.96663963442614,184.2561782837871,174.26318560750252,163.3505766309888,152.60722732220358,143.9962683528619,139.81002578790367
2026-07-14 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009078930479345809,0.0,,,False,0.021,0.011921069520654193,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.8984034085777,1831526.8569287618,1831.5268569287618,0.0,0.0,1831526.8569287618,1831.5268569287618,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9351.347539879382,226107050949.12637,62.807514152535106,41.90945607936374,139.76828801449614,237.454670254423,242.84316325890137,205.7481522431689,140.80166151176,1831526.8569287618,1831.5268569287618,9351.347539879382,9.35134753987938,0.0,0.0019149180520377509,-5.965781761154672,-82.88495090363743,0.0,0.0,,,82884.95090363744,0.0,1831526.8569287618,0.0,82884.95090363744,0.0,239.31394109797517,233.45136574309248,228.62011012939683,224.00640823203975,219.26207545053245,214.21552912900646,208.70462991780872,202.51591574653878,195.37764631050854,186.99905836473812,177.185035516923,166.07535058979957,154.53136906086675,144.5378105017606,236.12761142706577,230.95869845433302,226.31944360583896,221.6743625913042,216.8023925200619,211.55285194155994,205.74288923012546,199.12863643469885,191.41922736665776,182.34653631506404,171.83287357054158,160.3035896379535,149.12184239705903,140.80166151176,231.96861442523877,227.13239161145123,222.4382813521765,217.56205680717366,212.32415549020402,206.5474356666575,200.01255647267672,192.47011446358772,183.7073073686514,173.69440246290128,162.82768799479186,152.22144768864146,143.8196365187376,139.80717348104156
2026-07-14 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009112116186122655,0.0,,,False,0.021,0.011887883813877346,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96136865010817,1837322.4239673868,1837.3224239673868,0.0,0.0,1837322.4239673868,1837.3224239673868,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3555.7805012543686,225004657494.74594,62.50129374854054,41.70512494566137,139.76828801449614,237.09889640392717,242.48443521814556,205.35459075424322,140.73027711472992,1837322.4239673868,1837.3224239673868,3555.7805012543686,3.5557805012543686,0.0,0.0019149180520377509,-5.979564326839679,-82.69539411003615,0.0,0.0,,,82695.39411003614,0.0,1837322.4239673868,0.0,82695.39411003614,0.0,238.99307385299014,233.17398325418196,228.34943215027695,223.72573836140626,218.96191816504685,213.88636699340043,208.33476724781255,202.09232251526575,194.88979661030052,186.44695620682967,176.59217031563338,165.50349814408932,154.08441632534016,144.32714190849936,235.83587473338736,230.68788760825814,226.04486709322816,221.38462216553376,216.4886297002345,211.20453459824208,205.34733570808834,198.67320644116865,190.89703053887516,181.76691704467433,171.23622388161212,159.7737310909728,148.7762651763214,140.73027711472992,231.65123981317157,226.8182019652414,222.10931114157705,217.20692561731772,211.93138044487426,206.10420882427007,199.5069546040342,191.89619109457882,183.07552135365566,173.04399323611278,162.2351125592342,151.78950086848172,143.62532076132032,139.80416179184834
2026-07-14 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009141466642046382,0.0,,,False,0.021,0.011858533357953619,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9476815839784,1836062.612881317,1836.0626128813171,0.0,0.0,1836062.612881317,1836.0626128813171,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4815.591587324161,223903019927.01715,62.19528331306032,41.50093391726883,139.76828801449614,236.7863916587425,242.12744862905217,204.95596626300846,140.66308883502364,1836062.612881317,1836.0626128813171,4815.591587324161,4.815591587324161,0.0,0.0019149180520377509,-5.993315321512197,-82.50596803510963,0.0,0.0,,,82505.96803510963,0.0,1836062.612881317,0.0,82505.96803510963,0.0,238.6732690509042,232.89601109696778,228.07731949547048,223.44305630475884,218.65913826865182,213.55388221582314,207.96090301988156,201.664360076688,194.39800893290425,185.8927688619194,176.00092076850834,164.93827278425158,153.64788607923998,144.12486811507952,235.54478952848197,230.41656805445098,225.76916841550522,221.09324556858672,216.1726517770966,210.85339000594095,204.94849374133588,198.21456856569668,190.37278272082395,181.18802040337985,170.64472144043143,159.25368495603087,148.4417786257927,140.66308883502364,231.37066363099183,226.5394792218918,221.81675561394988,216.89079656889214,211.58177729853855,205.71008035400334,199.05812386600132,191.3889595656239,182.52069009340374,172.47741489403623,161.72415858509095,151.4217011756125,143.46229235179734,139.80165693944895
2026-07-14 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009170794961715282,0.0,,,False,0.021,0.01182920503828472,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.88544820365138,1830334.4092095948,1830.334409209595,0.0,0.0,1830334.4092095948,1830.334409209595,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10543.795259046368,222804819281.4914,61.890227578192054,41.29737993022246,139.76828801449614,236.47612064073968,241.7732882365126,204.554221959903,140.5998505156963,1830334.4092095948,1830.334409209595,10543.795259046368,10.543795259046368,0.0,0.0019149180520377509,-6.0070348435198495,-82.31713204591607,0.0,0.0,,,82317.13204591606,0.0,1830334.4092095948,0.0,82317.13204591606,0.0,238.35516890830348,232.61809521524717,227.80445354274937,223.1590961739571,218.3545496263354,213.21900661529781,207.58413384651934,201.2333338540602,193.90380914305234,185.33817401382004,175.4129114629347,164.38089479040053,153.22224913804024,143.9307886947144,235.25441841179543,230.144829354949,225.4924586977548,220.8003561672424,215.85460121211068,210.49959846552753,204.54661374330252,197.75305351654225,189.84689525299277,180.61029324453602,170.0587219442893,158.74353510367774,148.11812502064024,140.5998505156963,231.0908748310652,226.2608406653307,221.52399356472424,216.5740735466965,211.23120127507414,205.31483724946844,198.6086913593148,190.88230997683468,181.96872694482832,171.91697699627204,161.22240912561054,151.06376014696414,143.30551373045896,139.79929939318748
2026-07-14 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009204476155354252,0.0,,,False,0.021,0.01179552384464575,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94724207947203,1836022.1591679892,1836.0221591679892,0.0,0.0,1836022.1591679892,1836.0221591679892,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4856.04530065204,221703205985.9906,61.58422388499739,41.09319340074258,139.76828801449614,236.12223877741022,241.4203132723565,204.1472354287683,140.54031408245308,1836022.1591679892,1836.0221591679892,4856.04530065204,4.85604530065204,0.0,0.0019149180520377509,-6.020722794609232,-82.12770653629174,0.0,0.0,,,82127.70653629173,0.0,1836022.1591679892,0.0,82127.70653629173,0.0,238.03682300654265,232.33841640062255,227.52897465778057,222.87185908656804,218.04594750225914,212.87927175235225,207.20167955585566,200.7961269712384,193.4037957912635,184.77965140762186,174.824797792918,163.82859333035273,152.80567567568303,143.74414931968604,234.96229613590657,229.87022754452826,225.21216268223796,220.50314123434853,215.53134043776785,210.13962051212897,204.1376984168338,197.28420520591544,189.3145943650603,180.02897742890733,169.47400207330108,158.24020027163132,147.8037430123248,140.54031408245308,230.77035793388808,225.940684034255,221.1869043361711,216.20852369074305,210.8257699996262,204.8573949381167,198.08894845517347,190.297774676618,181.3347563227684,171.27760563933083,160.65509897317492,150.66395621036713,143.13346810700148,139.79682266312255
2026-07-14 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009234302498315344,0.0,,,False,0.021,0.011765697501684658,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93233464653258,1834650.0207488504,1834.6500207488505,0.0,0.0,1834650.0207488504,1834.6500207488505,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6228.1837197907735,220602415973.5413,61.27844888153925,40.8891594686485,139.76828801449614,235.81101431527475,241.06881872890162,203.7352140771309,140.4842785186736,1834650.0207488504,1834.6500207488505,6228.1837197907735,6.228183719790773,0.0,0.0019149180520377509,-6.034379198515074,-81.93842343505483,0.0,0.0,,,81938.42343505484,0.0,1834650.0207488504,0.0,81938.42343505484,0.0,237.71932527856168,232.05801295337494,227.251947167518,222.58248391937136,217.7345883910668,212.53610182499793,206.81519671545877,200.35469395386633,192.90023988305649,184.219701468185,174.23905392007163,163.28336400733173,152.3992112147224,143.56502070159368,234.67066435008994,229.59500516514044,224.93063783058676,220.2041744208159,215.20575588929893,209.7767530018451,203.7255597151967,196.81242087334462,188.78077073912394,179.44909951863832,168.89505022223733,157.7467273830992,147.4996817614042,140.4842785186736,230.4867431982814,225.6563257875246,220.88687461761987,215.88302348978306,210.4648921278587,204.45059047257587,197.62783806343455,189.7815993367865,180.77849054595433,170.7210425589702,160.16620072911863,150.32340033707956,142.98892619404992,139.79475225801914
