timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-14 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009268454115716585,0.0,,,False,0.021,0.011731545884283417,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99376358828465,1840304.180748596,1840.304180748596,0.0,0.0,1840304.180748596,1840.304180748596,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,219498233465.09213,60.97173151808115,40.684496729706034,139.76828801449614,235.4571174083432,240.71833247339794,203.31790510396084,140.43152495489778,1840304.180748596,1840.304180748596,0.0,0.0,574.0237200451083,0.002010588672045269,-6.04800395758595,-81.74855442525221,0.0,0.0,,,81748.55442525221,0.0,1840304.180748596,0.0,81748.55442525221,0.0,237.40142712248243,231.77572498370608,226.97218265208932,222.2896896881971,217.41905978366276,212.18792786096043,206.42293825878681,199.90711556549874,192.39110127506254,183.65626967786383,173.65376103656993,162.74359844845742,152.0017036567846,143.39282136174728,234.3771575962733,229.31681152511706,224.64540051348231,219.90073408946395,214.8748068505242,209.40758073486592,203.30635471661958,196.3334426345731,188.24090466301283,178.86620853946917,168.31796141144238,157.26030629186172,147.2045338694874,140.43152495489778,230.16295011019238,225.3309231019703,220.54290873669322,215.50897269368897,210.04939844404834,203.98214175539883,197.09735149218147,189.18912649818697,180.1427486393303,170.08907875042,159.6156420670281,149.9442717091622,142.8306474396245,139.79258608704055
2026-07-14 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00929872777347241,0.0,,,False,0.021,0.01170127222652759,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97749253119292,1838806.5290304057,1838.8065290304057,0.0,0.0,1838806.5290304057,1838.8065290304057,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2071.675438235514,218394949547.6739,60.66526376324275,40.480000546654615,139.76828801449614,235.14557946332755,240.3691623720853,202.89559151990898,140.38187445346327,1838806.5290304057,1838.8065290304057,2071.675438235514,2.071675438235514,0.0,0.002010588672045269,-6.061597097724316,-81.55884083019846,0.0,0.0,,,81558.84083019846,0.0,1838806.5290304057,0.0,81558.84083019846,0.0,237.08423907496578,231.49261749416192,226.69078370925644,221.9946622853491,217.10067501483314,211.83623953740684,206.02663899882884,199.45542511704843,191.87871322499544,183.09187986635774,173.0713591731945,162.21120575208832,151.6141123999156,143.22760451916707,234.08403228152523,229.03791468659423,224.35885459832645,219.59545582325225,214.54145600923164,209.03547752192077,202.88398223830933,195.85173385722328,187.6998979653458,178.2852557349477,167.74706132811193,156.78378357568866,146.91923208660623,140.38187445346327,229.87615013270516,225.04160833943013,220.23662598983762,215.1758351683999,209.679554778339,203.56546503243143,196.62687523370042,188.66619744023527,179.58518194674295,169.5391240724322,159.1412297293488,149.62116221542053,142.69750223093635,139.79076783921334
2026-07-14 04:00:00+00:00,7.377,22890.389193682677,22890.388379999997,0.0,22890.388379999997,0.0,22890.389193682677,22.890388379999997,22.890389193682676,22890.388379999997,139.78094857730622,0,,,True,optimized,18,0.0,0.0,1830970.2123484414,13,step_turn,0.0012352941176470588,0.0012352941176470588,0.0,0.009329036656792883,0.0,,,False,0.021,0.011670963343207118,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,149.07504182511371,139.76828801449614,139.91402563204002,1832964.7874626159,1832.964787462616,0.0,0.0,1832964.7874626159,1832.964787462616,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7913.417006025324,217247978758.82272,60.346660766339646,40.267406902635585,,,240.00142190054265,202.45307466140434,140.32412929339554,1832964.7874626159,1832.964787462616,7913.417006025324,7.913417006025323,0.0,0.002010588672045269,-6.075157366669989,-81.36161367404478,0.0,0.0,0.0,2712.4774961736694,2708.4197180510237,0.0,1832964.7874626159,-78653.19395599375,2708.4197180510237,0.0,236.74776281919972,231.18926146805035,226.38884163718436,221.67902472884546,216.76163781666907,211.46389780176168,205.60991289201345,198.98409630443624,191.3484959924279,182.5129187890108,172.47909954790546,161.674062348102,151.22466440848027,143.05789833404611,233.7710084712503,228.7385689828932,224.05173605795252,219.26956469538794,214.18745813240244,208.64280368598483,202.44148273803194,195.35111548124667,187.14245352058137,177.69189232668037,167.16892745453043,156.30456563744667,146.63187861510482,140.32412929339554,229.5897683917186,224.75216488325532,219.92979125578415,214.8417250928517,209.30842480541267,203.14769015894873,196.15588949959613,188.14420329392678,179.03103082189267,168.9957460191243,158.67582611047786,149.30708108097107,142.5695717404242,139.78905658364923
2026-07-14 04:10:00+00:00,74.817,232152.824185892,232152.66197999995,18266.805949325382,213885.85603067456,0.0,213886.01823656663,232.15266197999995,232.152824185892,232152.66197999995,139.7799140522191,0,,,True,optimized,18,0.0,0.0,1640994.6493751316,13,step_turn,0.0012352941176470588,0.0012352941176470588,0.0,0.009361394987490633,0.0,,,False,0.021,0.011638605012509368,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.9678546140135,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,18266.80594932537,18.26680594932537,1822611.3985193158,1822.6113985193158,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,C,0.0,216105659957.82727,60.029349988285354,40.055675515144614,,,239.63663625550845,202.00820061817822,140.26978721191074,1822611.3985193158,1822.6113985193158,0.0,0.0,0.0,0.002010588672045269,-6.08868489756856,-81.16518539142243,0.0,0.0,0.0,2705.9422510001896,0.0,0.0,1822611.3985193158,-81253.26980643906,-88.08441501663765,0.0,236.4129970336748,230.88612272222048,226.08634681002619,221.36229407073358,216.42097598485682,211.0894193987742,205.19072425488224,198.51048164583872,190.8170961316411,181.93518239135474,171.89173031618267,161.1456829960116,150.84563006209953,142.89521259266363,233.45850855329712,228.438715757618,223.74352327952067,218.94206512192002,213.83132323979814,208.24754838175525,201.9962764005776,194.84836713486024,186.58459667959033,177.1012214744299,166.59753708808057,155.8353737999192,146.3541262439314,140.26978721191074,229.28387136919974,224.44302890236978,219.6032101729761,214.48785675964356,208.91767241400026,202.71084343850373,195.66702429286744,187.60657025482217,178.4647106405171,168.4445437113492,158.20659948662777,148.9911038715272,142.43907461000475,139.78706640204697
2026-07-14 04:20:00+00:00,203.254,630684.4829639096,630684.96676,454901.01685219846,175783.94990780152,0.4837960903532803,175783.46611171117,630.68496676,630.6844829639097,630684.96676,140.8195044388902,0,,,True,optimized,18,0.0,0.0,1297224.6912667837,11,step_turn,0.0037058823529411765,0.0037058823529411765,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.26862437167904,,140.0,1840878.2044686412,1840.8782044686411,454901.01685219846,454.90101685219844,1385977.1876164428,1385.9771876164427,0.0,,True,1840878.2044686412,1840.8782044686411,C,0.0,215223821138.4179,59.78439476067164,39.89222468459343,,,239.33757163156207,201.64858898681908,140.21935499704236,1385977.1876164428,1385.9771876164427,0.0,0.0,0.0,0.002010588672045269,-6.1021871747542935,-81.01366311440033,0.0,0.0,0.0,2701.0121507685835,0.0,0.0,1385977.1876164428,-83754.17806582851,-2740.51495142818,0.0,236.15025010480366,230.6492786455761,225.85114065607516,221.11718910598674,216.1587038279893,210.80267542493115,204.871379176546,198.15106825729478,190.41449387553786,181.49677086603938,171.44325859050514,160.73693606657102,150.54457932859762,142.75796587209354,233.23626973388676,228.2272944573682,223.52785114371144,218.71465182766212,213.58605671136038,207.97756723159117,201.69425181697113,194.5086483600852,186.20743366007525,176.69917687923072,166.20256203631104,155.5012082352467,146.1433416349504,140.21935499704236,230.51008666790653,225.65131005508428,220.8735856249371,215.86799090392492,210.45345299681176,204.45359070692913,197.66551788646268,189.8859888309407,180.98965078939707,171.07049090072337,160.64132797228606,150.81985696224422,143.29781853587372,139.7968596849525
2026-07-14 04:30:00+00:00,339.425,1053215.0852876585,1053215.4095,890166.4562622627,163048.9532377374,0.32421234156936407,163048.62902539584,1053.2154095,1053.2150852876584,1053215.4095,141.650734577642,0,,,True,optimized,18,0.0,0.0,933010.9887890853,5,step_turn,0.006176470588235294,0.006176470588235294,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.17748037350202,,140.0,1840878.2044686412,1840.8782044686411,890166.4562622627,890.1664562622626,950711.7482063785,950.7117482063785,0.0,,True,1840878.2044686412,1840.8782044686411,C,0.0,214601711262.21164,59.61158646172546,39.77691520430981,,,239.12085989540205,201.40562323044077,140.17246101982772,950711.7482063785,950.7117482063785,0.0,0.0,0.0,0.002010588672045269,-6.11567163479829,-80.90676026398295,0.0,0.0,0.0,2697.525466638166,0.0,0.0,950711.7482063785,-86138.04547073529,-5231.285206752349,0.0,235.9589608235887,230.47862949670562,225.68336922846612,220.9440332372165,215.97531861218016,210.60432310317296,204.6526226253482,197.9065055628863,190.14092026540285,181.1970650615498,171.13184122458725,160.4447986062385,150.31826563656367,142.64408549559175,233.0724615307701,228.07305880125264,223.37203858414765,218.5520305480811,213.41261667569725,207.78876147335149,201.48495095244897,194.27432248496217,185.94673365375908,176.4182043551757,165.92027326852173,155.2529827451638,145.97591004494487,140.17246101982772,231.238403841779,226.37028660582672,221.63197741244647,216.69511151873078,211.37744177853835,205.5052535887156,198.8732610189986,191.2622148345511,182.5082457885798,172.6384235931721,162.07874161528068,151.88195235018193,143.7910772266716,139.80414454063686
2026-07-14 04:40:00+00:00,459.357,1425356.937078803,1425357.20958,1271155.771464963,154201.43811503705,0.2725011969450861,154201.1656138401,1425.35720958,1425.3569370788032,1425357.20958,143.53006744713076,0,,,True,optimized,18,0.0,0.0,612068.4520625332,6,step_turn,0.008647058823529412,0.008647058823529412,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.4395096507311,,140.0,1840878.2044686412,1840.8782044686411,1271155.771464963,1271.155771464963,569722.4330036782,569.7224330036782,0.0,,True,1840878.2044686412,1840.8782044686411,C,0.0,214209408548.4204,59.502613485672335,39.70420100418012,,,238.97863483262344,201.25635572572992,140.13090161104822,569722.4330036782,569.7224330036782,0.0,0.0,0.0,0.002010588672045269,-6.129144875687519,-80.83944533536986,0.0,0.0,0.0,2695.4248302753113,0.0,0.0,569722.4330036782,-84115.42331503716,-3275.9779796672956,0.0,235.83254435581298,230.3656189753303,225.5730279869331,220.831427445771,215.8577154037425,210.47912941417664,204.51681509185025,197.75694388097307,189.9754500369827,181.01660759583237,170.94350598098634,160.2651193463611,150.1736522271194,142.56323367273524,232.97223010580535,227.97874057532255,223.27777750306487,218.4551903024469,213.31130303385564,207.68084972452087,201.36799004098302,194.14603347208808,185.80616923712364,176.26774716602375,165.76832004183774,155.1160688546261,145.8771367369735,140.13090161104822,232.21694187692606,227.29051665308916,222.57912824560606,217.71089321311666,212.49587597225425,206.76543140530535,200.31869129184363,192.92996970119137,184.4061767053779,174.7084842071451,164.152460602804,153.65546348093903,144.87859841674793,139.84993048813976
2026-07-14 04:50:00+00:00,559.21,1735193.5879730189,1735195.0774,1540725.1812368794,194469.89616312063,1.4894269811920822,194468.40673613944,1735.1950774000002,1735.1935879730188,1735195.0774,145.96544238840298,0,,,True,optimized,18,0.0,0.0,345093.976877515,5,step_turn,0.011117647058823529,0.011117647058823529,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.87088027267112,,140.0,1840878.2044686412,1840.8782044686411,1540725.1812368794,1540.7251812368795,300153.02323176176,300.1530232317618,0.0,,True,1840878.2044686412,1840.8782044686411,C,0.0,213980172076.64566,59.43893668795713,39.661711502834166,,,238.89043298612717,201.17101806583764,140.09439241442655,300153.02323176176,300.1530232317618,0.0,0.0,0.0,0.002010588672045269,-6.142611556420962,-80.8000844006613,0.0,0.0,0.0,2694.170977247122,0.0,0.0,300153.02323176176,-81907.76305948786,-1107.6786588265531,0.0,235.75245574384053,230.29292510753808,225.5023949777104,220.76042582211605,215.7850935660616,210.40376417487647,204.43739530707873,197.67207272021358,189.8840985602438,180.9190090520963,170.84254195222977,160.16787555496285,150.09194326919126,142.51030225163325,232.90442681605802,227.91462263857738,223.21436158481131,218.39119961781174,213.24589922473672,207.61311512460242,201.29684620082827,194.07043570987918,185.72559476342119,176.183073314029,165.68307332292417,155.03756352130438,145.81614448556374,140.09439241442655,232.59681153655345,227.64133345732176,222.9388125021413,218.09731321184094,212.92280942253322,207.2486504720456,200.87622769200254,193.5783188909828,185.15172109350826,175.53295689110004,164.9940538849055,154.39516959454397,145.35477389503245,139.89473118470778
2026-07-14 05:00:00+00:00,641.286,1989871.1114183434,1989871.9808399996,1989871.1114183434,0.8694216562435031,0.8694216562435031,0.0,1989.8719808399997,1989.8711114183434,1989871.9808399996,144.05257893145517,0,,,True,optimized,18,0.0,0.0,125385.7772491246,4,step_turn,0.00915858549230239,0.00915858549230239,0.0,0.0,0.00915858549230239,4.409733645935944,1.0,False,0.021,0.0,0.0,144.17274642019976,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,243.26190086513714,,140.0,1840878.2044686412,1840.8782044686411,1703166.4521972544,1703.1664521972543,137711.7522713868,137.71175227138679,0.0,,True,1840878.2044686412,1840.8782044686411,D,0.0,214430123839.8447,59.56392328884575,39.745111085370255,243.26190086513714,144.17274642019976,239.08152376841804,201.36548913229828,140.1789725128383,137711.7522713868,137.71175227138679,0.0,0.0,0.0,0.002010588672045269,-6.156091161137733,-80.8776283006277,286704.659221089,1995897.9825319948,1606701.18426647,993977.5969607427,968508.9859037405,1995897.9825319948,137711.7522713868,-1108266.6249288819,-1027388.9966282542,0.0,235.88343636780482,230.40488549355098,225.59796201925985,220.85279935099004,215.88275943630936,210.51216087520774,204.5615874055332,197.81783938020087,190.05757482928888,181.12484794988862,171.0801816920555,160.42573220744953,150.34103996776113,142.70272155052038,232.9843915224778,227.9771849624028,223.27301398100533,218.453269559453,213.31542336831865,207.6936222667548,201.39246964312306,194.18587399876412,185.86506822873952,176.34798630729125,165.8680438367844,155.22529259599048,145.973989548965,140.1789725128383,236.9499823603593,231.3722811790956,226.4333451744946,221.64375329005418,216.6891751641436,211.36920021758016,205.49864568805407,198.86804510218195,191.2579373464874,182.5081027356774,172.6559074411298,162.14848044011987,152.0694804419308,144.17274642019976
2026-07-14 05:10:00+00:00,708.93,2199765.6126902117,2199767.2542,1840878.2044686412,358889.04973135865,1.6415097881108522,358887.40822157054,2199.7672542,2199.7656126902116,2199767.2542,140.00760079998943,0,,,True,optimized,18,218393.20865638513,0.0021942135020576008,0.0,0,none,0.010563846588134767,0.010563846588134767,0.008885455132610326,0.0,0.0,,,False,0.021,0.012114544867389675,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,235.80653313330225,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,233.3438551413206,True,1840878.2044686412,1840.8782044686411,-,0.0,214383217672.09848,59.55089379780513,39.736416920510024,,,239.06065971761942,201.34838682713166,140.16797256721054,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.169569421443209,-80.8695618328515,0.0,0.0,0.0,2696.648823046562,2692.615589158464,0.0,0.0,-78176.94624369303,2692.615589158464,0.0,235.8628912961022,230.3848868532547,225.57844281918838,220.8337534284806,215.86420921759262,210.49414630820723,204.54416633192795,197.80109090434465,190.04160032908578,181.1097643543082,171.06609989144457,160.4127130087958,150.3290265400043,142.69146990705707,232.96413560251102,227.9574284602484,223.2537266692638,218.4344629626667,213.29712921061605,207.6758888134934,201.37536464701432,194.16948776066846,185.84951186906508,176.33337912884977,165.8544818606679,155.2127920509279,145.96241165607077,140.16797256721054,236.9499823603593,231.3722811790956,226.4333451744946,221.64375329005418,216.6891751641436,211.36920021758016,205.49864568805407,198.86804510218195,191.2579373464874,182.5081027356774,172.6559074411298,162.14848044011987,152.0694804419308,144.17274642019976
2026-07-14 05:20:00+00:00,765.134,2374166.345458384,2374164.89396,2272577.525682446,101587.36827755393,0.0,101588.81977593811,2374.16489396,2374.166345458384,2374164.89396,139.8778074129793,0,,,True,optimized,18,208336.86618635128,0.0014912129561969086,0.0,0,none,0.010906951904296872,0.010906951904296872,0.00888731313779403,0.0,0.002019638766502841,0.599166311231528,1.0,False,0.021,0.01211268686220597,0.021,139.95793416779213,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.65982602885094,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,230.5662275015356,True,1840878.2044686412,1840.8782044686411,D,0.0,214859595990.06586,59.683221108351624,39.824714725068574,239.65982602885094,141.9298557238992,239.09540768066617,201.44566802835368,140.31921231924724,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.183061260025131,-80.95103149152776,431699.3212138048,431699.3212138048,349447.5924063441,874874.1599411508,874914.894770489,431699.3212138048,0.0,362264.54206515633,443215.5735566841,0.0,235.99997689893297,230.5084598954683,225.68694231100875,220.9396228415787,215.97525014020044,210.61546221613972,204.68061934015807,197.95821548498984,190.22513845278124,181.3237610102009,171.3091664771466,160.67238998720143,150.57594574242833,142.87909300538817,233.10518436251536,228.07637456676287,223.3635819256166,218.54592612212568,213.4164765034213,207.8079982136488,201.52552924906897,194.34367947862756,186.05327818901063,176.56909013627305,166.11652648150618,155.4811778201357,146.19798316102407,140.31921231924724,234.75318264800148,229.49862076144564,224.69588772309564,219.89459505574155,214.8441111886543,209.36431019386023,203.26489600680355,196.32698676520994,188.33569501725466,179.17065816063587,168.97163171350905,158.37266074703126,148.71140151897185,141.9298557238992
2026-07-14 05:30:00+00:00,812.288,2520478.9283558247,2520480.92672,2422178.6793060843,98302.24741391558,1.9983641752041876,98300.24904974038,2520.48092672,2520.478928355825,2520480.92672,139.9629494048848,0,,,True,optimized,18,353162.8016252167,0.002675653137263855,0.0,0,none,0.011596461127786076,0.011596461127786076,0.008884220717951481,0.0,0.0027122404098345945,0.5047300487939594,1.0,False,0.021,0.01211577928204852,0.021,139.9722634166283,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.60013772946013,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,225.47631307099743,True,1840878.2044686412,1840.8782044686411,D,0.0,215106830095.15732,59.751897248654814,39.87054012867787,239.60013772946013,141.55157896300975,239.10204244387782,201.51527133449198,140.39199675327205,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.196560174973883,-80.99348969251339,581300.4748374431,581300.4748374431,470741.0762896476,493029.1024111225,493050.3315116153,581300.4748374431,0.0,-169243.63301834115,-88250.14332582775,0.0,236.0594500739374,230.56738092595904,225.73889667242983,220.991536580889,216.031029024603,210.67782534403068,204.75237778447618,198.0426180970802,190.32545911306568,181.4420444728536,171.44388169218186,160.8150278386538,150.70778951447585,142.97202938151887,233.17549594169327,228.13473794717194,223.41827084281164,218.60255098221785,213.47834178190018,207.8778866415796,201.6065810854608,194.43941102531736,186.16681380550895,176.7014028717772,166.2634613648173,155.62965535117047,146.3235748663834,140.39199675327205,234.49091280782372,229.26673230599056,224.4999435154839,219.71239848168173,214.66162014611675,209.17417114097054,203.06143328590247,196.10353165649988,188.08379304955844,178.88081648300255,168.63611390822842,157.99178240876154,148.30444873459064,141.55157896300975
2026-07-14 05:40:00+00:00,852.237,2644440.701246272,2644440.27678,2543900.3799804295,100539.89679957042,0.0,100540.3212658423,2644.4402767799997,2644.440701246272,2644440.27678,139.99233941684338,0,,,True,optimized,18,468376.88829349424,0.0033693346333526757,0.0,0,none,0.012167645173914294,0.012167645173914294,0.008883641708471885,0.0,0.003284003465442409,0.5182659925056043,1.0,False,0.021,0.012116358291528117,0.021,140.0296234172428,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.62030843638343,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,221.69812020144596,True,1840878.2044686412,1840.8782044686411,D,0.0,215359495496.79004,59.822082082441675,39.9173722354523,239.62030843638343,141.70076765184265,239.10974103444266,201.59426308889078,140.45684076029139,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.2100663265399,-81.03690939610459,703022.1755117883,703022.1755117883,569220.5155846379,502124.20226551057,502145.91211730614,703022.1755117883,0.0,-281913.1727905868,-200876.2633944822,0.0,236.11579884815154,230.62677193328082,225.79161793099436,221.0448050270549,216.0886045449071,210.74236437259336,204.8267461020359,198.13016851102958,190.4295432434158,181.56466089266615,171.58318778178972,160.9617721981963,150.84200964946157,143.06416499169856,233.24269924652015,228.1901443881293,223.47106732492404,218.657937095599,213.5392794371713,207.94704045698273,201.68707433859203,194.5347403662238,186.28000161594017,176.83315376637458,166.4090968428001,155.77529018895532,146.44389415693578,140.45684076029139,234.6775093665687,229.42595993623854,224.65773808771482,219.88122327611998,214.8467144699379,209.3814343772797,203.2988462300572,196.38023910824188,188.40738595514765,179.25201774750622,169.04016576485998,158.3879256939734,148.6203607448266,141.70076765184265
2026-07-14 05:50:00+00:00,886.393,2750424.0968167004,2750424.29542,2647561.444378737,102862.85104126297,0.19860329944640398,102862.65243796364,2750.42429542,2750.4240968167005,2750424.29542,140.05758500324723,0,,,True,optimized,18,566037.4372891888,0.004194800112402487,0.0,0,none,0.012661430134492765,0.012661430134492765,0.008882957561272699,0.0,0.0037784725732200666,0.5253230798807635,1.0,False,0.021,0.012117042438727302,0.021,140.10951366296973,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.63506411432343,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,218.7064994549928,True,1840878.2044686412,1840.8782044686411,D,0.0,215655363646.78482,59.90426767966245,39.972212069882225,239.63506411432343,142.00597803556641,239.1182903281754,201.68789423432705,140.5323121979044,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.223580951396078,-81.08774913706756,806683.2399100956,806683.2399100956,652953.9174947813,574175.9125912219,574201.3324617033,806683.2399100956,0.0,-313569.6565854598,-232481.90744839222,0.0,236.17920051937116,230.69786948277712,225.8548805711528,221.1084868421068,216.15711009320157,210.81872579949507,204.9142179516595,198.2325742391009,190.55073437073614,181.70699531328557,171.74471401870244,161.1321611976901,150.99871418175297,143.17343768498068,233.32028030738533,228.25513624850507,223.53299551684225,218.72281057602913,213.61040305408235,208.02738429645856,201.78014894213726,194.64449656763267,186.40987468766934,176.9839894426858,166.5756939236272,155.94206129950558,146.58227107389573,140.5323121979044,234.95288753306374,229.6778462731005,224.89298205487455,220.1226792585454,215.1055670278504,209.66670057999568,203.6210763830534,196.75165362644657,188.8393441044935,179.74919454007937,169.59045924096876,158.94897066836904,149.10929329114614,142.00597803556641
2026-07-14 06:00:00+00:00,915.841,2841799.067602512,2841799.67254,2736717.1495983503,105082.52294164989,0.6049374882131815,105081.9180041618,2841.7996725400003,2841.799067602512,2841799.67254,140.14053809078203,0,,,True,optimized,18,649595.3615397941,0.0049804250721500465,0.0,0,none,0.013091147030101107,0.013091147030101107,0.008882165455461546,0.0,0.00420898157463956,0.5284965616986881,1.0,False,0.021,0.012117834544538455,0.021,140.19815488529056,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.64678688987408,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,216.28656896015534,True,1840878.2044686412,1840.8782044686411,D,0.0,215994914120.01306,59.99858725555919,40.03514852226065,239.64678688987408,142.34290275994871,239.12733240690162,201.79530538493552,140.62293623714467,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.237105301237266,-81.14609904713201,895838.945129709,895838.945129709,724879.1890983104,647034.3794725013,647063.5544275336,895838.945129709,0.0,-329921.4897493074,-248775.39070217538,0.0,236.24867364585876,230.7810705774112,225.92923975767343,221.18285094926068,216.23666143251478,210.90693522205666,205.01473538917344,198.34968635777793,190.68880116751592,181.86878827007388,171.9283090636957,161.32640230849574,151.1788203342568,143.30177494478045,233.4096298516148,228.3317988417828,223.60560498511336,218.79845165850094,213.69291402361478,208.12011433286145,201.8870310321558,194.76997974409957,186.557887211157,177.1556547273628,166.76549136066106,156.13294374854402,146.74257528999826,140.62293623714467,235.2162993701295,229.93791576380346,225.13246923333077,220.3652597258506,215.3639694178169,209.95029599159838,203.94028511032792,197.11857834229818,189.2656344338212,180.24069342242518,170.13768327079515,159.51398098997382,149.61468201119646,142.34290275994871
2026-07-14 06:10:00+00:00,941.423,2921180.783174662,2921179.0836199997,2813890.9277111525,107288.15590884723,0.0,107289.85546350933,2921.17908362,2921.180783174662,2921179.0836199997,140.23062032589425,0,,,True,optimized,18,721632.4503100459,0.005734528933301397,0.0,0,none,0.013467384338378905,0.013467384338378905,0.008881391675204959,0.0,0.004585992663173947,0.5294397076841904,1.0,False,0.021,0.012118608324795043,0.021,140.2909132870154,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.6567721145858,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.29455263146616,True,1840878.2044686412,1840.8782044686411,D,0.0,216373073812.80267,60.10363161466741,40.1052412812853,239.6567721145858,142.68409869505948,239.13665610499146,201.91472270866615,140.72858878295912,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.250640482553198,-81.21108789558843,973012.7232425114,973012.7232425114,787062.8538557929,711444.7481207133,711477.2425449415,973012.7232425114,0.0,-342746.5685931584,-261535.48069756996,0.0,236.3223248001408,230.87481919129303,226.01370419775904,221.26680611571737,216.3260218524925,211.0056033130911,205.12671584984557,198.47966950919306,190.84159934904906,182.04756885366086,172.13125290058184,161.54177540462894,151.3800876916476,143.44806978867248,233.50844379365458,228.41922848219207,223.6879921412096,218.8837957867205,213.7856066050304,208.2238633374788,202.00614250508625,194.90934324356724,186.72188517148277,177.34571212984062,166.9759212171641,156.34559475512873,146.9232660796956,140.72858878295912,235.44996173661087,230.18927862605082,225.36415294526228,220.59781383936678,215.61061219039294,210.2203178265628,204.24361684424497,197.46673615207027,189.6699301069441,180.70739509033868,170.65925234032835,160.05670610342625,150.10777548286762,142.68409869505948
2026-07-14 06:20:00+00:00,963.796,2990602.719557903,2990601.16024,2881075.657309603,109525.50293039717,0.0,109527.06224829983,2990.60116024,2990.6027195579027,2990601.16024,140.32427912792735,0,,,True,optimized,18,784297.1631120186,0.006115310899988955,0.0,0,none,0.013798713684082033,0.013798713684082033,0.0088805611562746,0.0,0.0049181525278074335,0.5303407399827051,1.0,False,0.021,0.012119438843725402,0.021,140.38624426104954,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.66699684497416,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,212.6301666933569,True,1840878.2044686412,1840.8782044686411,D,0.0,216784780460.4734,60.21799457235372,40.181552044685695,239.66699684497416,143.02485319077454,239.14619929784598,202.0445115816907,140.84847745265864,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.264187456849661,-81.28184577877754,1040197.4528409617,1040197.4528409617,841127.8720502038,767424.2129550419,767459.5918966364,1040197.4528409617,0.0,-354019.70672310283,-272737.8609443253,0.0,236.39873893669764,230.97743341316,226.10715613982663,221.35923526686764,216.4239592242098,211.1133623259437,205.24861679486818,198.62074987410264,191.0070666730836,182.2409575387896,172.35089701183807,161.77555697723028,151.600120029715,143.6108395972598,233.61452617653316,228.51618300941638,223.77910059930852,218.9776777549305,213.8871894049115,208.33718810650961,202.13583878411376,195.06068104559336,186.89965247208937,177.55163637334826,167.204259705239,156.57738568559893,147.1223247597269,140.84847745265864,235.6592112917749,230.42965023846443,225.58774226467318,220.8207502538783,215.846115519714,210.4775956473461,204.53216836890417,197.79753379143918,190.05391376753897,181.15106806442014,171.15653820123762,160.57733726691757,150.58658363952676,143.02485319077454
2026-07-14 06:30:00+00:00,983.48,3051678.4734533667,3051679.4312,2939887.298735843,111792.13246415695,0.9577466333284974,111791.17471752362,3051.6794312,3051.6784734533667,3051679.4312,140.42027461909527,0,,,True,optimized,18,838888.7676476603,0.006437426708246617,0.0,0,none,0.014092391967773437,0.014092391967773437,0.008879703223776111,0.0,0.005212688743997326,0.5308973213161892,1.0,False,0.021,0.01212029677622389,0.021,140.48347385546592,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.67709661916217,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,211.22027036473267,True,1840878.2044686412,1840.8782044686411,D,0.0,217225670092.7974,60.34046391466594,40.26327194065606,239.67709661916217,143.3646937782286,239.15590732838203,202.18328869515537,140.98173561382447,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.2777470606224925,-81.35762263699121,1099009.0942672018,1099009.0942672018,888389.3592799129,816135.7880812263,816173.6765103331,1099009.0942672018,0.0,-364193.04039385996,-282835.41775686876,0.0,236.47687423564312,231.0874359026338,226.20857083601084,221.4591677703091,216.52941578007656,211.22904045035196,205.3791199810328,198.77141537864614,191.18344746137834,182.44692633638743,172.5849733791106,162.02538949363844,151.83679490422762,143.78868579643893,233.72612127414854,228.62145974632037,223.87797723524088,219.0790812466867,213.99654026176546,208.4588380610965,202.27469948695872,195.22235113665073,187.08928092538005,177.77124691610774,167.44813567454264,156.82598805792998,147.33788829117734,140.98173561382447,235.84869996006142,230.65973559541143,225.8043972158979,221.03580374855932,216.07243097140375,210.72432679956293,204.80848007316115,198.11394799745696,190.42104728055116,181.5755790608618,171.63351975232055,161.07932666768792,151.0530513759993,143.3646937782286
2026-07-14 06:40:00+00:00,1000.891,3105703.6474571545,3105704.7195399995,2991611.3403850757,114093.37915492384,1.0720828450284898,114092.30707207904,3105.7047195399996,3105.7036474571546,3105704.7195399995,140.5180564722822,0,,,True,optimized,18,886714.366964491,0.006713266411872924,0.0,0,none,0.014354187011718748,0.014354187011718748,0.008878828718024654,0.0,0.005475358293694095,0.5315953414234116,1.0,False,0.021,0.012121171281975348,0.021,140.58228133208388,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.68750266980544,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,210.01201099041856,True,1840878.2044686412,1840.8782044686411,D,0.0,217692060715.2862,60.47001686535727,40.349718503144814,239.68750266980544,143.70424317502471,239.16576112199616,202.32989946022354,141.12754843558713,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.291320024888585,-81.43778559655604,1150733.1359164342,1150733.1359164342,929892.0874499334,858715.4082647737,858755.4897445561,1150733.1359164342,0.0,-373415.4317684341,-291977.6461718781,0.0,236.55594729839984,231.20356677221534,226.31704614047484,221.56578020113267,216.64150418253064,211.35165485625893,205.51712040570285,198.93039985811305,191.36927213246184,182.6637759321506,172.8315750330096,162.28927713587694,152.08829078766794,143.98036690221497,233.84182227787753,228.7339867577046,223.9837943319448,219.187149426918,214.11271490481036,208.58776090169545,202.4215307479551,195.39297466262974,187.28916784524685,178.0027083185236,167.70554334710897,157.0894121975225,147.56832968363457,141.12754843558713,236.02188310523087,230.8808013628327,226.01541430918704,221.24466513591622,216.29144315195953,210.9625976643426,205.0749269172127,198.41873197885292,190.7745210075574,181.98451499453165,172.0939954093085,161.56620014970474,151.50965783595657,143.70424317502471
2026-07-14 06:50:00+00:00,1016.362,3153708.11968094,3153710.30428,3037285.4948720206,116424.80940797925,2.1845990596339107,116422.62480891985,3153.71030428,3153.7081196809404,3153710.30428,140.61735876586903,0,,,True,optimized,18,928806.2407831594,0.006951992563219307,0.0,0,none,0.01458882522583008,0.01458882522583008,0.00887794976794431,0.0,0.00571087545788577,0.5320082516017521,1.0,False,0.021,0.012122050232055691,0.021,140.68250257147,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.6977693735979,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.96588265796078,True,1840878.2044686412,1840.8782044686411,D,0.0,218180840874.51874,60.60578913181076,40.44031501718466,239.6977693735979,144.04424734038133,239.17572663435433,202.48337747144677,141.28517339468345,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.304906991524356,-81.52179981462707,1196407.2904033791,1196407.2904033791,966479.795616263,896113.3914264981,896155.3985355336,1196407.2904033791,0.0,-381773.6916824726,-300251.89186784555,0.0,236.63535693223966,231.32475048438238,226.431791650429,221.6783731782464,216.75947953379992,211.48038051457343,205.66169028991848,199.09664066010887,191.5633073521672,182.89007862642828,173.0890951274341,162.5655289200208,152.35304809111636,144.1847939519798,233.9604899388374,228.85281805290435,224.09583477994002,219.30115921436686,214.23491886129656,208.7230706981296,202.57532781395693,195.57139171708792,187.49796453438728,178.2444730593923,167.9747845120948,157.36596017594107,147.8122378029809,141.28517339468345,236.1814633965138,231.0939310779092,226.22188074919086,221.44871257340424,216.5046936742655,211.1941082785136,205.3334332839611,198.71410798929927,191.11690302971283,182.38078154419185,172.541056421471,162.04088012700444,151.95856011760452,144.04424734038133
2026-07-14 07:00:00+00:00,1030.167,3196543.5947246817,3196546.3909799997,3077759.368997941,118787.02198205888,2.796255317982286,118784.22572674067,3196.5463909799996,3196.5435947246815,3196546.3909799997,140.71803725623414,0,,,True,optimized,18,966009.3970894746,0.007160593491765566,0.0,0,none,0.014800151824951174,0.014800151824951174,0.008877072497812907,0.0,0.005923079327138267,0.5322762623563619,1.0,False,0.021,0.012122927502187094,0.021,140.78403024222467,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.7080028967107,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.05202984381413,True,1840878.2044686412,1840.8782044686411,D,0.0,218689363474.09363,60.74704540947045,40.53457083743788,239.7080028967107,144.3852966788512,239.18578082944296,202.64290657285005,141.4539390659403,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.318508526564579,-81.60921024133515,1236881.1645292998,1236881.1645292998,998842.7869915764,929103.1709861313,929146.8761994853,1236881.1645292998,0.0,-389343.49857114966,-307734.2883298145,0.0,236.71463538592644,231.45006465724737,226.55211105502337,221.79634789334702,216.8827124588148,211.61452066362136,205.81204566102966,199.2692399109582,191.76451085128772,183.124626278873,173.35617059165136,162.85270322157146,152.629724914554,144.40101060899542,234.08119383874802,228.9771174880859,224.21347335401188,219.42049633602852,214.3624799988815,208.8640173697379,202.73523994100702,195.75662035296375,187.7145286185283,178.49522806521205,168.25441273797347,157.65417570038937,148.06838550498955,141.4539390659403,236.32945908067137,231.29999151288004,226.42460498862513,221.649000536109,216.71337630384468,211.4201754227091,205.58548558908734,199.00178849819983,191.45015429256247,182.76661783532342,172.97709069965612,162.5056308176336,152.40142990770534,144.3852966788512
2026-07-14 07:10:00+00:00,1042.529,3234903.4398288634,3234904.9352599997,3113724.4767078664,121180.45855213329,1.4954311363399029,121178.96312099718,3234.9049352599995,3234.903439828863,3234904.9352599997,140.81999178970327,0,,,True,optimized,18,998997.9017000556,0.007344362457054816,0.0,0,none,0.014991291046142576,0.014991291046142576,0.008876200854431169,0.0,0.006115090191711407,0.5325471732105314,1.0,False,0.021,0.012123799145568832,0.021,140.88677752073494,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.7183280026535,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.24762034457157,True,1840878.2044686412,1840.8782044686411,D,0.0,219215356519.50244,60.893154588750676,40.63206484455566,239.7183280026535,144.72781320371664,239.19591228991982,202.80778966156421,141.63323693313018,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.3321251309441475,-81.6996262774074,1272846.272239225,1272846.272239225,1027542.9002302865,958309.4939407271,958354.7019587632,1272846.272239225,0.0,-396191.1965578692,-314491.5702804618,0.0,236.7934201282949,231.57871380082844,226.67738562359412,221.91918546331377,217.0106659422205,211.7534816074002,205.967518100462,199.44743200049658,191.97199368436227,183.36638717317206,173.63163445502198,163.14955988276793,152.91715668249606,144.62817087367486,234.20316747807064,229.10614292786363,224.33615925222887,219.54463382965366,214.49482505093587,209.00996079099022,202.90054088413515,195.94782233213863,187.93788428229738,178.75384972907534,168.5431859395343,157.95279996292732,148.33569835034425,141.63323693313018,236.46748733371376,231.4996462988325,226.624157821863,221.84630596956484,216.91839220096054,211.64179670150187,205.83220861122314,199.28306791584,191.7757819797028,183.1437141029743,173.4039004914828,162.96215318389673,152.83951635220893,144.72781320371664
2026-07-14 07:20:00+00:00,1053.633,3269363.0051238667,3269359.9810200003,3145759.8917281516,123600.08929184871,0.0,123603.11339571513,3269.3599810200003,3269.3630051238665,3269359.9810200003,140.92313980015663,0,,,True,optimized,18,1025696.792401872,0.00705522773149145,0.0,0,none,0.015164773380055147,0.015164773380055147,0.008875279007998213,0.0,0.0062894943720569335,0.53329635378185,1.0,False,0.021,0.012124720992001788,0.021,140.9906697476541,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.72920864370167,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,206.5350009253893,True,1840878.2044686412,1840.8782044686411,D,0.0,219756853845.47147,61.043570512630964,40.73243260533326,239.72920864370167,145.07208152383194,239.2061383737633,202.9774254037874,141.82251272076618,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.3457572492573275,-81.79270987908275,1304881.6872595104,1304881.6872595104,1053050.2519484786,984241.7113599528,984288.2531607905,1304881.6872595104,0.0,-402386.1439778026,-320593.43409871985,0.0,236.8714360825893,231.71000907340405,226.80706122434586,222.04643084921807,217.14287712321007,211.89675297346366,206.12753272157352,199.63055832008567,192.1849908880197,183.61447259524763,173.91447877044777,163.4550225679685,153.21432374027154,144.86552023612634,234.3257773715535,229.2392327985105,224.46340227373872,219.67311489738137,214.6314609237014,209.16035028222313,203.0706056365704,196.1442762049788,188.16719124461693,179.01936868725116,168.840028736661,158.26073606595799,148.6132285176081,141.82251272076618,236.59685321103393,231.69342841017212,226.82094301782502,222.0412038859739,217.1204288866096,211.85973854126718,206.0744661705478,199.55893972891778,192.09493830563102,183.51337080153658,173.82286506446917,163.4117397133494,153.27376203533353,145.07208152383194
2026-07-14 07:30:00+00:00,1063.634,3300390.099037597,3300392.48396,3174342.1706671445,126050.3132928554,2.384922402910888,126047.92837045225,3300.39248396,3300.390099037597,3300392.48396,141.02741408136922,0,,,True,optimized,18,1054461.1803367103,0.007653073192583411,0.0,0,none,0.015322860717773435,0.015322860717773435,0.008874354001573008,0.0,0.006448506716200427,0.5336485003536211,1.0,False,0.021,0.012125645998426993,0.021,141.09565355826868,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.73978687411693,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.89962465917188,True,1840878.2044686412,1840.8782044686411,D,0.0,220312140960.0419,61.197816933344974,40.83535633478724,239.73978687411693,145.41830958484854,239.21643125968782,203.15129191769893,142.02125981965403,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.359405276962755,-81.88816623256668,1333463.9661985035,1333463.9661985035,1075753.0126696522,1007318.9623398824,1007366.6905166244,1333463.9661985035,0.0,-407985.44191444584,-326097.27568187914,0.0,236.9484629096676,231.84335303142035,226.94063930072036,222.1776815434688,217.2789441228091,212.04389336152136,206.29159219027912,199.8180489412498,192.40284016001203,183.8681123677443,174.20382772374055,163.76815145376221,153.52032770159238,145.1123820760935,234.4485011824639,229.37579609875942,224.5947630345168,219.8055403902422,214.7719608730782,209.31470947306914,203.24489329742315,196.3453574606667,188.40172169738997,179.29094387144556,169.1440047158563,158.57702266655903,148.9001353369822,142.02125981965403,236.718659604476,231.881793345925,227.01526736886294,222.23413933264683,217.32003413284545,212.07461683262275,206.3129525651126,199.83019690043585,192.40854805565536,183.87663203367916,174.23509075790398,163.8554096621971,153.70490911961554,145.41830958484854
2026-07-14 07:40:00+00:00,1072.659,3328398.166219356,3328396.5174600002,3199873.27463674,128523.24282326037,0.0,128524.8915826159,3328.3965174600003,3328.398166219356,3328396.5174600002,141.13275648516688,0,,,True,optimized,18,1077776.2478041206,0.007783863246341028,0.0,0,none,0.015467376708984374,0.015467376708984374,0.008873457195909606,0.0,0.006593919513074769,0.5339400549472941,1.0,False,0.021,0.012126542804090396,0.021,141.20166192083497,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.75037131463512,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.3301287295365,True,1840878.2044686412,1840.8782044686411,D,0.0,220879710088.34027,61.35547502453896,40.940556563416,239.75037131463512,145.7666026929251,239.2267808712059,203.32893175211075,142.22901249629732,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.3730695663055705,-81.9857360568919,1358995.070168099,1358995.070168099,1095977.6542873043,1027885.4983086799,1027934.2832208425,1358995.070168099,0.0,-413046.5230041483,-331060.78694725636,0.0,237.02432426059303,231.9782232305752,227.07766845592062,222.31257771558379,217.4185145426797,212.1945177698589,206.4592627724472,200.00940669257156,192.62496340104337,184.12663362947444,174.49891413886056,164.0881191936265,153.834370574832,145.3681444306459,234.57090000169916,229.5153031725289,224.72984460373928,219.941558240283,214.91595271689692,209.47262339538148,203.42293251244908,196.55052171660157,188.6408407964371,179.56784039339024,169.45429274296478,158.90081138504658,149.19566786772398,142.22901249629732,236.83363565611006,232.06510238869026,227.20733759206908,222.4254298352502,217.51761728211238,212.28689859562206,206.54819573791764,200.09744404048496,192.71731458693066,184.23429111706056,174.6414132363899,164.2939448207736,154.13348838377502,145.7666026929251
2026-07-14 07:50:00+00:00,1080.82,3353719.524521039,3353719.6107999994,3222699.3800876625,131020.23071233695,0.0862789605744183,131020.14443337615,3353.7196107999994,3353.7195245210387,3353719.6107999994,141.23910791158372,0,,,True,optimized,18,1095627.201265455,0.007421628858406252,0.0,0,none,0.015599885828354778,0.015599885828354778,0.008872561534773086,0.0,0.006727324293581692,0.5338256299256159,1.0,False,0.021,0.012127438465226915,0.021,141.30865046583136,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.76060650113152,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.81718125872163,True,1840878.2044686412,1840.8782044686411,D,0.0,221458228987.5557,61.51617471876547,41.047786356984915,239.76060650113152,146.11704234146922,239.23715981434145,203.50994272841655,142.44534047499218,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.386750431344472,-82.08519023341165,1381821.1756190215,1381821.1756190215,1114005.9537340552,1046233.6285041911,1046283.355592451,1381821.1756190215,0.0,-417623.0102599822,-335537.8200265706,0.0,237.09888033499894,232.11416169748313,227.2177382766282,222.4507955038678,217.56127740469876,212.34828868235533,206.6301644350002,200.2041958677788,192.85085389275048,184.38944577211709,174.79906279398725,164.41419388732226,154.1557402265213,145.63225117373474,234.69260710832563,229.6572770382532,224.86828626896806,220.08085555247686,215.06310989058792,209.63372867800587,203.6043104406402,196.75929215142486,188.88399192416932,179.84941280693792,169.77016898121872,159.2313494920698,149.49915175399153,142.44534047499218,236.9425146073159,232.24365619829123,227.3973208030376,222.61533160307974,217.713518092761,212.49697619152641,206.7806403335461,200.36120534668487,193.02183010543465,184.58701499399038,175.04253475030887,164.72799771537035,154.5599461464715,146.11704234146922
