timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-14 08:00:00+00:00,1088.207,3376639.8023547423,3376641.02858,3243098.0588585837,133542.96972141648,1.2262252578511834,133541.7434961584,3376.6410285800002,3376.639802354742,3376641.02858,141.34640319725563,0,,,True,optimized,18,1117196.0097379333,0.008008937919418252,0.0,0,none,0.01572148132324219,0.01572148132324219,0.008871609787874364,0.0,0.006849871535367825,0.5344657971926381,1.0,False,0.021,0.012128390212125638,0.021,141.41651541275783,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.7716256115341,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.35401826071345,True,1840878.2044686412,1840.8782044686411,D,0.0,222046508142.88495,61.67958559524582,41.15682523622015,239.7716256115341,146.4695700846273,239.2476048292351,203.6939650636225,142.6698417087785,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.400448152042812,-82.18632419003615,1402219.8543899427,1402219.8543899427,1130062.6168507368,1062601.016093814,1062651.5830721264,1402219.8543899427,0.0,-421754.5955078525,-339568.27131781634,0.0,237.1720362838336,232.25076444567185,227.36047172612885,222.59203889569017,217.7069539152455,212.50490595142074,206.80395967805606,200.402029555445,193.08006172671386,184.65602370273336,175.10367168318638,164.7457195338849,154.48379240802558,145.90418957399368,234.81331280837196,229.80128556235306,225.00975650081938,220.22315045258344,215.2131423114709,209.79770353740747,203.78866153500854,196.97124648544283,189.13068192791434,180.13508815281298,170.0909884965518,159.56796179315825,149.80997468389026,142.6698417087785,237.04582786082386,232.41766374698346,227.58527669623402,222.80397866019433,217.9079441178994,212.70510007209467,207.01057397226404,200.62181493043371,193.32248266399085,184.93523553999285,175.43889998079487,165.15795694295562,154.9845033700988,146.4695700846273
2026-07-14 08:10:00+00:00,1094.901,3397410.6492626425,3397412.10894,3261325.1320026154,136086.9769373848,1.4596773576922715,136085.51726002689,3397.41210894,3397.4106492626424,3397412.10894,141.4545642241687,0,,,True,optimized,18,1133808.1140814137,0.008106357873207171,0.0,0,none,0.015833473205566405,0.015833473205566405,0.00887067939312426,0.0,0.006962793812442145,0.5347968883485521,1.0,False,0.021,0.012129320606875741,0.021,141.52522630250317,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.78240171758364,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.93370011380992,True,1840878.2044686412,1840.8782044686411,D,0.0,222643484178.2548,61.845412271737445,41.267476101948326,239.78240171758364,146.8242061433563,239.25809696925398,203.8806797759473,142.90213936897123,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.414162977879502,-82.28895502014086,1420446.9275339744,1420446.9275339744,1144356.7319321253,1077197.698554826,1077249.0139698784,1420446.9275339744,0.0,-425486.8685842368,-343197.913564096,0.0,237.24371956291236,232.38767795560756,227.50552318841275,222.73603730109102,217.855294127597,212.66410294766447,206.98034922151226,200.60256469816187,193.31218791182357,184.92590119693654,175.4122047283355,165.08210880876547,154.81794486526712,146.18348762453064,234.93276659927724,229.94693718441545,225.15394978371316,220.36818784211775,215.36579145328162,209.96426235766538,203.975661472923,197.18601002648424,189.3804730058985,180.424356804237,170.41617539280693,159.91004113017397,150.1275790215048,142.90213936897123,237.14421938823324,232.58736806668935,227.7713041220237,222.99152659901128,218.1011204060794,212.91153952776634,207.23830503826647,200.8796289653322,193.61968342284007,185.27941464216119,175.8309925995231,165.5842625331062,155.4074477215957,146.8242061433563
2026-07-14 08:20:00+00:00,1100.968,3416235.7900596196,3416237.64592,3277586.879192982,138650.76672701817,1.8558603804558516,138648.9108666377,3416.23764592,3416.2357900596194,3416237.64592,141.56354921631663,0,,,True,optimized,18,1148620.0536580645,0.008195295269907893,0.0,0,none,0.01593681335449219,0.01593681335449219,0.008869786026071119,0.0,0.007067027328421072,0.5346561106199488,1.0,False,0.021,0.012130213973928883,0.021,141.63472034197014,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.79275307987393,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.5510746386836,True,1840878.2044686412,1840.8782044686411,D,0.0,223248199476.17142,62.01338874338095,41.37956145758926,239.79275307987393,147.18091070681075,239.268606463798,204.06980108917108,143.1418807392667,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.42789513087934,-82.39291799902824,1436708.6747243407,1436708.6747243407,1157056.4193928349,1090199.7663706278,1090251.7478600715,1436708.6747243407,0.0,-428849.8448632974,-346456.9268642692,0.0,237.31386396128653,232.5245899426813,227.6525752014089,222.88254209031808,218.0060726494033,212.8256416919591,207.15906657393992,200.8054958662322,193.54687718636987,185.19866261327675,175.72418260643184,165.4228336943399,155.1576691657531,146.46970910798134,235.05075508740512,230.0938782249321,225.30058429047858,220.51573622232604,215.520826464704,210.13315132780218,204.16502210165768,197.403249944919,189.6329760088881,180.71676488801657,170.7452147591727,160.25704087424265,150.45145653267997,143.1418807392667,237.23795304728142,232.75296397933832,227.95545239090788,223.17806936002418,218.2932023117398,213.11648841197737,207.4640558980349,201.13490765769768,193.9137328937857,185.61988817085998,176.21915982152913,166.00721928838448,155.8289554859406,147.18091070681075
2026-07-14 08:30:00+00:00,1106.467,3433300.6226208215,3433300.71298,3292069.1953312354,141231.51764876442,0.09035917837172747,141231.42728958605,3433.30071298,3433.3006226208213,3433300.71298,141.6732847190983,0,,,True,optimized,18,1158740.404508428,0.007769124790742208,0.0,0,none,0.01603213321461397,0.01603213321461397,0.008868829254058021,0.0,0.007163303960555948,0.5352005319063551,1.0,False,0.021,0.01213117074594198,0.021,141.744904276622,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.80380699570435,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.20244759666264,True,1840878.2044686412,1840.8782044686411,D,0.0,223859785902.05756,62.18327386168266,41.49292039242486,239.80380699570435,147.53956854512282,239.27916781400637,204.261070127499,143.3887308827737,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.441644808179834,-82.4980638029648,1451190.9908625942,1451190.9908625942,1168311.8211800875,1101756.2007112282,1101808.7736131963,1451190.9908625942,0.0,-431880.28105236264,-349382.2172493978,0.0,237.38243627368917,232.66122203003533,227.80133306221217,223.03132163825848,218.15908301529805,212.98930663999724,207.3398711836631,201.01054764331036,193.78380912644454,185.4739326683525,176.03917128101253,165.7674133848876,155.5024793531199,146.7624451997354,235.16709627747517,230.24178494273403,225.44939712228214,220.66558228362038,215.67803810550416,210.3041417961741,204.35648433376346,197.62266681734874,189.88784070483675,181.01190316458906,171.0776404712061,160.60846262396024,150.78113783745232,143.3887308827737,237.32739254206913,232.91456216757595,228.1377207864481,223.36364131025945,218.48427939771565,213.3200700454373,207.68798001183714,201.3878232842566,194.2048306526419,185.95687722444234,176.60362296556698,166.4270033747377,156.2490893986875,147.53956854512282
2026-07-14 08:40:00+00:00,1111.448,3448755.349705155,3448756.4571200004,3304927.6726340307,143828.7844859697,1.1074148453772068,143827.67707112408,3448.7564571200005,3448.755349705155,3448756.4571200004,141.78369738199234,0,,,True,optimized,18,1173527.9897100325,0.008351588797289786,0.0,0,none,0.016120342254638674,0.016120342254638674,0.008867915271707294,0.0,0.00725242698293138,0.5350421244251606,1.0,False,0.021,0.012132084728292707,0.021,141.85574172053722,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.81420993843153,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.88348579774137,True,1840878.2044686412,1840.8782044686411,D,0.0,224477455447.50436,62.35484873541788,41.60740684730453,239.81420993843153,147.90013595298285,239.28974111795048,204.4542545278184,143.6423718518003,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.45541218432351,-82.60425686205676,1464049.4681653897,1464049.4681653897,1178251.1380852815,1112000.4027438571,1112053.499273403,1464049.4681653897,0.0,-434600.2257540433,-351995.96889198653,0.0,237.44940794635738,232.79733011380844,227.95152426935266,223.18216072210132,218.3141366155476,213.15490328781289,207.52254681634312,201.21747274688718,194.0226959402789,185.75137387429828,176.35677923609703,166.11541168270554,155.8519301411942,147.06131430592993,235.28164903478748,230.3903623233564,225.60014289146986,220.81752924549156,215.8372366338871,210.4770278826702,204.54981522469117,197.84399160838385,190.14475219156304,181.30940296171028,171.41303085919816,160.96385212990054,151.1161894711088,143.6423718518003,237.41295746708363,233.07232963142266,228.3181420386343,223.54830462242998,218.67446585820073,213.52243356522325,207.91025317040885,201.63858028394452,194.49321179577387,186.29064464945407,176.98465357338247,166.84385081226094,156.66798117482998,147.90013595298285
2026-07-14 08:50:00+00:00,1115.954,3462735.531325209,3462738.30476,3316293.6400125474,146444.66474745283,2.7734347912482917,146441.89131266158,3462.73830476,3462.7355313252087,3462738.30476,141.89472141623773,0,,,True,optimized,18,1183887.4908726418,0.008420413393057272,0.0,0,none,0.01620181274414062,0.01620181274414062,0.008866957445708685,0.0,0.007334855298431935,0.535515242999054,1.0,False,0.021,0.012133042554291316,0.021,141.9671122796815,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.82525636094954,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.59191582046776,True,1840878.2044686412,1840.8782044686411,D,0.0,225100484256.57715,62.52791229349365,41.722886653884686,239.82525636094954,148.26243886625565,239.30035812527305,204.6491402577794,143.90249923881825,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.469197413100135,-82.7113726597477,1475415.4355439062,1475415.4355439062,1186980.1177020194,1121039.163215543,1121092.7211143884,1475415.4355439062,0.0,-437034.08708926546,-354322.71442951774,0.0,237.51476813107695,232.93269619241357,228.10289452222253,223.3348563740752,218.47105801642553,213.32225301403471,207.70689587476244,201.42604555807173,194.26327513682307,186.03067811937896,176.67664801093366,166.46642696875884,156.20560733776048,147.36595471165444,235.39428774214946,230.53934093882447,225.75259089888152,220.9713934482152,215.99824791015243,210.65162214819682,204.74480315591396,198.06698009039798,190.4034244901978,181.60892885119895,171.75100065650315,161.32279136931098,151.4562073424748,143.90249923881825,237.49477986738134,233.2263499459778,228.49667288079928,223.73203430905585,218.86378240151134,213.72362798571558,208.13094066089457,201.88725836635763,194.77896964444588,186.6212912252119,177.36234452046853,167.2578090156017,157.0855871709961,148.26243886625565
2026-07-14 09:00:00+00:00,1120.023,3475364.712888702,3475364.16762,3326294.560772288,149069.60684771184,0.0,149070.1521164137,3475.36416762,3475.364712888702,3475364.16762,142.00626709692293,0,,,True,optimized,18,1193007.954800022,0.008483856881141501,0.0,0,none,0.016277275085449218,0.016277275085449218,0.00886603355932356,0.0,0.007411241526125658,0.5355590341029313,1.0,False,0.021,0.012133966440676441,0.021,142.07898318608562,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.83591715937598,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.32443254666651,True,1840878.2044686412,1840.8782044686411,D,0.0,225728210273.5189,62.70228063153303,41.83923709862519,239.83591715937598,148.62641500737,239.31099444698313,204.8455340954642,144.16882095692168,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.4830006293150815,-82.81929728968177,1485416.356303647,1485416.356303647,1194603.718723458,1128975.3632109512,1129029.3255259183,1485416.356303647,0.0,-439206.3280674104,-356387.03077772865,0.0,237.5785129673404,233.06712844073945,228.25520759148705,223.4892182356397,218.62968493022393,213.49119281598436,207.89273905240316,201.63606163901878,194.50530892226905,186.3115659785519,176.99845151513455,166.8200917556864,156.5631279777501,147.6760257098371,235.50491948304898,230.6884736535919,225.90652421771887,221.1270031022003,216.1609117748144,210.82775373137093,204.94125582416135,198.29141051706398,190.66359788221698,181.91017563561448,172.09119790870216,161.68489537402817,151.80081418246021,144.16882095692168,237.57323753033285,233.37674711242886,228.67333145936055,223.9148619342038,219.05230397664488,213.9237611995045,208.3501708756227,202.13400787684543,195.06227832856382,186.94901138028877,177.7368957764365,167.66904554576377,157.50198805098458,148.62641500737
2026-07-14 09:10:00+00:00,1123.687,3486734.8635021094,3486733.33978,3335028.4128561057,151704.92692389432,0.0,151706.4506460037,3486.73333978,3486.7348635021094,3486733.33978,142.11827304095135,0,,,True,optimized,18,1198076.9328112567,0.008014561471584919,0.0,0,none,0.01634698845358456,0.01634698845358456,0.00886505703215109,0.0,0.007481931421433469,0.5359971853511354,1.0,False,0.021,0.012134942967848911,0.021,142.19123991427344,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.84699163233427,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.07945730983218,True,1840878.2044686412,1840.8782044686411,D,0.0,226360021287.76453,62.8777836910457,41.95634470690558,239.84699163233427,148.99188897523152,239.32166966371483,205.04325698002467,144.44105611227405,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.496821950220247,-82.92792543099277,1494150.2083874645,1494150.2083874645,1201201.1468272062,1135891.9684363974,1135946.2825070529,1494150.2083874645,0.0,-441131.8513114045,-358203.9258804117,0.0,237.64064838963105,233.20045645929775,228.4082425427374,223.64506575755527,218.78986507312032,213.66157179395438,208.07991147430906,201.84733335766458,194.7485791796848,186.5937809465889,177.32188955157923,167.17606577483454,156.92413380772203,147.99120265627695,235.61346305210066,230.8375348929988,226.06173807510578,221.2841965820958,216.32507995139898,211.00526600966342,205.13899753492416,198.51708047794384,190.92503525081196,182.21286417720466,172.4332993581287,162.0498079165204,152.14965629103662,144.44105611227405,237.64844090471652,233.52359590828095,228.84806826906177,224.09674628736533,219.2400273618222,214.12285799636982,208.56798051816037,202.37887579877346,195.3431937949866,187.27386452241637,178.10835479016686,168.07756940184026,157.91711577478492,148.99188897523152
2026-07-14 09:20:00+00:00,1126.975,3496937.2904287935,3496935.8064999995,3342582.425504959,154353.3809950403,0.0,154354.8649238341,3496.9358064999997,3496.9372904287934,3496935.8064999995,142.23064456182715,0,,,True,optimized,18,1207876.4393644347,0.0085964219464964,0.0,0,none,0.016411537170410155,0.016411537170410155,0.00886414914178073,0.0,0.007547388028629426,0.5357803202768991,1.0,False,0.021,0.012135850858219272,0.021,142.3038246215698,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.85744998399173,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,201.85448450278676,True,1840878.2044686412,1840.8782044686411,D,0.0,226995349537.82477,63.05426376050688,42.074104242842694,239.85744998399173,149.35875124606127,239.33234660690815,205.24214509843705,144.71893276295907,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.51066147678554,-83.03715939175653,1501704.2210363182,1501704.2210363182,1206844.8567306292,1141862.9591784442,1141917.5761588262,1501704.2210363182,0.0,-442823.8042692486,-359786.6448774921,0.0,237.70117799873023,233.33252932359485,228.56179301484832,223.8022278214321,218.95145549551535,213.8332502558748,208.2682615919597,202.05968869310783,194.99288607991312,186.87708783829552,177.64668606252368,167.53403422612342,157.28828991646043,148.31117645187436,235.7198600985271,230.98631721597508,226.21803860764598,221.4428208021781,216.49061413511612,211.1840145225229,205.3378668600746,198.74380424625932,191.1875190402605,182.51673793527996,172.77700662371592,162.41719759548906,152.50240009975627,144.71893276295907,237.72062483393634,233.66698320749254,229.0208724038637,224.27767855021787,219.42697958135966,214.3209706822838,208.78444124122646,202.62194869820885,195.62181735304029,187.59596265886435,178.47683014500308,168.48345779815062,158.3309741739586,149.35875124606127
2026-07-14 09:30:00+00:00,1129.911,3506044.7689780737,3506046.03834,3349040.5781392325,157005.4602007675,1.2693619262427092,157004.1908388415,3506.04603834,3506.0447689780735,3506046.03834,142.34330715808656,0,,,True,optimized,18,1211054.524253708,0.008110336281806428,0.0,0,none,0.016471090877757354,0.016471090877757354,0.008863195179549734,0.0,0.00760789569820762,0.5357383300705294,1.0,False,0.021,0.012136804820450268,0.021,142.41663186876056,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.86808493697868,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,201.64842448269354,True,1840878.2044686412,1840.8782044686411,D,0.0,227633665983.5816,63.23157388432822,42.19241764764758,239.86808493697868,149.72682947736547,239.34303250158058,205.44204586820013,145.00218739142923,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.524519294811432,-83.14690815535457,1508162.373670591,1508162.373670591,1211602.6115894993,1146952.7767016157,1147007.6510834147,1508162.373670591,0.0,-444301.63074253104,-361154.7225871765,0.0,237.7601127396391,233.46321237066675,228.7156653697988,223.96054114439735,219.1143207388555,214.00609760449183,208.45764879019006,202.2729685619399,195.23804503137035,187.16126928849246,177.97258520576392,167.89370364030086,157.6552808577818,148.63565069353854,235.8240576204053,231.13463044668788,226.3752418714594,221.60273026441934,216.6573847274192,211.3638653534804,205.53771490773602,198.9714108284378,191.4508489906735,182.82156038477146,173.12204345584937,162.78675520580484,152.85873024769666,145.00218739142923,237.78987053922972,233.8069662602987,229.19169551801045,224.457609816122,219.61314329680943,214.51810501711464,208.9995720545782,202.8632547497117,195.89818386469176,187.9153421015765,178.84234619003843,168.88669968114664,158.74348441611158,149.72682947736547
2026-07-14 09:40:00+00:00,1132.516,3514126.1244092025,3514129.19704,3354465.1418291293,159664.0552108707,3.0726307975128293,159660.9825800734,3514.12919704,3514.1261244092025,3514129.19704,142.45615621130403,0,,,True,optimized,18,1216127.8152429103,0.008152716459913955,0.0,0,none,0.016525979434742644,0.016525979434742644,0.008862257579028372,0.0,0.007663721855714272,0.5356540849494991,1.0,False,0.021,0.012137742420971629,0.021,142.52955856174188,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.87868658653008,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,201.45979119463382,True,1840878.2044686412,1840.8782044686411,D,0.0,228274474930.13837,63.40957636948288,42.311193043143874,239.87868658653008,150.09594504912778,239.3537241512371,205.64281659278763,145.29056204271504,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.5383954758837906,-83.25708643414556,1513586.9373604879,1513586.9373604879,1215525.7940191494,1151216.908222688,1151271.9973620833,1513586.9373604879,0.0,-445572.02643255005,-362314.9399984045,0.0,237.81747335089446,233.59238675617965,228.86967721750727,224.11984890749136,219.27833123644257,214.17999050228232,208.64794136348556,202.48702452989917,195.48388407406614,187.44612276892545,178.299348003448,168.25479831286037,158.0248072450701,148.9643390405945,235.9260214250928,231.2822986302318,226.53317216989717,221.7637851770903,216.82526870288763,211.54469282504357,205.73840271838617,199.19974102269163,191.71483878161226,183.12711118814644,173.46815148923605,163.15818933103756,153.2183455549284,145.29056204271504,237.8564137706883,233.94359649449987,229.36048897622928,224.63648534340905,219.7984925426206,214.7142573938796,209.21338219395764,203.10281135960938,196.1723163328742,188.2320260982297,179.20491353119093,169.2872708032623,159.1545570025638,150.09594504912778
2026-07-14 09:50:00+00:00,1134.809,3521241.2767676925,3521244.23846,3358920.9054449033,162323.33301509684,2.9616923076100647,162320.37132278923,3521.2442384600004,3521.2412767676924,3521244.23846,142.5690885611417,0,,,True,optimized,18,1222854.0054438647,0.008734984762030731,0.0,0,none,0.016576400756835943,0.016576400756835943,0.008861296549147761,0.0,0.007715104207688181,0.5358151783893845,1.0,False,0.021,0.01213870345085224,0.021,142.64250141716997,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.88953932962647,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,201.287559718705,True,1840878.2044686412,1840.8782044686411,D,0.0,228917310573.7784,63.58814182604956,42.43034409155344,239.88953932962647,150.4659189409414,239.36443411351982,205.8443234301818,145.58380390816555,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.552290078231752,-83.36761408777046,1518042.700976262,1518042.700976262,1218667.1790394622,1154705.0896610334,1154760.3534878457,1518042.700976262,0.0,-446649.9615761868,-363282.34748841636,0.0,237.87328692561763,233.71994855041106,229.02365705518557,224.2800003454459,219.44336267785906,214.3548120886352,208.83901556042784,202.70171772164062,195.7302426246096,187.73145915112323,178.62675075174187,168.61705868442857,158.39658435603613,149.29696441266609,236.02572735944875,231.42916059911863,226.69166161879812,221.92585092396305,216.99414881034986,211.7263785778524,205.9398002215141,199.42864622604907,191.97931465720268,183.43318463793176,173.81508857187498,163.531224742746,153.5809578170244,145.58380390816555,237.92039219302458,234.07693993625657,229.52720655010808,224.81424789472513,219.98299830970805,214.9094178176323,209.42587395061284,203.34062843787441,196.44422946007796,188.54602887188872,179.5645336527343,169.68513896748803,159.56409751058817,150.4659189409414
2026-07-14 10:00:00+00:00,1136.805,3527439.075749267,3527437.7067,3362456.6712745577,164981.03542544227,0.0,164982.40447470895,3527.4377067,3527.439075749267,3527437.7067,142.68200232121583,0,,,True,optimized,18,1226115.426279195,0.008774171358924613,0.0,0,none,0.01662262344360352,0.01662262344360352,0.008860359761183134,0.0,0.007762263682420388,0.535835710689156,1.0,False,0.021,0.012139640238816867,0.021,142.75536114301534,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.90026982420898,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,201.1305593992885,True,1840878.2044686412,1840.8782044686411,D,0.0,229561733376.84818,63.76714816023561,42.549789323572625,239.90026982420898,150.83657794591375,239.37515399883918,206.0464406943214,145.88166512173623,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.566203147479761,-83.47841548805137,1521578.4668059167,1521578.4668059167,1221067.3891981284,1157461.019904183,1157516.4206043235,1521578.4668059167,0.0,-447540.4616896447,-364062.04620159336,0.0,237.92758000636715,233.84580670991676,229.17744379677345,224.44085052327307,219.60929558202096,214.53045132780326,209.03075486378376,202.91691799063588,195.97697051635026,188.01710160411724,178.95458380587962,168.98024012502728,158.77034113650353,149.63325852680373,236.12316347182787,231.5750684816186,226.8505500087391,222.08879770411238,217.16391306709372,211.90881086741442,206.14178539992105,199.6579874738324,192.24411431709868,183.7395883998983,174.16262742298989,163.9056011362442,153.9462909014506,145.88166512173623,237.98194174215536,234.2070535395895,229.69180800398135,224.99084162434863,220.1666256621403,215.10357383999533,209.63704712041158,203.57671331571635,196.7139352428328,188.85736197363093,179.9212060419415,170.08027163246038,159.97201401512197,150.83657794591375
2026-07-14 10:10:00+00:00,1138.518,3532754.7129098196,3532753.0429199995,3365116.83635641,167636.20656358963,0.0,167637.87655340973,3532.7530429199996,3532.75471290982,3532753.0429199995,142.79479112523018,0,,,True,optimized,18,1228584.5354118797,0.008810197519638525,0.0,0,none,0.016664760589599613,0.016664760589599613,0.008859407362686865,0.0,0.007805353226912748,0.5358422292668195,1.0,False,0.021,0.012140592637313137,0.021,142.86801823505775,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.910996228106,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.98814445660292,True,1840878.2044686412,1840.8782044686411,D,0.0,230207325502.14047,63.94647930615013,42.66945129212489,239.910996228106,151.2077221202515,239.38588183240697,206.24904904997527,146.1839016667993,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.580134717270362,-83.58941874360902,1524238.6318877686,1524238.6318877686,1222762.9283648538,1159520.7926029924,1159576.2942307713,1524238.6318877686,0.0,-448251.75640060636,-364662.3376569974,0.0,237.98037911572817,233.96988086303455,229.33088552861165,224.60225941829887,219.77601423341602,214.7068016927293,209.22304855419878,203.13250231752042,196.22392617681606,188.30288350914017,179.2826492378799,169.34411044148138,159.14581781886076,149.97296005517654,236.21832234686474,231.7198863706473,227.00968394785505,222.25249972678643,217.33445367390473,212.09188332413174,206.34424294255507,199.8876339115419,192.50908516245482,184.0461415145565,174.51055344265544,164.2810709248554,154.3140788677022,146.1839016667993,238.04113993725178,234.3339788734487,229.85424010861243,225.16619545449092,220.3493211489626,215.29669216556377,209.84687959758938,203.81104928750588,196.98141867457682,189.16600648851386,180.27489649385862,170.47260095477296,160.3781811240719,151.2077221202515
2026-07-14 10:20:00+00:00,1139.958,3537220.515411894,3537221.27652,3366936.9842432374,170284.29227676243,0.7611081060022116,170283.53116865666,3537.2212765199997,3537.2205154118938,3537221.27652,142.90733563374488,0,,,True,optimized,18,1230288.5931692063,0.008843187418968754,0.0,0,none,0.016702972412109378,0.016702972412109378,0.008858458535776994,0.0,0.007844513876332384,0.5356204410542489,1.0,False,0.021,0.012141541464223008,0.021,142.98035365987815,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.92150227346121,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.85957398281553,True,1840878.2044686412,1840.8782044686411,D,0.0,230853687837.6277,64.12602439934102,42.7892560208883,239.92150227346121,151.57915017122545,239.39660393544187,206.4520348077721,146.49027226825086,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.594084809800663,-83.70055518180078,1526058.779774596,1526058.779774596,1223783.5689745464,1160915.54610806,1160971.114327156,1526058.779774596,0.0,-448788.22062924085,-365087.66544744006,0.0,238.0317099408573,234.09210024398573,229.48383874316704,224.7640913888731,219.94340603659526,214.88376038032118,209.41579077437456,203.3483537587709,196.47097543324088,188.58864709606587,179.61075931299726,169.708448276601,159.522764431232,150.3158135414563,236.31120421822476,231.8634888468071,227.1689161630139,222.41683448961268,217.5056661128063,212.27549390101942,206.5470630681689,200.1174614780174,192.7740827957159,184.35267269310472,174.85866283638202,164.65739732407565,154.68406427304058,146.49027226825086,238.098086216144,234.45775436333776,230.0144514216015,225.340237151732,220.53102898031557,215.48873502661792,210.05534446380108,204.04361473462896,197.24665955731243,189.47193801583484,180.6255654275577,170.8620543875769,160.78247021587777,151.57915017122545
2026-07-14 10:30:00+00:00,1141.136,3540877.942996076,3540876.5398399993,3367955.0532196807,172921.4866203186,0.0,172922.8897763954,3540.876539839999,3540.877942996076,3540876.5398399993,143.01951068567539,0,,,True,optimized,18,1231270.8901816136,0.008873323677419246,0.0,0,none,0.016737339019775394,0.016737339019775394,0.008857503375556441,0.0,0.007879835644218952,0.5356215907725641,1.0,False,0.021,0.01214249662444356,0.021,143.09223087644165,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.93222552621444,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.7443908374089,True,1840878.2044686412,1840.8782044686411,D,0.0,231500438306.2969,64.30567730730469,42.90913269101966,239.93222552621444,151.95063900225924,239.40733153640667,206.65528855652653,146.80053748764715,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.608053436312018,-83.8117590681238,1527076.8487510392,1527076.8487510392,1224160.2036487944,1161673.6049069955,1161729.2068501571,1527076.8487510392,0.0,-449159.4009690059,-365347.64190088207,0.0,238.08160504847643,234.21240329979503,229.63616759888427,224.92621451016313,220.111360717748,215.06122736711765,209.60887944042113,203.56436022099095,196.7179901235267,188.8742418600122,179.93873471332293,170.0730412156825,159.90093897451428,150.6615679603204,236.4018133072242,232.00576028668132,227.32810489259154,222.58168216734828,217.67744837892747,212.45954396284685,206.75014048180105,200.34735172575668,193.03896967432712,184.65901878793193,175.2067609379707,165.03435265344822,155.055996701004,146.80053748764715,238.15288953396146,234.57841539585036,230.172382888665,225.51288317778585,220.71167904897865,215.67964888294736,210.2623977284565,204.2743694145091,197.5096169744432,189.77510893777438,180.97314766039213,171.2485324423859,161.18472667029397,151.95063900225924
2026-07-14 10:40:00+00:00,1142.058,3543736.020731935,3543737.45052,3368190.524037144,175546.9264828558,1.4297880651429296,175545.49669479067,3543.73745052,3543.736020731935,3543737.45052,143.13117834619595,0,,,True,optimized,18,1231538.6362289013,0.008900637632251386,0.0,0,none,0.01676794052124024,0.01676794052124024,0.008856547208492847,0.0,0.007911393312747393,0.5354455104742328,1.0,False,0.021,0.012143452791507154,0.021,143.2035093614539,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.9427770468809,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.6421703450008,True,1840878.2044686412,1840.8782044686411,D,0.0,232147208030.24997,64.48533556395833,43.029012930161656,239.9427770468809,152.32195985864723,239.4180543210209,206.8587045003064,147.11445876438856,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.62204059746735,-83.9229669319965,1527312.319568503,1527312.319568503,1223909.8467125352,1161816.9029218336,1161872.5068537698,1527312.319568503,0.0,-449362.7796467296,-365439.81271473307,0.0,238.13009594046966,234.33073709890616,229.78774348054543,225.08850018070382,220.27976979403743,215.23910472892456,209.8022154518393,203.7804135694071,196.96484708623407,189.15952341266615,180.26640325441215,170.43768442970452,160.28010613565027,151.00997573462277,236.4901633980897,232.1465943136254,227.48711343179505,222.74692506149964,217.8497002609618,212.64393743481048,206.95337341787493,200.57719074575192,193.3036138903457,184.96502340990952,175.55466068681667,165.41171677256833,155.4296313572627,147.11445876438856,238.20565464562387,234.69599980284187,230.32797754833624,225.68404798459903,220.8911964012462,215.86937418438217,210.46798905554206,204.50326644298383,197.7702429215964,190.07546402003393,181.31757011686153,171.6319278637689,161.58478890545288,152.32195985864723
2026-07-14 10:50:00+00:00,1142.731,3545823.30704823,3545825.72914,3367671.787305346,178153.94183465373,2.4220917699858546,178151.51974288374,3545.82572914,3545.82330704823,3545825.72914,143.24219939766306,0,,,True,optimized,18,1231118.4182226385,0.00892523348356728,0.0,0,none,0.01679485702514649,0.01679485702514649,0.008855595520831056,0.0,0.007939261504315433,0.5352051482178979,1.0,False,0.021,0.012144404479168945,0.021,143.31405232205145,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.9532594692388,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.5525107125934,True,1840878.2044686412,1840.8782044686411,D,0.0,232793640242.73587,64.66490006742663,43.14883061078569,239.9532594692388,152.69289069614814,239.42876759690304,207.06218028360902,147.43179845325886,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.636046283699226,-84.03411739125698,1526793.582836705,1526793.582836705,1223056.05205602,1161365.5629714616,1161421.138201092,1526793.582836705,0.0,-449406.5620268702,-365372.44463561324,0.0,238.17721216770212,234.4470558038968,229.938444794611,225.2508231833944,220.44852654085852,215.4172964817088,209.99570245343256,203.99640934026672,197.21142782746156,189.4443531040958,180.59359947900805,170.8021802956944,160.66003703080835,151.36079273243163,236.57626903564295,232.28589339202708,227.64581014374983,222.91244758669075,218.02232317484112,212.8285805287852,207.15666330422766,200.80686878102696,193.5678887292785,185.27053643582244,175.90218211388876,165.78927662053945,155.80472878607006,147.43179845325886,238.25642946691545,234.81054413167627,230.48118509737722,225.85365038419155,221.06950786145828,216.05785221192357,210.67206901646708,204.73026027632417,198.02849129911937,190.3729506718313,181.65876347893274,172.01213850134732,161.9825017288445,152.69289069614814
2026-07-14 11:00:00+00:00,1143.158,3547149.6479060072,3547150.684519999,3366410.6583924405,180740.02612755867,1.0366139919497073,180738.98951356648,3547.1506845199992,3547.1496479060074,3547150.684519999,143.35242257447138,0,,,True,optimized,18,1225478.6223119372,0.007822074029942635,0.0,0,none,0.016818079106947957,0.016818079106947957,0.008854653660577552,0.0,0.007963425446370406,0.5350020191083615,1.0,False,0.021,0.01214534633942245,0.021,143.42368161467982,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.9637696160114,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.47532650013258,True,1840878.2044686412,1840.8782044686411,D,0.0,233439386669.2303,64.84427407478618,43.26852117941666,239.9637696160114,153.0631597664901,239.43947258107863,207.26561486705623,147.7523182766687,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.650070475453475,-84.14515052549208,1525532.4539237996,1525532.4539237996,1221609.128520725,1160333.6781157334,1160389.194682851,1525532.4539237996,0.0,-449288.40976644075,-365143.25924094865,0.0,238.22298659920446,234.56131991532,230.08815574676083,225.41306059481545,220.61752479021854,215.59570721037508,210.18924530754674,204.212245044418,197.45761661292488,189.72859585435668,180.92016220729082,171.16633571714283,161.04050647673816,151.71377583115589,236.66014910603542,232.42356715036027,227.8040675635261,223.07813541583533,218.1952191537792,213.0133805802108,207.35991345934096,201.03627876340053,193.8316710065536,185.57541211494157,176.2491502367202,166.16682400949583,156.18105280687092,147.7523182766687,238.30530542664513,234.9220662973535,230.63193482632073,226.02158534493864,221.24651285857024,216.2449943862611,210.87455600114362,204.95527014946637,198.28427667430375,190.66747191666906,181.99660857371018,172.38900807719688,162.37765500979475,153.0631597664901
2026-07-14 11:10:00+00:00,1143.343,3547726.579693816,3547724.72842,3364427.6677441346,183297.0606758655,0.0,183298.91194968158,3547.7247284200002,3547.7265796938163,3547724.72842,143.46168070842887,0,,,True,optimized,18,1228261.408054009,0.008966429987105432,0.0,0,none,0.016837635040283204,0.016837635040283204,0.008853699656150245,0.0,0.007983935384132959,0.5347606359860606,1.0,False,0.021,0.012146300343849756,0.021,143.5322504539628,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.9742332170647,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.4104110924125,True,1840878.2044686412,1840.8782044686411,D,0.0,234084107862.052,65.02336329501445,43.38802171865493,239.9742332170647,153.43253238583924,239.45016646690334,207.46890960175122,148.0757791557627,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.664113143442394,-84.25600793351524,1523549.4632754934,1523549.4632754934,1219586.4968946886,1158735.9005990308,1158791.3293030425,1523549.4632754934,0.0,-449014.1419059662,-364758.133972451,0.0,238.26745213758537,234.67349645946027,230.23676665689604,225.5750922265853,220.78665931502553,215.77424236051965,210.38275034070764,204.4278204140862,197.7033007398147,190.01212046835641,181.24593491729783,171.52996260550844,161.4212936039502,152.06868367479166,236.74182699872333,232.55953272038434,227.96176239769596,223.24387546821188,218.36829071251978,213.19824581920307,207.56302881703937,201.26531600967783,194.09484073519116,185.87950870747986,176.595394676904,166.54415525308428,156.5583702099183,148.0757791557627,238.35236163389916,235.0306063575217,230.7801786802501,226.18776844637298,221.4221296832016,216.4307308464242,211.07538856349842,205.17823799969133,198.53753974164445,190.95896109705726,182.331021501896,172.76241979971303,162.77007968150792,153.43253238583924
2026-07-14 11:20:00+00:00,1143.285,3547547.1052660937,3547544.7579000005,3361719.5179347005,185825.23996530008,0.0,185827.58733139304,3547.5447579000006,3547.5471052660937,3547544.7579000005,143.56980771608312,0,,,True,optimized,18,1225844.899749549,0.008983084855205417,0.0,0,none,0.016853496551513674,0.016853496551513674,0.008852768227769606,0.0,0.008000728323744068,0.5342463864690785,1.0,False,0.021,0.012147231772230396,0.021,143.6395569171637,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.98441285337242,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.35778988775238,True,1840878.2044686412,1840.8782044686411,D,0.0,234727467657.78638,65.2020743493851,43.50726991984714,239.98441285337242,153.80071271028706,239.4608331562944,207.67196582380393,148.4019403585106,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.678174248738444,-84.36663177629912,1520841.3134660595,1520841.3134660595,1216986.736677257,1156577.6460788655,1156632.9580002574,1520841.3134660595,0.0,-448574.9872421012,-364208.35546580213,0.0,238.31063623480395,234.78355701055872,230.3841728855206,225.7367996729321,220.95582476959893,215.95280715048372,210.57612398859882,204.64303588123178,197.94836882580148,190.29479769429724,181.57076355238806,171.8928754778676,161.80217939784097,152.42527445308068,236.821327668972,232.69371373718948,228.11877505187368,223.40955542053632,218.5414401845729,213.38308462353154,207.7659150600801,201.49387723624324,194.35728000012136,186.18268720374104,176.94074824911544,166.92106972060276,156.93644946792938,148.4019403585106,238.39762245086058,235.13617665701858,230.92584392077885,226.35208649906147,221.59625107001048,216.61495685344266,211.2744668113059,205.39906353509755,198.7881740016547,191.2472982693618,182.66185828523896,173.1321913650002,163.1595397210542,153.80071271028706
2026-07-14 11:30:00+00:00,1142.986,3546616.86055431,3546616.9788400005,3358298.430380914,188318.54845908657,0.11828569043427706,188318.43017339613,3546.6169788400007,3546.61686055431,3546616.9788400005,143.67660950468863,0,,,True,optimized,18,1214983.6977853107,0.0072927708958081434,0.0,0,none,0.016865630654727713,0.016865630654727713,0.00885183838550248,0.0,0.008013792269225233,0.5335527371367732,1.0,False,0.021,0.012148161614497522,0.021,143.74542145294922,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.99438589343117,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.31749117844885,True,1840878.2044686412,1840.8782044686411,D,0.0,235369133546.72684,65.38031487409079,43.626204151563016,239.99438589343117,154.16742883742438,239.47146137377965,207.87468557366768,148.73055855427887,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.692253742879796,-84.47696484810243,1517420.2259122727,1517420.2259122727,1213820.4483166698,1153864.946546301,1153920.1130822026,1517420.2259122727,0.0,-447977.0776781724,-363500.11283006996,0.0,238.35256486429768,234.89147715105034,230.5302746363979,225.89806639538082,221.12491572336276,216.13130636373683,210.76927267794372,204.8577924283903,198.19271063924361,190.57650003856395,181.89449632948723,172.25489128349423,162.18294658316114,152.78330589765878,236.89867540724543,232.82603940953953,228.2749892470123,223.57506335612504,218.71456935659813,213.56780500220032,207.96847796408184,201.7218598282975,194.61887214690833,186.48481041724554,177.2850459527035,167.29736875440162,157.3150596567935,148.73055855427887,238.44112705480217,235.238798028856,231.06887315450763,226.51444091054233,221.7687697126002,216.79757930995848,211.4717038534061,205.6176612052265,199.03609012303124,191.53238361168235,182.98899860379976,173.49816698622556,163.54582644905665,154.16742883742438
2026-07-14 11:40:00+00:00,1142.443,3544934.2693294147,3544932.0824200003,3354163.0822150055,190769.0002049948,0.0,190771.18711440894,3544.9320824200004,3544.9342693294147,3544932.0824200003,143.78187914112223,0,,,True,optimized,18,1219038.2274907583,0.009008414654399959,0.0,0,none,0.016873844146728517,0.016873844146728517,0.008850873951728656,0.0,0.00802297019499986,0.5334152912588763,1.0,False,0.021,0.012149126048271345,0.021,143.84958627630067,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.00487666503852,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.29007640716003,True,1840878.2044686412,1840.8782044686411,D,0.0,236008774047.4708,65.55799279096411,43.74476297297077,240.00487666503852,154.53232115063815,239.48208124446674,208.0769684369717,149.06138583063813,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.7063515679012475,-84.58695012871306,1513284.8777463646,1513284.8777463646,1210086.745119599,1150599.4587283367,1150654.4513686423,1513284.8777463646,0.0,-447217.37650643545,-362630.4263777224,0.0,238.39327805565532,234.99723744214904,230.67497573008959,226.05877624488355,221.29382504403745,216.30964249127817,210.9621008152854,205.0719893967919,198.43621465450332,190.85709900002337,182.21698060710733,172.61582592914985,162.56337596737845,153.14253179403664,236.97389706427398,232.95644357063932,228.43029099728605,223.74028675927428,218.8875782243094,213.75231317093036,208.17062195388783,201.94916023092196,194.8794999600697,186.78574091306245,177.62812265486062,167.67285319663907,157.6939680455026,149.06138583063813,238.4830049460179,235.33847576917074,231.2091751549651,226.67469273274287,221.93953870452847,216.97845548376466,211.6669601322771,205.8338879682916,199.2811346258165,191.81404483561442,183.31224018902154,173.8601007528676,163.9286376200885,154.53232115063815
2026-07-14 11:50:00+00:00,1141.653,3542483.799706367,3542480.75982,3349308.5998447333,193172.15997526655,0.0,193175.19986163382,3542.48075982,3542.483799706367,3542480.75982,143.8853919975282,0,,,True,optimized,18,1214642.7515357179,0.009017011025835816,0.0,0,none,0.016878250122070313,0.016878250122070313,0.008849957235763236,0.0,0.008028292886307077,0.532560112344953,1.0,False,0.021,0.012150042764236766,0.021,143.9518883369508,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.0146413568117,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.2751789616069,True,1840878.2044686412,1840.8782044686411,D,0.0,236646058712.04803,65.73501630890223,43.86288513478765,240.0146413568117,154.8951371715061,239.49265278617275,208.27871525326742,149.39417100934025,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.7204676563611,-84.69653075910891,1508430.3953760918,1508430.3953760918,1205784.005410666,1146782.8480726443,1146837.6383878423,1508430.3953760918,0.0,-446289.28774735844,-361592.75698824954,0.0,238.43280066754065,235.10082287679415,230.81818511738444,226.21881525959378,221.46244570901916,216.48771758523088,211.15451263187734,205.28552646936507,198.67877026468867,191.13646759059944,182.5380657813194,172.9754977110334,162.94325003957755,153.5027055952602,237.04702876388896,233.08486644397544,228.5845696155938,223.90511340272448,219.06036581723896,213.93651434675326,208.37225087450668,202.17567482437306,195.13904667927133,187.0853421954862,177.969814417045,168.04732489935967,158.07294161846022,149.39417100934025,238.52326897762447,235.43525498491587,231.3467138855459,226.83275896745957,222.1084663606403,217.15750030201093,211.86015714691703,206.04766841661692,199.5232307162731,192.0921975573902,183.63148955321418,174.21785972801797,164.3077876209471,154.8951371715061
2026-07-14 12:00:00+00:00,1140.611,3539246.1022270094,3539247.49634,3343724.1457860162,195523.35055398382,1.3941129907034338,195521.9564409929,3539.24749634,3539.2461022270095,3539247.49634,143.98693930703445,0,,,True,optimized,18,1209576.4311046146,0.009022816093695943,0.0,0,none,0.016878570556640625,0.016878570556640625,0.008849022627889742,0.0,0.008029547928750883,0.5317500120535783,1.0,False,0.021,0.01215097737211026,0.021,144.05203396576127,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.02440279822633,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.27365618767004,True,1840878.2044686412,1840.8782044686411,D,0.0,237280652594.0838,65.9112923872455,43.98050855394142,240.02440279822633,155.25548723296944,239.50317647153773,208.47982328752002,149.7286584314945,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.734601931214661,-84.80564912136684,1502845.9413173753,1502845.9413173753,1200903.7555228404,1142407.5599998487,1142462.1191809778,1502845.9413173753,0.0,-445189.4712577644,-360383.82213639753,0.0,238.4711557236853,235.20221947787533,230.95981475515626,226.37806978598485,221.6306688108572,216.66543107621374,211.346409792123,205.49830102789417,198.92026482515146,191.41447698582408,182.85759947753317,173.3337230311586,163.32234852730147,153.863576163199,237.11809414496608,233.21125205495372,228.73771687836873,224.0694306414763,219.23282938126167,214.12031179292566,208.57326689293237,202.4012986586736,195.39739454448673,187.383477041928,178.30995672092135,168.42058489169,158.45174533620536,149.7286584314945,238.56188554626027,235.5291161871238,231.48139377692732,226.98849218132798,222.27539130625496,217.33455326660112,212.05113508928406,206.2588378010052,199.7622015780855,192.36664411700337,183.9465166684144,174.57116944901756,164.6829439128992,155.25548723296944
