timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-14 12:10:00+00:00,1139.309,3535208.469915553,3535207.46846,3337397.089226296,197810.37923370395,0.0,197811.3806892566,3535.20746846,3535.208469915553,3535207.46846,144.08623028128613,0,,,True,optimized,18,1203814.5335847,0.009025686305410525,0.0,0,none,0.0168746452331543,0.0168746452331543,0.008848081765836034,0.0,0.008026563467318264,0.531180314243187,1.0,False,0.021,0.012151918234163967,0.021,144.1497377244038,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.03435678578091,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.2860370222233,True,1840878.2044686412,1840.8782044686411,D,0.0,237912215729.21567,66.0867265914488,44.09757021726438,240.03435678578091,155.61298027929035,239.51366507378557,208.6801863392309,150.0645840291229,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.748754305670521,-84.91424673516187,1496518.8847576552,1496518.8847576552,1195436.6899070817,1137465.1731480416,1137519.4719549392,1496518.8847576552,0.0,-443913.6595378779,-358999.412802716,0.0,238.50837766394392,235.3014166275928,231.0997788944492,226.5364255921508,221.7983825675436,216.84267864273153,211.53769013683407,205.71020677398684,199.16058212960905,191.690994818091,183.1754256266127,173.69031402826494,163.70044605056975,154.22488544419414,237.18712435037995,233.3355468447201,228.8896253865759,224.233123741383,219.4048625397094,214.30360480764412,208.77356831566516,202.62592307212165,195.65442215090806,187.68000452050728,178.64838107944524,168.79242951718044,158.83013811672208,150.0645840291229,238.59899155820617,235.62006237187688,231.61312672804613,227.1417492461255,222.44015343477022,217.50945417810462,212.23973432833046,206.46723219458906,199.99787216776826,192.63718960474077,184.25708894782068,174.91975804847925,165.05377659847733,155.61298027929035
2026-07-14 12:20:00+00:00,1137.741,3530341.9182212856,3530342.0585399996,3330311.2620948213,200030.79644517833,0.14031871408224106,200030.65612646425,3530.3420585399995,3530.3419182212856,3530342.0585399996,144.18299092379556,0,,,True,optimized,18,1197462.3635087726,0.008452731146579942,0.0,0,none,0.01686639404296875,0.01686639404296875,0.008847160352216844,0.0,0.008019233690751906,0.5302259845263677,1.0,False,0.021,0.012152839647783157,0.021,144.2447468655231,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.04389105831194,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.31261626534447,True,1840878.2044686412,1840.8782044686411,D,0.0,238540402999.3058,66.26122305536272,44.214006156324864,240.04389105831194,155.96726793134223,239.5240966438698,208.8796963233527,150.40167753000986,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.76292468304164,-85.02226422671795,1489433.0576261801,1489433.0576261801,1189371.5300832014,1131947.0389644706,1132001.0477102485,1489433.0576261801,0.0,-442454.2741426495,-357432.00991593156,0.0,238.5444910207693,235.39840680815075,231.23799531058162,226.6937691903781,221.96547365175704,217.01935350049138,211.72824899103955,205.9211351223531,199.39960395774602,191.96588694021568,183.49138650057486,174.04508093239124,164.07731464770225,154.58637106325264,237.25415365071714,233.45770216799647,229.04018982577702,224.39607708776,219.57635645414382,214.4862898517791,208.97305075939303,202.84943697084532,195.91000589817327,187.97478166026394,178.9849169025252,169.16265252176666,159.20787512436834,150.40167753000986,238.6345855781122,235.70811712623674,231.74185046170814,227.2924112346358,222.60261491296356,217.68206469010224,212.42581823438016,206.6727131564393,200.23009658814297,192.9036729010575,184.56301900922267,175.26339750091302,165.42000182116354,155.96726793134223
2026-07-14 12:30:00+00:00,1135.895,3524614.2403823356,3524614.0313,3322438.8246834455,202175.2066165544,0.0,202175.4156988901,3524.6140313,3524.6142403823355,3524614.0313,144.2769281159264,0,,,True,optimized,18,1190492.9393356724,0.008448915604703608,0.0,0,none,0.01685350126378676,0.01685350126378676,0.008846239675779908,0.0,0.008007261588006851,0.5294289805371193,1.0,False,0.021,0.012153760324220093,0.021,144.33669329524687,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.05352562440692,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.35446269916304,True,1840878.2044686412,1840.8782044686411,D,0.0,239164858546.36978,66.43468292954717,44.329750412036205,240.05352562440692,156.3178818503276,239.5344784474444,209.0782394170672,150.73965992190125,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.7771129564390415,-85.12964038440688,1481560.6202148043,1481560.6202148043,1182686.5432052547,1125835.1974122212,1125888.8854910657,1481560.6202148043,0.0,-440801.3751081454,-355671.7347237385,0.0,238.57952174529453,235.49318312115065,231.3743834018896,226.849985985099,222.13182517245508,217.19534420069084,211.91797706609194,206.1309725753982,199.63720711702618,192.23901408247448,183.80531891962656,174.3978279109128,164.4527192560078,154.94776186578488,237.31920946105922,233.57767158168414,229.18930581215562,224.55817299480447,219.74719848954697,214.66825895181657,209.17160550181177,203.07172496958867,196.16401788694142,188.26766105864127,179.31938883379718,169.53104220402665,159.58470484969033,150.73965992190125,238.66867242806526,235.7932547807882,231.86745575061983,227.44030606736783,222.7625790825018,217.85219993455962,212.6091830888726,206.87506699287604,200.45864489936366,193.1658379853158,184.8640124076282,175.60174147842847,165.78121062982135,156.3178818503276
2026-07-14 12:40:00+00:00,1133.76,3517991.078922429,3517989.2543999995,3313760.8471706286,204228.4072293709,0.0,204230.23175180075,3517.9892543999995,3517.991078922429,3517989.2543999995,144.367696718163,0,,,True,optimized,18,1182209.6501488376,0.009015577550127331,0.0,0,none,0.016835792541503906,0.016835792541503906,0.008845305582440609,0.0,0.007990486959063297,0.5284640162627454,1.0,False,0.021,0.012154694417559392,0.021,144.4252745035786,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.06294246370715,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.4122126682967,True,1840878.2044686412,1840.8782044686411,D,0.0,239785217809.1628,66.60700494698968,44.44473541214264,240.06294246370715,156.6644179715251,239.54480045394195,209.27569840891167,151.07824264706898,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.791319008521664,-85.23631249573371,1472882.6427019872,1472882.6427019872,1175367.974802801,1119115.08109512,1119168.4171507834,1472882.6427019872,0.0,-438950.53804693755,-353714.2255512038,0.0,238.61349501143778,235.58574061499243,231.5088647240682,227.0049610079041,222.2973174412793,217.37053530554488,212.1067607148688,206.33960145102253,199.87326426892832,192.51023280170685,184.1170553504962,174.74835431758305,164.82641907941542,155.30877926309736,237.38232415417423,233.69541101562513,229.33686973260666,224.71929160516112,219.917272005128,214.84939968329212,209.36911930096588,203.29266703818809,196.41632553622475,188.55849047816974,179.65161630859492,169.8973809006532,159.9603684703871,151.07824264706898,238.7013077509914,235.87548279095947,231.98986740854303,227.58529715836042,222.9198834666859,218.0196754736522,212.7896603068591,207.07412072006932,200.68333351672612,193.4234822409869,185.15983571408208,175.93451213288864,166.1370650957669,156.6644179715251
2026-07-14 12:50:00+00:00,1131.321,3510422.799725463,3510421.1837399993,3304231.618010829,206189.5657291701,0.0,206191.18171463395,3510.4211837399994,3510.422799725463,3510421.1837399993,144.45495635461714,0,,,True,optimized,18,1173509.1530127348,0.007858024759874786,0.0,0,none,0.016812989852007697,0.016812989852007697,0.008844413197355806,0.0,0.007968576654651892,0.527188066959809,1.0,False,0.021,0.012155586802644195,0.021,144.51007979226011,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.07198852090175,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.48691162985472,True,1840878.2044686412,1840.8782044686411,D,0.0,240401100775.35928,66.77808354871091,44.558890720495434,240.07198852090175,157.00636760482848,239.55504396683278,209.47194925661083,151.4171266483364,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.805542711053246,-85.34221518949175,1463353.413542188,1463353.413542188,1167380.623677883,1111760.8741700663,1111813.8255169452,1463353.413542188,0.0,-436881.8032147344,-351539.5880252427,0.0,238.6464281882105,235.67607442587536,231.64136189118528,227.1585777244723,222.46182665783903,217.54480595327044,212.2944802004894,206.5468980219017,200.1076419197728,192.77939322763459,184.42642136022457,175.0964518538722,165.19816455299775,155.66913424059794,237.4435260888392,233.81087852283795,229.4827783059574,224.87931044179996,220.08645583201226,215.02959425365563,209.56547328253146,203.51213763246506,196.66679061527722,188.8471117475714,179.98141232997992,170.2614436974817,160.33459863143327,151.4171266483364,238.73245130845956,235.95477436785023,232.1089718016711,227.72720255056666,223.07431492118988,218.1842675697,212.9670190590392,207.26963534665316,200.90390587928604,193.67632087394932,185.4501628845458,176.26132865687075,166.48711879716623,157.00636760482848
2026-07-14 13:00:00+00:00,1128.56,3501851.8234031126,3501853.9664,3293812.653825961,208041.31257403875,2.1429968872107565,208039.16957715177,3501.8539664,3501.8518234031126,3501853.9664,144.53829471832535,0,,,True,optimized,18,1164920.1232108267,0.008417811098146868,0.0,0,none,0.016784739774816176,0.016784739774816176,0.008843521349674793,0.0,0.007941218425141384,0.5255976266997209,1.0,False,0.021,0.012156478650325209,0.021,144.59069386673224,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.0806415935325,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.57984595697582,True,1840878.2044686412,1840.8782044686411,D,0.0,241012109992.7381,66.94780833131614,44.672142668421586,240.0806415935325,157.34321085787084,239.56518977976273,209.6668615665463,151.75599946215019,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.819783924402846,-85.44728009760826,1452934.4493573196,1452934.4493573196,1158694.9322698861,1103743.4432749078,1103795.975728966,1452934.4493573196,0.0,-434585.7537259618,-349138.47362835356,0.0,238.678335252861,235.76417900996395,231.77179787355433,227.31071743015062,222.62522421877722,217.71802902746916,212.48100896083335,206.7527316226973,200.34019929390405,193.0463378018799,184.73323420116552,175.44190298609914,165.56769561865903,156.02852558363617,237.50284040094445,233.92403268210148,229.62692758401195,225.03810329264658,220.2546229901894,215.20871815703103,209.76054146922596,203.73000395801787,196.91526734464796,189.1333586373894,180.30858107189547,170.62299574675393,160.70711654729325,151.75599946215019,238.7620924580499,236.0310994584757,232.22465767876992,227.86584082564576,223.22565739712442,218.34574753786052,213.14103166944474,207.46136681213764,201.12009988205597,193.92406362153696,185.73466211299103,176.58180410235687,166.83091743817752,157.34321085787084
2026-07-14 13:10:00+00:00,1125.459,3492231.7582366043,3492231.74946,3282463.2345668506,209768.5148931495,0.0,209768.5236697537,3492.23174946,3492.2317582366045,3492231.74946,144.61726947580343,0,,,True,optimized,18,1154706.5621981346,0.00840011054463946,0.0,0,none,0.016750585219439337,0.016750585219439337,0.008842589201383127,0.0,0.00790799601805621,0.5244885240484507,1.0,False,0.021,0.012157410798616874,0.021,144.6666241783642,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.08967830381118,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.69269741384215,True,1840878.2044686412,1840.8782044686411,D,0.0,241617830002.47543,67.11606388957651,44.78441424968328,240.08967830381118,157.6743519524247,239.57526317775205,209.86029653649598,152.09453327685102,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.834042497030499,-85.55143576591738,1441585.0300982094,1441585.0300982094,1149278.7840067078,1095032.7074939883,1095084.7853281428,1441585.0300982094,0.0,-432051.680535984,-346500.24477006664,0.0,238.70924304582726,235.8500496369233,231.90009529290137,227.46125857162625,222.78737560913171,217.89006986183423,212.66621216213173,206.95696318670417,200.57078660697005,193.31089931811084,185.0373005991972,175.78447847427336,165.9347391946989,156.38663716680054,237.5602909455087,234.03483225314676,229.7692120259082,225.19553945088882,220.42163979793065,215.38663914438592,209.95418966782015,203.9461247965795,197.1616009852484,189.41705526589735,180.63291608893658,170.98179024809255,161.0776299617037,152.09453327685102,238.79030520639185,236.10442241544843,232.3368077699734,228.0010023148015,223.37365990257865,218.50384761026368,213.31142937339817,207.64902602967078,201.33160264456592,194.1663632303021,186.01293746012226,176.89548843221823,167.16793127153178,157.6743519524247
2026-07-14 13:20:00+00:00,1121.995,3481482.8879585234,3481483.1652999995,3270117.5252259406,211365.6400740589,0.2773414761759341,211365.36273258273,3481.4831652999997,3481.4828879585234,3481483.1652999995,144.69139197984495,0,,,True,optimized,18,1143567.374221795,0.008378262122615878,0.0,0,none,0.016710248161764703,0.016710248161764703,0.008841707912452042,0.0,0.007868540249312661,0.5228033381458772,1.0,False,0.021,0.01215829208754796,0.021,144.73738932545209,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.09806651589793,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.8266832610456,True,1840878.2044686412,1840.8782044686411,D,0.0,242217822532.55804,67.28272848126612,44.895624229566224,240.09806651589793,157.99920463346817,239.5852315719228,210.05210627512167,152.4323839678497,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.848318264830517,-85.65460680011401,1429239.3207572994,1429239.3207572994,1139081.9843984062,1085590.5714207008,1085642.1569377992,1429239.3207572994,0.0,-429251.7706196143,-343597.16381950025,0.0,238.73916696342542,235.93368196211938,232.02617668105128,227.6100765810511,222.94814057013502,218.06078632540718,212.84994669697124,207.15944477165934,200.79924503778517,193.57290094433972,185.33841680109248,176.12393743357836,166.29900938972477,156.74313801787457,237.6159082935489,234.14323710211596,229.9095248983086,225.3514836950195,220.58736557474361,215.56321680501367,210.14627517996306,204.16034997412982,197.4056272748614,189.69801547684017,180.9541996266752,171.33756767963436,161.44583236373302,152.4323839678497,238.81708340105484,236.1747187572432,232.44528585131158,228.13248671315878,223.51807897327245,218.65830557723913,213.47792283659533,207.83232790740632,201.53810905287918,194.40288228850073,186.28460474155386,177.20194794716755,167.4976447919959,157.99920463346817
2026-07-14 13:30:00+00:00,1118.141,3469527.4891816573,3469524.43454,3256713.1606092677,212811.27393073216,0.0,212814.3285723899,3469.5244345399997,3469.5274891816575,3469524.43454,144.7601480848362,0,,,True,optimized,18,1131675.3028793463,0.007780982167350379,0.0,0,none,0.01666321025175207,0.01666321025175207,0.008840853532471202,0.0,0.007822356719280867,0.520831550404182,1.0,False,0.021,0.0121591464675288,0.021,144.80241435226387,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.106063122327,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.98383527509895,True,1840878.2044686412,1840.8782044686411,D,0.0,242811621593.3999,67.4476726648333,45.00568623584093,240.106063122327,158.31709501525992,239.5950765637063,210.24213231666926,152.76918939319444,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.8626110503384865,-85.75671304781488,1415834.9561406262,1415834.9561406262,1128055.81210131,1075370.761327061,1075421.8144509115,1415834.9561406262,0.0,-426169.85473752965,-340413.14168971474,0.0,238.76811345454476,236.01506875364737,232.14996346050162,227.75704258051135,223.10737185981122,218.23002749469813,213.03205974224122,207.3600179423647,201.025405053184,193.8321542179284,185.6363663066837,176.4600247727577,166.66020411550517,157.0976794819346,237.6697103778753,234.24920648787648,230.04775737145434,225.50579527874814,220.75165184258717,215.73830165042048,210.33664548416843,204.3725188344731,197.64717111698502,189.9760413844595,181.27220099021181,171.69005429368488,161.8114011614101,152.76918939319444,238.84231975089696,236.24193404237755,232.54993276086594,228.26005560753734,223.65863034274605,218.80881443023281,213.64019024804594,208.01094238355617,201.73925573499574,194.63321760754735,186.54920574129696,177.50063048947987,167.81945130047887,158.31709501525992
2026-07-14 13:40:00+00:00,1113.868,3456268.4056722107,3456265.5719199996,3242172.9307076377,214092.64121236186,0.0,214095.47496457305,3456.2655719199997,3456.2684056722105,3456265.5719199996,144.82293478220748,0,,,True,optimized,18,1118731.260207665,0.007751081958875014,0.0,0,none,0.016608854181626265,0.016608854181626265,0.008839991521597885,0.0,0.0077688626600283806,0.5188086213383372,1.0,False,0.021,0.012160008478402116,0.021,144.86104415210278,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.11388518504464,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,201.1666101675185,True,1840878.2044686412,1840.8782044686411,D,0.0,243398729915.85657,67.61075830996016,45.11450809854066,240.11388518504464,158.62726497101337,239.60479333067514,210.43020351423064,153.10456494175835,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.8769206618349905,-85.85766897902239,1401294.7262389965,1401294.7262389965,1116139.8600746873,1064321.061774527,1064371.5397401308,1401294.7262389965,0.0,-422780.85547788814,-336923.1864988657,0.0,238.79609425088927,236.09420058657588,232.27137418963503,227.90202192330767,223.264913408671,218.39763162506682,213.21238653935873,207.55851154666104,201.24908376352036,194.08845609051818,185.93091651608287,176.79246746003193,167.01800096049251,157.44989087696925,237.72171454146152,234.35269726071598,230.18379682793488,225.6583261537482,220.9143402714908,215.91173289893518,210.52513593296615,204.58245785728698,197.88604374270665,190.25092008705494,181.58667282126376,172.0389575878089,162.17399283653396,153.10456494175835,238.86603933321132,236.3059787634434,232.6505688967984,228.38343976206934,223.79499200777354,218.95502525170386,213.79786432562855,208.18448577135544,201.93462576258895,194.8569057207593,186.80621439189653,177.79093110720197,168.13265968677587,158.62726497101337
2026-07-14 13:50:00+00:00,1109.139,3441590.014506167,3441591.7686599996,3226403.159323463,215188.60933653638,1.7541538327932358,215186.85518270335,3441.5917686599996,3441.590014506167,3441591.7686599996,144.8790775883545,0,,,True,optimized,18,1103858.0935621166,0.008283563832501771,0.0,0,none,0.01654656264361213,0.01654656264361213,0.008839133424803412,0.0,0.007707429218808718,0.5164377211378337,1.0,False,0.021,0.01216086657519659,0.021,144.91256825567916,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.12123105181297,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,201.377612138784,True,1840878.2044686412,1840.8782044686411,D,0.0,243978613135.8997,67.77183698219436,45.22199077207757,240.12123105181297,158.9289000308987,239.61436073163344,210.61613491909281,153.43810058123356,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.8912468922815675,-85.95738267946007,1385524.9548548223,1385524.9548548223,1103261.211082682,1052379.5592344434,1052429.4160846623,1385524.9548548223,0.0,-419052.92144962004,-333095.53877016,0.0,238.8231163178344,236.17106620375174,232.39032395620168,228.04487335495796,223.42059930231878,218.56342496591907,213.39074907207086,207.75474025395624,201.4700828476176,194.3415871162508,186.22181673782782,177.1209722773561,167.37205501499756,157.79937705194718,237.77193791316793,234.45366434171316,230.3175258200628,225.80891993534996,221.07526141983107,216.08333704962692,210.71156819042722,204.78997917951642,198.12204077139967,190.52242156693416,181.8973487263611,172.38396378909033,162.5332402120274,153.43810058123356,238.88821336324673,236.3667714715325,232.74699988815146,228.50235096758925,223.92681802042142,219.09656132867238,213.95054717483998,208.35251787400782,202.12376366686,195.07344316153964,187.05506025402326,178.07219535005328,168.43653365635404,158.9289000308987
2026-07-14 14:00:00+00:00,1103.916,3425387.5350235356,3425385.1130399997,3209312.293203451,216072.81983654853,0.0,216075.2418200844,3425.38511304,3425.3875350235357,3425385.1130399997,144.92783924660893,0,,,True,optimized,18,1089298.400686114,0.007675368557743636,0.0,0,none,0.016475614659926467,0.016475614659926467,0.00883826434117617,0.0,0.007637350318750296,0.5142219465730591,1.0,False,0.021,0.01216173565882383,0.021,144.9561996583356,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.1285826782065,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,201.6199360664786,True,1840878.2044686412,1840.8782044686411,D,0.0,244550697056.83887,67.93074918245524,45.32802782778931,240.1285826782065,159.22111353208544,239.62378501303732,210.79972620883996,153.76935831506412,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.905589518180427,-86.05575539316354,1368434.08873481,1368434.08873481,1089347.9003095834,1039479.7706016093,1039528.956958461,1368434.08873481,0.0,-414960.88716951257,-328905.13177634904,0.0,238.84918972398637,236.24565142942976,232.50672373197577,228.1854480683823,223.57425266032791,218.72722049584544,213.56695466211994,207.94850304148596,201.6881869181721,194.59130980696844,186.508796063903,177.44522342448394,167.72199624879502,158.14571580620995,237.82039170603383,234.55205969067674,230.44882138280911,225.95741090010682,221.23423358410582,216.2529265840448,210.89574879781088,204.99487865873607,198.3549399597293,190.7902967217726,182.20394107694682,172.72473540557831,162.888749804678,153.76935831506412,238.90880537410163,236.42421296785233,232.83901220253523,228.61647369058036,224.053730176035,219.2330096995332,214.0978012287822,208.51457304889863,202.3061824075214,195.28227444208304,187.29511368405787,178.34370290555435,168.73026852829125,159.22111353208544
2026-07-14 14:10:00+00:00,1098.151,3407497.107482783,3407496.6639400003,3190765.451997287,216731.21194271324,0.0,216731.65548549592,3407.4966639400004,3407.497107482783,3407496.6639400003,144.96839476423264,0,,,True,optimized,18,1072590.7244925597,0.007628302002636358,0.0,0,none,0.01639524684232824,0.01639524684232824,0.008837443754902828,0.0,0.0075578030874254125,0.5113007175354483,1.0,False,0.021,0.012162556245097173,0.021,144.99104281804142,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.13508573057277,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,201.89705253069604,True,1840878.2044686412,1840.8782044686411,D,0.0,245114357666.2409,68.0873215739558,45.43250360355235,240.13508573057277,159.50291215437431,239.63302508760341,210.98075923114874,154.0978680925697,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.91994829814408,-86.15267978191412,1349887.247528646,1349887.247528646,1074294.932748416,1025538.5665909364,1025587.0287853117,1349887.247528646,0.0,-410452.8985252483,-324300.2187433342,0.0,238.87431247460853,236.31793818626198,232.620479006646,228.3235880959161,223.72568378603248,218.88881589009233,213.74079376256904,208.13958077637372,201.90316104216447,194.83736516081643,186.79155999574087,177.76487873461102,168.06742534376565,158.48845289533332,237.8670878363166,234.6478312019002,230.57755358709394,226.10362233357617,221.3910609269685,216.42029791728325,211.07746694363186,205.1969335731428,198.58449934745093,191.0542744590145,182.5061375663604,173.06090737442867,163.24009825886483,154.0978680925697,238.92775887300965,236.4781802349906,232.9263594642566,228.72545159889262,224.1753032695527,219.36390582201585,214.23913303398098,208.67012491849533,202.48128982335567,195.48276749857135,187.5256600007644,178.604639031243,169.01291664310517,159.50291215437431
2026-07-14 14:20:00+00:00,1091.79,3387757.27659649,3387758.8626,3170627.1683813957,217131.69421860436,1.5860035102814436,217130.10821509408,3387.7588626,3387.7572765964896,3387758.8626,144.999807495807,0,,,True,optimized,18,1054391.283055053,0.007574105774277135,0.0,0,none,0.01630448846256032,0.01630448846256032,0.008836649580968418,0.0,0.007467838881591901,0.5079475522934445,1.0,False,0.021,0.012163350419031584,0.021,145.0160847545145,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.14097263989686,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.21335082003662,True,1840878.2044686412,1840.8782044686411,D,0.0,245668913236.4346,68.2413647878985,45.535291739592516,240.14097263989686,159.7731963215619,239.64205330282488,211.1589952483274,154.42312181328018,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.9343229712422865,-86.24803858923944,1329748.9639127546,1329748.9639127546,1057995.8229652788,1010459.6428417353,1010507.322245398,1329748.9639127546,0.0,-405489.68025659607,-319241.6416673566,0.0,238.8984742669104,236.38790186212702,232.73148806148328,228.4591243229588,223.87468797360683,219.0479910541352,213.91203729724626,208.32773333171264,202.11474761192625,195.0794689106704,187.0697864405297,178.07956511779554,168.40790874968346,158.82709690691652,237.91202543762697,234.74092125222288,230.70358370778038,226.24736423508122,221.5455310963962,216.58522880843157,211.25649166472988,205.39589956836758,198.81045337834408,191.3140573093161,182.80359687731362,173.39208222314372,163.58682643628708,154.42312181328018,238.9449145089574,236.52851659685095,233.00875754033666,228.82888525116746,224.29105858713532,219.4887266520091,214.3739861210866,208.81857866453996,202.64843118109704,195.67420771355066,187.74588805940436,178.85408188651715,169.28344334394285,159.7731963215619
2026-07-14 14:30:00+00:00,1084.772,3365980.128103529,3365982.4296799996,3148739.660180318,217242.76949968142,2.301576470490545,217240.46792321117,3365.9824296799998,3365.9801281035293,3365982.4296799996,145.02101014974286,0,,,True,optimized,18,1034539.0355634728,0.007511807313808971,0.0,0,none,0.016202208575080423,0.016202208575080423,0.008835850003292255,0.0,0.007366358571788169,0.5045274504341819,1.0,False,0.021,0.012164149996707747,0.021,145.0301573123098,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.14658075325906,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.57409950717462,True,1840878.2044686412,1840.8782044686411,D,0.0,246213617898.87982,68.39267163857772,45.636253987479726,240.14658075325906,160.0306835801024,239.65086256535542,211.33417164227993,154.74456875805282,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.948713255164135,-86.34170353108995,1307861.4557116767,1307861.4557116767,1040326.3875116347,994135.9751355329,994182.8076064582,1307861.4557116767,0.0,-400020.3516363085,-313678.64810521854,0.0,238.9216704881164,236.455511568929,232.83963998587816,228.59187411105526,224.02104267805618,219.204505211834,214.08043354233538,208.51269622115933,202.32266264539058,195.31730764871944,187.34312074695006,178.38887322000164,168.74297282320168,159.1611135258974,237.9552002371247,234.83126432501697,230.82676202501563,226.38843103133428,221.69741248460534,216.74747536001192,211.43256861094605,205.59150713220697,199.03250899837496,191.56931748270046,183.0959437047335,173.71782447133793,163.92843364775922,154.74456875805282,238.96023229496342,236.57503103890514,233.08587590243155,228.92630688494617,224.40045254853732,219.60687929043178,214.50172928685387,208.95925864868886,202.80686926346812,195.8557630139471,187.95487112420972,179.09098165825466,169.54067740292163,160.0306835801024
2026-07-14 14:40:00+00:00,1077.022,3341935.9454221777,3341934.6446799994,3124908.0421312675,217026.60254873196,0.0,217027.9032909104,3341.9346446799996,3341.9359454221776,3341934.6446799994,145.03078181202073,0,,,True,optimized,18,1013330.0080732908,0.006890283191138803,0.0,0,none,0.016087163139792044,0.016087163139792044,0.008835061966885924,0.0,0.00725210117290612,0.5008317980371828,1.0,False,0.021,0.012164938033114078,0.021,145.03194159719823,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.1516943633926,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.98541415097398,True,1840878.2044686412,1840.8782044686411,D,0.0,246747649404.23956,68.54101372339989,45.73523794142951,240.1516943633926,160.27396905948876,239.6594344712759,211.50599825870762,155.0616076448917,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.963118844027619,-86.43353318090388,1284029.837662626,1284029.837662626,1021133.5431601129,976440.1272888989,976486.0421138059,1284029.837662626,0.0,-393977.32872972405,-307543.79554882017,0.0,238.94389325261017,236.5207300827051,232.94481283918876,228.72163864756595,224.16450430928586,219.35809360750616,214.24570462433573,208.6941768319619,202.52659165842752,195.55053432021558,187.61117025177938,178.6923514001677,169.07209727462362,159.48991884669474,237.9966054496626,234.91878654006467,230.94692538215097,226.5265990306924,221.8464509567446,216.90676861100422,211.60541638565965,205.78345761214013,199.25034132105299,191.81969212534642,183.38276272247472,174.0376542905065,164.2643708317745,155.0616076448917,238.97363350131107,236.61751239240138,233.15733261075985,229.01718052725937,224.50286739471122,219.71769201596553,214.62164736890736,209.0913989506049,202.9557678928611,196.02648717715442,188.15155053931701,179.31414443921562,169.78329418776866,160.27396905948876
2026-07-14 14:50:00+00:00,1068.457,3315358.3409121516,3315357.96358,3098908.0027646674,216449.96081533283,0.0,216450.33814748423,3315.35796358,3315.3583409121516,3315357.96358,145.02775114104236,0,,,True,optimized,18,989924.8802678275,0.00681355706531858,0.0,0,none,0.015957990309771363,0.015957990309771363,0.008834322360806427,0.0,0.007123667948964936,0.4962745335940042,1.0,False,0.021,0.012165677639193575,0.021,145.0199688653243,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.1557090048699,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.45438314572596,True,1840878.2044686412,1840.8782044686411,D,0.0,247270096024.72617,68.68613778464616,45.83207461062309,240.1557090048699,160.50150150517962,239.66771722927288,211.67415407650086,155.3735804493044,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.977539405813339,-86.52337071432297,1258029.7982960262,1258029.7982960262,1000241.2174931817,957222.8194252847,957267.7381919944,1258029.7982960262,0.0,-387285.4308183548,-300762.0601040319,0.0,238.965118000879,236.58351084219768,233.04687173137765,228.84820048199072,224.30480558776813,219.50846422342073,214.407543228477,208.87185088950733,202.72618580273715,195.77876395236416,187.87349962766748,178.9894998914007,169.39470901803324,159.81287302781567,238.03622557649678,235.00340392751278,231.0638950000488,226.66162300731963,221.99236635270557,217.0628112452999,211.77472302737144,205.97141938756363,199.46358938592178,192.06477799395307,183.66359360154306,174.3510413787259,164.59403398441174,155.3735804493044,238.98493058743395,236.65570726847793,233.22269556066118,229.10092051874608,224.59760238986217,219.8204158361307,214.7329430152725,209.21414543737023,203.09419503664677,196.18534046372724,188.33472908973985,179.52223587678202,170.00981932202353,160.50150150517962
2026-07-14 15:00:00+00:00,1058.974,3285931.717998403,3285932.7835599994,3070471.6383776376,215461.14518236183,1.0655615963041782,215460.07962076552,3285.9327835599993,3285.931717998403,3285932.7835599994,145.010333189133,0,,,True,optimized,18,964236.9549798027,0.006725448110812665,0.0,0,none,0.015812852298512172,0.015812852298512172,0.008833573819326479,0.0,0.006979278479185693,0.491508006513385,1.0,False,0.021,0.012166426180673522,0.021,144.99243836192062,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.15922523578627,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.9905001026056,True,1840878.2044686412,1840.8782044686411,D,0.0,247779938542.3516,68.82776070620878,45.92657508068858,240.15922523578627,160.7114210079197,239.67569357451862,211.83827888379832,155.67976089653303,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-6.99197457928453,-86.61104082714076,1229593.4339089964,1229593.4339089964,977437.7058151176,936304.7351464439,936348.5702028528,1229593.4339089964,0.0,-379855.90453328437,-293244.86370614363,0.0,238.9853184986845,236.64379445119204,233.14566438412294,228.971318202964,224.44164987621448,219.65529152208816,214.56560555474988,209.0453552078549,202.92105390315174,196.00156474480931,188.12962103417627,179.27975956708755,169.71016920191553,160.12926733215596,238.07403085897357,235.0850183422939,231.17747199659004,226.79323134560317,222.13484832747287,217.2152712454491,211.94013969197107,206.15502098919933,199.67184849650118,192.30412304339293,183.93792142512157,174.65739343882944,164.91675239654697,155.67976089653303,238.99389950176763,236.6892714090742,233.28141658907316,229.1768111358692,224.68381934380827,219.9141236579775,214.8346491628481,209.32646013115516,203.22101610824006,196.33105801293968,188.50297116800016,179.71360616266935,170.2184649385901,160.7114210079197
2026-07-14 15:10:00+00:00,1048.457,3253301.4861392006,3253299.16358,3039291.672128095,214007.4914519051,0.0,214009.8140111058,3253.29916358,3253.3014861392007,3253299.16358,144.97666702570208,0,,,True,optimized,18,935980.8813327189,0.006624060855960954,0.0,0,none,0.015649901894962088,0.015649901894962088,0.00883287139502993,0.0,0.006817030499932158,0.48605929033294615,1.0,False,0.021,0.012167128604970072,0.021,144.94737740129628,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.16175286485156,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.60433817855377,True,1840878.2044686412,1840.8782044686411,D,0.0,248276034209.93756,68.96556505831599,46.0185275408378,240.16175286485156,160.90166675409958,239.68332065186544,211.99796678693778,155.97934362630022,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-7.006423970443672,-86.69634695485492,1198413.4676594536,1198413.4676594536,952481.0340858521,913479.8065342779,913522.459598135,1198413.4676594536,0.0,-371587.35501617356,-284891.00806131866,0.0,239.00446175183387,236.70150865613593,233.24101780119827,229.09072205389614,224.57470688670614,219.79821212692417,214.71950646296742,209.21428165911396,203.11075630578773,196.21845143508983,188.3789866681179,179.562503895759,170.0177641863029,160.43831403441797,238.10998577782462,235.1635146258369,231.28743311617683,226.9211213120682,222.2735501367734,217.36377759971518,212.10127424879343,206.33384463640712,199.87466323739596,192.5372185443023,184.20516707108268,174.9560475902957,165.23177735012703,155.97934362630022,239.0003983641963,236.71780569044878,233.33285156024445,229.2440533179569,224.760600230565,219.99780872103676,214.92565010406088,209.42717275427393,203.33496601213224,196.46223055797668,188.654687122968,179.88645621781345,170.40721803453084,160.90166675409958
2026-07-14 15:20:00+00:00,1036.763,3217011.8783029118,3217013.3832199997,3004986.3154359153,212027.06778408447,1.5049170879647136,212025.56286699628,3217.01338322,3217.0118783029116,3217013.3832199997,144.92463722676385,0,,,True,optimized,18,903082.6075514486,0.00702938985787774,0.0,0,none,0.015466811236213233,0.015466811236213233,0.008832219327359456,0.0,0.006634591908853777,0.47937342525878535,1.0,False,0.021,0.012167780672640545,0.021,144.8824054740608,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.16269407712423,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.30955195845826,True,1840878.2044686412,1840.8782044686411,D,0.0,248757090441.44986,69.09919178929162,46.107692407309855,240.16269407712423,161.06975627517616,239.6905232161899,212.15276075359833,156.27143100426863,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-7.020887148235088,-86.7790667484986,1164108.1109672743,1164108.1109672743,925070.1789458428,888498.0927055078,888539.4526023295,1164108.1109672743,0.0,-362347.72511344333,-275568.65836494474,0.0,239.02249317200395,236.75656426890836,233.3327335004027,229.20610841550643,224.7036058836449,219.93681792849188,214.8688125406452,209.37816979981764,203.2947955108229,196.4288745370323,188.62097716701135,179.83702603349823,170.31669202117737,160.73913206065205,238.14403953848523,235.23875800377533,231.39352657490392,227.04495301210065,222.40808258276044,217.5079129924739,212.25768593337605,206.5074185285609,200.07151850777228,192.76348933369664,184.46467644614165,175.24625682725897,165.53827001992684,156.27143100426863,239.00409379388307,236.7408203043612,233.37626782156306,229.30167771502647,224.8268499224311,220.07029287546962,215.0047000744881,209.51487656907344,203.43449161011463,196.5771634084424,188.7879668152344,180.0386480202706,170.57371420788922,161.06975627517616
2026-07-14 15:30:00+00:00,1023.726,3176557.9305722965,3176560.35444,2967115.5505287675,209444.8039112324,2.4238677034154534,209442.38004352897,3176.56035444,3176.5579305722963,3176560.35444,144.85171196762207,0,,,True,optimized,18,870491.3071120569,0.005859629047576044,0.0,0,none,0.015260734109317557,0.015260734109317557,0.008831565741521125,0.0,0.006429168367796431,0.47237291350535315,1.0,False,0.021,0.012168434258478876,0.021,144.79470974137874,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.16289612969524,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,206.12358989428333,True,1840878.2044686412,1840.8782044686411,D,0.0,249221636167.48505,69.22823226874584,46.19379701404549,240.16289612969524,161.2128295083546,239.6972746859129,212.30214000634624,156.55501492902357,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-7.03536363942913,-86.85894716425453,1126237.3460601263,1126237.3460601263,894856.5380205624,861061.8836816879,861101.8238895658,1126237.3460601263,0.0,-351994.46933481505,-265135.52217056055,0.0,239.0393564183064,236.8088495356001,233.42058097708258,229.31713169179972,224.82792585060403,220.07064607714128,215.0130317135965,209.53649619591508,203.47260483072964,196.63220668738725,188.85488454457143,180.10252037601927,170.606042646962,161.03072785736293,238.17612107723704,235.31058759906173,231.49546322792446,227.16434084320636,222.53800462255327,217.64720379159746,212.40887316405014,206.67520609002278,200.26182736836947,192.98227864856892,184.7157037755648,175.5271715443616,165.83528122804478,156.55501492902357,239.00459620317235,236.7577118051141,233.41074828372032,229.3484842598937,224.88124587947976,220.13015770556058,215.0702883827747,209.5879709306502,203.51779071442178,196.67375283915658,188.9004900778417,180.16759429304327,170.71516817802032,161.2128295083546
2026-07-14 15:40:00+00:00,1009.14,3131303.3698987104,3131300.8715999997,2925129.5689546843,206171.30264531542,0.0,206173.8009440261,3131.3008716,3131.3033698987106,3131300.8715999997,144.75491220545103,0,,,True,optimized,18,832547.3654719312,0.005713234157332502,0.0,0,none,0.015028499154483569,0.015028499154483569,0.008830988797551075,0.0,0.006197510356932494,0.46412222641097856,1.0,False,0.021,0.012169011202448926,0.021,144.681002495871,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.16139691232388,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.06780180937508,True,1840878.2044686412,1840.8782044686411,D,0.0,249667984937.1385,69.35221803809402,46.276528773534395,240.16139691232388,161.3275263687147,239.7034975557721,212.44550663627004,156.82895572279054,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-7.049852922441207,-86.93569807245714,1084251.364486043,1084251.364486043,861405.7164735043,830811.9387074265,830850.3141615278,1084251.364486043,0.0,-340336.7483969724,-253401.05032451526,0.0,239.05497949803075,236.85822788133348,233.5042902624701,229.4233950087991,224.94718589242342,220.19916770516477,215.1516017798024,209.68866205498804,203.6435354114696,196.82772890689424,189.07989672112907,180.35806257442982,170.88477595181195,161.31197388157585,238.20614601002202,235.37880983438757,231.59290864608616,227.27884452092331,222.66281313779606,217.7811096476787,212.55426280237776,206.83659266828732,200.44491694695824,193.19283380557997,184.95739351161245,175.7978197282566,166.12172991847925,156.82895572279054,239.0015927712536,236.76773094889649,233.43517694533577,229.38308883405296,224.92217259842673,220.1757067687361,215.12061631440582,209.64451589769203,203.582758315717,196.74966123737605,188.98946599813218,180.27017137725596,170.82823608599477,161.3275263687147
2026-07-14 15:50:00+00:00,992.761,3080479.446842124,3080477.8173399996,2877954.801604648,202523.01573535148,0.0,202524.6452374761,3080.4778173399995,3080.479446842124,3080477.8173399996,144.5980325536729,0,,,True,optimized,18,790203.0202121979,0.005541581444535626,0.0,0,none,0.01476612450094784,0.01476612450094784,0.008830426934384837,0.0,0.005935697566563003,0.42501288165917117,1.0,False,0.021,0.012169573065615164,0.021,144.53731192166322,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.12851043743126,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.1703389505707,True,1840878.2044686412,1840.8782044686411,D,0.0,250094105847.33255,69.47058495759238,46.355511253272695,240.12851043743126,161.40971839578543,239.7074961351707,212.58216446080502,157.09195747447066,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-7.064354417373225,-87.00896959210645,1037076.5971360069,1037076.5971360069,823888.9802565377,797173.8508223839,797210.4865822085,1037076.5971360069,0.0,-326875.0801459048,-239866.11055379832,0.0,239.06885330916063,236.90452621140773,233.58354206782653,229.52443767478502,225.06083332516303,220.32177516607504,215.28387527731783,209.833976710453,203.806837836887,197.01461045531858,189.29507613934396,180.60258671387385,171.15169540377894,161.5815797785509,238.23400097371794,235.44319171152696,231.68547273509202,227.38795637960268,222.781931042945,217.90901037016653,212.6931963114193,206.99087071781014,200.6200110597193,193.39428539994773,185.18875888583491,176.05708219494957,166.39637729728142,157.09195747447066,238.99417920237926,236.7699358132941,233.4481335275475,229.40383182415064,224.9477672455967,220.20484785662643,215.15344671138558,209.68210873833348,203.62676598895052,196.801971663109,189.05168018001086,180.34268532835168,170.90880523373923,161.40971839578543
2026-07-14 16:00:00+00:00,974.287,3023152.505539271,3023154.10378,2825539.4001299078,197614.70365009224,1.598240728955716,197613.10540936328,3023.15410378,3023.1525055392713,3023154.10378,144.4343333558827,0,,,True,optimized,18,742722.8634949492,0.005338587490387577,0.0,0,none,0.014469199461095473,0.014469199461095473,0.00883008626705377,0.0,0.005639113194041702,0.40667097639413896,1.0,False,0.021,0.01216991373294623,0.021,144.3589718800346,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.11416711156483,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,209.46646693928034,True,1840878.2044686412,1840.8782044686411,D,0.0,250497722801.16522,69.58270077810145,46.430322573523576,240.11416711156483,161.45463175757874,239.710325464603,212.7113069294811,157.3425384393328,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-7.078867479148526,-87.07837065180611,984661.1956612666,984661.1956612666,782226.1638647794,759738.5931764098,759773.2937062597,984661.1956612666,0.0,-311966.272606813,-224887.90195500688,0.0,239.0808587407081,236.9474873286284,233.65795517205035,229.61972156000832,225.16822778268335,220.43776727737813,215.4091047464843,209.971641094757,203.96164289377793,197.1918856333977,189.49933215521986,180.83485561827302,171.4054176846972,161.8380632274544,238.25939583963643,235.5034485143573,231.77269634234221,227.4910868089628,222.89469159058183,218.03019024637985,212.8249126011676,207.1372211649134,200.78620987181642,193.585624546234,185.40865455544983,176.30366287390368,166.65779556329463,157.3425384393328,238.97863900354417,236.76310391316963,233.44795218173698,229.40862147762465,224.95578676676888,220.21524124006305,215.16625209799747,209.69796150410477,203.6466665345938,196.82710068506887,189.0830840248182,180.38069334482066,170.9521618961786,161.45463175757874
2026-07-14 16:10:00+00:00,953.345,2958174.7147500757,2958172.3342999998,2766538.5497011496,191633.78459885018,0.0,191636.1650489259,2958.1723343,2958.1747147500755,2958172.3342999998,144.23258478126047,0,,,True,optimized,18,688827.8864279162,0.004647290767722403,0.0,0,none,0.014131673476275274,0.014131673476275274,0.008829826348135079,0.0,0.005301847128140195,0.3857820092334805,1.0,False,0.021,0.012170173651864923,0.021,144.1400954459775,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.09610747383647,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,211.0060495675878,True,1840878.2044686412,1840.8782044686411,D,0.0,250876224022.15292,69.68784000615359,46.5004786355764,240.09610747383647,161.4563163482791,239.71188591167586,212.8319822028744,157.57898961893082,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-7.093391387756099,-87.14345164544049,925660.3452325086,925660.3452325086,735366.4074701222,717946.279461459,717978.8199582762,925660.3452325086,0.0,-294824.9769196729,-207681.52527423244,0.0,239.09106732816434,236.9868508395761,233.72706487646596,229.70861045927995,225.26861888840838,220.54632510480997,215.52641786230458,210.10072118787545,204.10693227158967,197.35842090314856,189.69138331349265,181.05341673921703,171.64432478084964,162.07970318896926,238.28218426954322,235.55921687021703,231.85403115768895,227.58754393335863,223.0003175148121,218.14381593407145,212.94852432611827,207.27468661475518,200.9424587759726,193.76566685403762,185.61573643651266,176.53604519528375,166.90432302703638,157.57898961893082,238.95997964906755,236.74540866933066,233.43246791039957,229.39488186410048,224.94335852707545,220.2038295921928,215.15578936181254,209.68857209771602,203.63860387957592,196.82069926733638,189.0786957478571,180.37856595502222,170.95225062269478,161.4563163482791
