timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-14 16:20:00+00:00,929.472,2884093.0365357157,2884095.8476799997,2699275.314711244,184820.5329687558,2.8111442839726806,184817.72182447184,2884.0958476799997,2884.093036535716,2884095.8476799997,143.9468773365919,0,,,True,optimized,18,628630.2287229911,0.004803153793935096,0.0,0,none,0.013746581806856045,0.013746581806856045,0.00882970787139989,0.0,0.004916873935456154,0.3248055069255713,1.0,False,0.021,0.01217029212860011,0.021,143.87367828965074,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,240.03669141860144,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,212.855044774911,True,1840878.2044686412,1840.8782044686411,D,0.0,251226398355.82092,69.7851106543947,46.565384244646864,240.03669141860144,161.40782639065318,239.7100178556017,212.9430674810584,157.79932488366697,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-7.10792533096535,-87.2036592555107,858397.1102426026,858397.1102426026,681999.3380590698,670797.4448971411,670827.5487021761,858397.1102426026,0.0,-274773.22079593723,-187569.5615404265,0.0,239.09888138775673,237.02231549198956,233.79031093540067,229.79034518920983,225.36112216000458,220.64648731318422,215.63479075117013,210.22011898719958,204.24150620619542,197.51287819691967,189.86971561665877,181.2565554649943,171.8665139777259,162.30449114888702,238.30220688302214,235.6100650038976,231.92881457859178,227.67650587641157,223.09789226577405,218.2489073624042,213.06298757278665,207.4021387116257,201.08751227110182,193.93301136465195,185.8084141547901,176.75243804668773,167.13400837723134,157.79932488366697,238.93466183487573,236.715546275236,233.39898642245728,229.35952244273915,224.90714647428328,220.16705237640448,215.1182383391069,209.6497637378851,203.5979106263957,196.7774798967123,189.03252340722676,180.3296356320606,170.90196665848435,161.40782639065318
2026-07-14 16:30:00+00:00,902.084,2799115.032156053,2799112.52696,2622962.2456615074,176150.28129849257,0.0,176152.78649454552,2799.1125269599997,2799.115032156053,2799112.52696,143.6397451953463,0,,,True,optimized,18,559983.615952964,0.004049246808404898,0.0,0,none,0.013305348115808822,0.013305348115808822,0.008829859334019816,0.0,0.0044754887817890065,0.2881662615183984,1.0,False,0.021,0.012170140665980185,0.021,143.5511306996742,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.9981841171201,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.10536024167985,True,1840878.2044686412,1840.8782044686411,D,0.0,251544519115.68274,69.87347753213409,46.624348650919906,239.9981841171201,161.30107942303675,239.70591366473434,213.04323751473257,158.00122162872196,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-7.122468389761963,-87.25835277967266,782084.0411928663,782084.0411928663,621452.3006014042,617432.2724539523,617459.6192160333,782084.0411928663,0.0,-251882.77475650562,-164624.42197683296,0.0,239.104077398087,237.05344542244782,233.8470079476875,229.86401545076012,225.44469019701862,220.73712152498462,215.73301785912037,210.3285391713361,204.36394552061373,197.6536708882515,190.0325317487695,181.44223864761307,172.06973889294602,162.5100764040856,238.31911083152062,235.65545787300067,231.99624092692633,227.75699000174365,223.18632929499194,218.34430496420168,213.167065792167,207.51823758652105,201.21988753793508,194.08598719841143,185.984790776548,176.95071056745113,167.3445442273389,158.00122162872196,238.89884474461317,236.67080358063444,233.34425333545335,229.2987705614765,224.8431321282073,220.10067276856887,215.04906248124942,209.5765685009431,203.51902522772113,196.69111995,188.93737488845886,180.2258970211118,170.7928636200463,161.30107942303675
2026-07-14 16:40:00+00:00,870.438,2700916.172813827,2700916.8877199995,2534874.052478335,166042.83524166467,0.7149061723612249,166042.12033549207,2700.9168877199995,2700.916172813827,2700916.8877199995,143.23122819011468,0,,,True,optimized,18,480365.75280531804,0.0039946947858323645,0.0,0,none,0.012796875,0.012796875,0.008830235264157629,0.0,0.003966639735842371,0.21011744611314498,1.0,False,0.021,0.012169764735842373,0.021,143.16165157892775,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.91603111084748,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,217.8911899408721,True,1840878.2044686412,1840.8782044686411,D,0.0,251826130485.19128,69.95170291255313,46.67654595866562,239.91603111084748,161.1266394776664,239.69749111916897,213.13092351290032,158.18193378662426,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-7.137019517125283,-87.30676417991349,693995.8480096939,693995.8480096939,551588.129856657,556634.8409940347,556659.046694155,693995.8480096939,0.0,-224643.56549545238,-137336.80131553888,0.0,239.10628995178058,237.0797162557271,233.89630005253838,229.9285189390069,225.51807289825263,220.8168841151395,215.81966946740187,210.42444212534573,204.47255806535622,197.7789020498853,190.17768039505435,181.60803608810062,172.25132807215502,162.69369217245313,238.33249386375343,235.69470045607144,232.05531464336823,227.82780405310572,223.26432223974572,218.42861815087562,213.25927439672267,207.62137027731293,201.33779436553297,194.22257317710688,186.14257171747803,177.12829275658558,167.5331671669336,158.18193378662426,238.8552084420821,236.60781440673406,233.2640679724217,229.20802414862376,224.74647530942065,219.99959760317952,214.94279312607986,209.462965533709,203.39517048935429,196.5538937464999,188.78447081469432,180.05763538289963,170.61482382154142,161.1266394776664
2026-07-14 16:50:00+00:00,833.58,2586547.8439013446,2586548.7252,2433045.9620019803,153502.76319801994,0.8812986556440592,153501.8818993643,2586.5487252000003,2586.5478439013445,2586548.7252,142.77559388874548,0,,,True,optimized,18,389943.301374254,0.0031137924327716993,0.0,0,none,0.012207539277918199,0.012207539277918199,0.008830952860886473,0.0,0.003376586417031726,0.15060460487379146,1.0,False,0.021,0.012169047139113529,0.021,142.69164896262404,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.84809572404276,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,221.41061623277295,True,1840878.2044686412,1840.8782044686411,D,0.0,252065887209.2941,70.01830200258169,46.72098541270449,239.84809572404276,160.87290432781427,239.68562711077098,213.20424754393386,158.3381783116007,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-7.151577512735185,-87.34797365941614,592167.7575333391,592167.7575333391,470796.0295128909,486921.909091021,486942.5138307723,592167.7575333391,0.0,-192573.2173619829,-105225.24370256678,0.0,239.10524112396308,237.10046159936795,233.9371118582124,229.98250772331073,225.5797653838477,220.88416734808115,215.89303531984132,210.50598147442324,204.5653076905836,197.8862825859596,190.30256252210987,181.75101706258138,172.40807918102598,162.8520618693329,238.341961484828,235.72689243852955,232.10478591694107,227.88748231370977,223.33027989754135,218.50015713841555,213.3378068910223,207.7095683105763,201.43904134997177,194.34029007070436,186.2789423295414,177.28204222019525,167.6965246835354,158.3381783116007,238.79928833069184,236.52230580825523,233.15292087064324,229.0813401134888,224.610988381533,219.85733034597763,214.79244442321283,209.30124469163675,203.21765018956575,196.3558815991612,188.5625613826919,179.81247924236777,170.3551198817119,160.87290432781427
2026-07-14 17:00:00+00:00,790.272,2452168.980262333,2452166.59968,2313605.3105767127,138561.28910328727,0.0,138563.66968562052,2452.1665996799998,2452.168980262333,2452166.59968,142.18931545971498,0,,,True,optimized,18,283803.97560606047,0.0024252197145448427,0.0,0,none,0.011519754746380974,0.011519754746380974,0.008832008557957483,0.0,0.0026877461884234916,0.04557065553885309,1.0,False,0.021,0.012167991442042518,0.021,142.1233256046031,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.73119776630983,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,225.97348161593112,True,1840878.2044686412,1840.8782044686411,D,0.0,252257257057.12372,70.07146029364547,46.756456249190414,239.73119776630983,160.52379422223527,239.66826603403504,213.26090523897926,158.46600711861947,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-7.166140988540384,-87.3808548311971,472727.10610807134,472727.10610807134,375999.2207361613,406314.16062800726,406330.6012138977,472727.10610807134,0.0,-153777.3597253707,-66396.50489417362,0.0,239.10053086288136,237.11478461292518,233.96807424719182,230.0243142450899,225.62793446463937,220.93702319461215,215.9510422521356,210.57091211348788,204.6397092542207,197.9730103483962,190.40399362796103,181.8675991959374,172.53610587839015,162.98126525694425,238.34685305871784,235.75086204173883,232.14307059032416,227.9342060650222,223.382246332345,218.55684870996237,213.40044234838058,207.78040296509442,201.52091511903583,194.43606127281006,186.39041072692035,177.40807614986883,167.83051334132372,158.46600711861947,238.72767552452623,236.40783662669872,233.0030543764641,228.9103786422593,224.42796846336432,219.6646976322786,214.58812454397454,209.08047088718791,202.97412367935817,196.08301086869872,188.2557123205176,179.4729705305818,169.99591103717515,160.52379422223527
2026-07-14 17:10:00+00:00,738.899,2292758.963071865,2292759.2630600003,1840878.2044686412,451881.05859135906,0.29998813522979617,451880.75860322383,2292.75926306,2292.758963071865,2292759.2630600003,141.5138180300503,0,,,True,optimized,18,159567.05286948048,0.001487209316073431,0.0,0,none,0.010711298325482538,0.010711298325482538,0.008833512598969463,0.0,0.0,,,False,0.021,0.012166487401030539,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,239.61732028309973,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,232.08631877567717,True,1840878.2044686412,1840.8782044686411,-,0.0,252206578174.22604,70.0573828261739,46.747062802997405,,,239.64734346105107,213.24261651879598,158.45318336896992,0.0,0.0,0.0,0.0,0.0,0.002010588672045269,-7.18070301181646,-87.3721396564569,0.0,0.0,0.0,2911.692414369405,2907.3348269993003,0.0,0.0,-84464.8048294576,2907.3348269993003,0.0,239.07966491628977,237.09411672606703,233.94772021448398,230.00435356292738,225.60841227515218,220.91796887173305,215.93248522302517,210.5528916867925,204.6222803889988,197.95624639640397,190.3879845775856,181.85244152247483,172.5218788732246,162.96799118778426,238.32606228455793,235.73033019325788,232.1228985837522,227.91445384956188,223.36294812588167,218.53803178235623,213.38213971106956,207.76266085656886,201.50379731222185,194.41965008209255,186.3748019722343,177.39336324433015,167.8167556417646,158.45318336896992,238.72767552452623,236.40783662669872,233.0030543764641,228.9103786422593,224.42796846336432,219.6646976322786,214.58812454397454,209.08047088718791,202.97412367935817,196.08301086869872,188.2557123205176,179.4729705305818,169.99591103717515,160.52379422223527
2026-07-14 17:20:00+00:00,677.353,2101785.682069252,2101785.7178199994,2101785.682069252,0.03575074765831232,0.03575074765831232,0.0,2101.7857178199993,2101.785682069252,2101785.7178199994,141.72750048824005,0,,,True,optimized,18,0.0,0.0,29125.738470147597,7,step_turn,0.009593952403349034,0.009593952403349034,0.007123509659486658,0.001721643138044355,0.002470442743862376,2.288899572700302,1.0,False,0.021,0.012154847202468988,0.021,141.7924152952376,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,241.91570103372408,139.76828801449614,139.99370072468045,1840298.394536657,1840.298394536657,1798862.387894557,1798.862387894557,41436.006642100016,41.43600664210002,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,D,0.0,252198538613.48956,70.05514961485821,46.745572652132275,241.91570103372408,158.9985104379706,239.71444524603433,213.2605965442738,157.43816711308432,41436.006642100016,41.43600664210002,0.0,0.0,579.8099319841713,0.0021072236607092977,-7.195264715313796,-87.37022098401387,302923.2941746947,456236.4841794035,362660.25231897464,115405.49436343962,115406.95973197935,456236.4841794035,41436.006642100016,-428199.74543143803,-340829.52444742416,0.0,239.05826357672152,237.06872196210912,233.9305145765279,229.9928596206638,225.60051286098755,220.91279823640636,215.93018382471956,210.55422994334057,204.62842117929785,197.96856149087927,190.4077522399703,181.88025688786064,172.55668320909894,162.9016701394802,238.2861504349709,235.69308917894253,232.08837856490638,227.8819622704657,223.33193830522163,218.50830280165877,213.35375395511443,207.73585407368546,201.47893906711224,194.39722735964554,186.35537721626594,177.37744638127364,167.8045145202828,157.43816711308432,238.54740066455597,236.12416802929656,232.6376905687329,228.49711344147505,223.9874817570849,219.20222689702905,214.09851958669614,208.55244038177352,202.39290268523268,195.4332715169897,187.5268851888658,178.66871877976934,169.14749367836103,158.9985104379706
2026-07-14 17:30:00+00:00,602.934,1870869.1195958285,1870868.0259599998,1732451.2494125622,138416.77654743753,0.0,138417.87018326623,1870.8680259599998,1870.8691195958286,1870868.0259599998,142.37770714595243,0,,,True,optimized,18,0.0,0.0,175046.59786449885,13,step_turn,0.014823529411764706,0.014823529411764706,0.01151139705882353,0.0017315902050295947,0.0,,,False,0.021,0.007757012736146877,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,202.31865522746295,139.76828801449614,139.95118698196575,1836385.2634189609,1836.385263418961,1732451.2494125622,1732.4512494125622,103934.01400639852,103.93401400639851,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-4492.941049680347,252085511398.2993,70.02375316619424,46.72462280076362,,,239.71260057973012,213.2271008744143,156.65723938507747,103934.01400639852,103.93401400639851,4492.941049680347,4.492941049680347,0.0,0.0021072236607092977,-7.209823103448377,-87.35032880748777,0.0,0.0,0.0,2910.007329468717,2905.650830091108,0.0,103934.01400639852,-84444.67797739666,2905.650830091108,0.0,239.02276537785744,237.02702554229182,233.8896855025676,229.9530522140048,225.5616719202807,220.87485447566115,215.8931106375205,210.51804768113578,204.5932011566302,197.93444524972736,190.3749844732242,181.8492172825143,172.52787874288808,162.80117864428158,238.23807317544149,235.64224211750604,232.03626240320358,227.82961032308964,223.27973126700024,218.45619174082591,213.30145952355196,207.6829795448757,201.4250596706689,194.34203356722972,186.29893713104383,177.32060748728526,167.7493375049744,156.65723938507747,238.11228018306167,235.43303018734088,231.7741038877286,227.53825613904968,222.9683615468671,218.12320415363422,212.93884371269493,207.27892859952675,200.96596056905378,193.81576836281806,185.70125794810647,176.66544839676675,167.08106587990775,142.95879196465162
2026-07-14 17:40:00+00:00,512.39,1589915.4517543882,1589915.4266,1431797.3553225833,158118.07127741654,0.0,158118.09643180482,1589.9154265999998,1589.9154517543882,1589915.4266,140.97178793157178,0,,,True,optimized,18,0.0,0.0,470192.7989050762,14,step_turn,0.00988235294117647,0.00988235294117647,0.00809735294117647,0.002765915448116558,0.0,,,False,0.021,0.010136731610706972,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.36045658690426,139.76828801449614,139.96142040366306,1837327.1875669477,1837.3271875669477,1431797.3553225833,1431.7973553225834,405529.8322443644,405.52983224436446,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-3551.0169016935397,251791556013.16043,69.94209889254456,46.67013750164952,,,239.66090092944154,213.14213004381034,155.73867157913247,405529.8322443644,405.52983224436446,3551.0169016935397,3.5510169016935396,0.0,0.0021072236607092977,-7.224373016834917,-87.29948031923696,0.0,0.0,0.0,2908.024628467756,2903.670665509737,0.0,405529.8322443644,-84395.80965372722,2903.670665509737,0.0,238.9667990025994,236.95998281467783,233.8141383992833,229.87296634713178,225.47930257052283,220.79068959504923,215.80650313368182,210.42770045366444,204.4974759956855,197.83172207932068,190.26431885962367,181.7314697029133,172.40721939759936,162.51298980153777,238.17355012076735,235.56614666047327,231.95328323709404,227.74328280475763,223.19140848152583,218.3656478587213,213.20755022772016,207.58403735095047,201.3192080897593,194.2277013692475,186.175821722876,177.19118998555396,167.6204713609848,155.73867157913247,237.82316000401437,235.0173537692103,231.27949958199315,227.00034988970629,222.40029264395866,217.52168667851026,212.29083907144332,206.56565085996738,200.16621076592642,192.91155998172889,184.68839040511787,175.5701013948618,165.9761694182675,141.83584138871606
2026-07-14 17:50:00+00:00,402.561,1249123.527321149,1249122.62934,1105992.8320104468,143129.79732955317,0.0,143130.69531070208,1249.12262934,1249.123527321149,1249122.62934,141.3482388053699,0,,,True,optimized,18,0.0,0.0,764075.4967178649,12,step_turn,0.007411764705882353,0.007411764705882353,0.004891764705882353,0.005045832028021199,0.0,,,False,0.021,0.011062403266096449,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.03733918081184,139.76828801449614,139.9062527157069,1832249.3378494768,1832.249337849477,1105992.8320104468,1105.9928320104468,726256.5058390299,726.25650583903,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-8628.866619164357,251305213134.72726,69.80700364853536,46.579992743148416,,,239.59485736596437,213.0064834059791,154.81523460352295,726256.5058390299,726.25650583903,8628.866619164357,8.628866619164357,0.0,0.0021072236607092977,-7.238908965468722,-87.21569180283123,0.0,0.0,0.0,2905.083370031469,2900.733586583621,0.0,726256.5058390299,-84314.95821624761,2900.733586583621,0.0,238.89187429146526,236.86301730191687,233.70070736769352,229.75044757234906,225.35159186748052,220.65834507851193,215.66796197884864,210.28017156183907,204.33754540320075,197.6561374358296,190.07143743886712,181.52365334951327,172.18298177988285,162.02516068894664,238.0819650520935,235.4522283131649,231.82606144829055,227.60905435749774,223.05229363694517,218.22083230669003,213.05450110684802,207.4192378143777,201.13881840468673,194.0287063605465,185.9581348763469,176.96074694673703,167.34385182788682,154.81523460352295,237.31329871699583,234.32056982480168,230.47153432357757,226.1294790047624,221.48001536594802,216.54187216646147,211.2274298844044,205.38658609188698,198.83745931228594,191.40811198119448,183.01405870854524,173.7849348786934,163.38286323766397,140.9016054612128
2026-07-14 18:00:00+00:00,273.118,847469.3127801967,847468.7669199998,707374.330091421,140094.43682857882,0.0,140094.98268877564,847.4687669199999,847.4693127801967,847468.7669199998,141.52026432988765,0,,,True,optimized,18,0.0,0.0,1110391.3449618411,12,step_turn,0.004941176470588235,0.004941176470588235,0.0019455882352941176,0.007391659590999542,0.0,,,False,0.021,0.011662752173706341,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.48705383590743,139.76828801449614,139.90452690381508,1832090.4873746445,1832.0904873746445,707374.330091421,707.374330091421,1124716.1572832235,1124.7161572832235,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-8787.717093996704,250579866815.93845,69.6055185599829,46.445548153464,,,239.5094347952028,212.80567415159405,153.9223921401,1124716.1572832235,1124.7161572832235,8787.717093996704,8.787717093996704,0.0,0.0021072236607092977,-7.2534241188430295,-87.09092024584524,0.0,0.0,0.0,2900.8897740148823,2896.546214371352,0.0,1124716.1572832235,-84194.37403147388,2896.546214371352,0.0,238.7885708519502,236.72527880534938,233.53845292127446,229.57443010400388,225.16693458070205,220.46519014828976,215.4633339947433,210.05930767613094,204.0949107990421,197.38687304366877,189.773711591363,181.1985573620925,171.7977436375019,161.3504931067866,237.95393171307614,235.29180738514683,231.64651671080392,227.4188102497131,222.85363419717288,218.01185679088866,212.8308625030756,207.1752563361189,200.8686644377845,193.72844926953078,185.62846847536326,176.59855036826357,166.84027796512896,153.9223921401,236.62377457683982,233.44632285276484,229.490122838578,225.08115977894212,220.36906436348028,215.34945322288817,209.92125217668175,203.9278140655549,197.1899779607244,189.55450635816402,180.96734708334978,171.3936957716336,159.36286873412814,140.5199543867626
2026-07-14 18:10:00+00:00,135.485,420401.66508938384,420401.8259,246918.33852684734,173483.48737315266,0.16081061615841463,173483.3265625365,420.4018259,420.4016650893838,420401.8259,141.0755733318237,0,,,True,optimized,18,0.0,0.0,1478489.399626783,9,step_turn,0.0024705882352941176,0.0024705882352941176,0.0,0.009036091168027565,0.0,,,False,0.021,0.011963908831972436,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.4941432831941,139.76828801449614,139.90884740183188,1832488.1629062216,1832.4881629062215,246918.33852684734,246.91833852684732,1585569.8243793743,1585.5698243793743,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-8390.041562419618,249578108218.50455,69.32725228291793,46.25986991934858,,,239.39376502865775,212.52390993344056,153.0697650645192,1585569.8243793743,1585.5698243793743,8390.041562419618,8.390041562419617,0.0,0.0021072236607092977,-7.267910560691781,-86.91865109250284,0.0,0.0,0.0,2895.1480486159126,2890.813082045497,0.0,1585569.8243793743,-84027.83801045734,2890.813082045497,0.0,238.64384120397833,236.53417972436958,233.31536038558724,229.3327017201578,224.91209336565228,220.19626373576963,215.17537088880053,209.74519618918066,203.74690821494852,196.99849947724073,189.3414037577769,180.71705109415765,171.2259013728231,160.56000214190226,237.77265594577779,235.06845427254197,231.39807038619082,227.15493711129622,222.57592749352025,217.71656367227547,212.51120284496784,206.82304932550616,200.47608258591913,193.29001563813486,185.14063534954917,176.04650430867542,166.15511944372645,153.0697650645192,235.6182622900251,232.25067825527861,228.17795602024657,223.68061762836197,218.8706651647899,213.7206524271962,208.11767431478063,201.90280871128002,194.90514043196683,186.98032562334336,178.03242459204134,167.9028520414837,155.92590402193125,140.29805827747288
2026-07-14 18:20:00+00:00,30.437,94444.2176720035,94444.18478,0.0,94444.18478,0.0,94444.2176720035,94.44418478,94.4442176720035,94444.18478,140.30637167288262,0,,,True,optimized,18,0.0,0.0,1762772.4834709552,4,step_turn,0.0012352941176470588,0.0012352941176470588,0.0,0.009075623206230819,0.0,,,False,0.021,0.011924376793769183,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,177.54007349149288,139.76828801449614,139.95546804693345,1836779.3093785094,1836.7793093785094,0.0,0.0,1836779.3093785094,1836.7793093785094,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4098.895090131788,248425738874.56882,69.00714968738022,46.04627564086787,,,239.24993564610963,212.17902771051334,152.26448335778977,1836779.3093785094,1836.7793093785094,4098.895090131788,4.098895090131788,0.0,0.0021072236607092977,-7.282363982609427,-86.72053150587801,0.0,0.0,0.0,2888.592742195382,2884.2676581707055,0.0,1836779.3093785094,-83836.2638477073,2884.2676581707055,0.0,238.4720938070306,236.31073797976532,233.05661491624113,229.05275079088696,224.61617491457545,219.88249857408366,214.83759216623278,209.37503330446935,203.33556431388402,196.5387678404296,188.82886628615233,180.1454719942357,170.56669121242055,159.74576086015713,237.56876838659318,234.81986219582546,231.12251052054359,226.86199691448962,222.26662369982168,217.38630315710463,212.15228280454645,206.42648223783527,200.0334695521605,192.7955744270839,184.5909813275488,175.4309732955937,165.42694886016372,152.26448335778977,235.078359705767,231.62846137730526,227.50154819291183,222.95785023403735,218.09371682041544,212.87239374604766,207.17680005206844,200.84859137463914,193.72095648785202,185.6562081459584,176.569418560403,166.36096970666617,154.59086668667786,140.22636009614467
2026-07-14 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.009087871665109786,0.0,,,False,0.021,0.011912128334890216,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,247319175640.12375,68.69977101114549,45.841171628948096,139.76828801449614,237.35855880344857,239.11923048392455,211.83937206270278,151.51943773229706,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0021072236607092977,-7.296785701512495,-86.53031341840772,0.0,0.0,,,83136.46047860154,0.0,1840878.2044686412,-3393.85293980618,83136.46047860154,0.0,238.31728915327258,236.10462271410415,232.81535776694764,228.78993943291258,224.33663184903466,219.58406988006666,214.51394000053102,209.01770791772972,202.93578605555365,196.0894100691758,188.32571278862562,179.58350656060196,169.9231672634346,158.97385776652436,237.38790910761116,234.59554342966027,230.87170953077492,226.59376918491523,221.9817575340621,217.08019765762663,211.8173581857036,206.0539514917684,199.61518614199713,192.32597675107965,184.06704056636275,174.84363320834228,164.73651481049026,151.51943773229706,234.92132683419393,231.4531582610723,227.3142899833284,222.76027195623496,217.88377055770957,212.64613546627157,206.92951511941482,200.575769230932,193.4197581574258,185.32608120331128,176.21448358164142,165.99748421634487,154.28421786648198,140.21036918563547
2026-07-14 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009105899212046548,0.0,,,False,0.021,0.011894100787953454,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99963412695448,1840844.5280828858,1840.8445280828857,0.0,0.0,1840844.5280828858,1840.8445280828857,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,246214668923.27402,68.39296358979834,45.63644879724131,139.76828801449614,237.16534929203402,238.98677473172006,211.49979800305962,150.81796691236693,1840844.5280828858,1840.8445280828857,0.0,0.0,33.67638575541787,0.002112836391668534,-7.311175775498274,-86.3404439146765,0.0,0.0,,,86340.44391467649,0.0,1840844.5280828858,0.0,86340.44391467649,0.0,238.15989364999467,235.89668795020447,232.57286515027096,228.52606218756824,224.05587715068916,219.28410925079268,214.18837020839555,208.65811118802947,202.53350980008196,195.63753560327964,187.82034037216437,179.02056057256232,169.28437265278365,158.22907686355236,237.2033851241574,234.3680165728716,230.61785435528648,226.32229627099437,221.69319121877177,216.76976125301445,211.47737729760144,205.67564719964045,199.19051889998858,191.84959341220357,183.53634427505364,174.25147643468685,164.05253445996834,150.81796691236693,234.67785201873286,231.17322012558836,227.01005789714807,222.4351890602026,217.53424914843154,212.264588627819,206.50668514018173,200.10288462681703,192.8903295044449,184.7379253380058,175.57166612260835,165.32246366480354,153.69185831281555,140.1802342848514
2026-07-14 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009122404677969096,0.0,,,False,0.021,0.011877595322030905,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,245109454286.36682,68.08595952399078,45.431594750942,139.76828801449614,236.98912226810484,238.8511360480638,211.15647940798488,150.15772912916907,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.002112836391668534,-7.3255341846727395,-86.15045504679618,0.0,0.0,,,85004.26467011072,0.0,1840878.2044686412,-1146.1903766854666,85004.26467011072,0.0,237.9996405807437,235.68653518106618,232.32863877785425,228.26053211894305,223.77323549754666,218.98183623738515,213.8599727673362,208.2951752552272,202.12749639388718,195.1817392306662,187.31121248402982,178.45508156375246,168.64895847313716,157.51026840522508,237.0167009837942,234.13902306603933,230.36283693163512,226.04958169288835,221.40307229363555,216.45734286078957,211.13495923024496,205.29451342617602,198.7628122796937,191.37023351679275,183.0032527426198,173.6594944596975,163.37968133585483,150.15772912916907,234.45811351423532,230.9219331426461,226.7374794456469,222.1437077485711,217.22059182233312,211.92204589181048,206.12717526302475,199.67867438107876,192.41640171482373,184.2134348314219,175.00258276949586,164.73439971032036,153.19201085681533,140.15562038983285
2026-07-14 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009139096665336239,0.0,,,False,0.021,0.011860903334663763,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97708207865696,1838768.7493740337,1838.7687493740336,0.0,0.0,1838768.7493740337,1838.7687493740336,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2109.455094607547,244006193036.7424,67.77949806576177,45.22710276941772,139.76828801449614,236.8115511479816,238.7130135545478,210.8109019513088,149.5363063470927,1838768.7493740337,1838.7687493740336,2109.455094607547,2.1094550946075468,0.0,0.002112836391668534,-7.339860985073969,-85.96080240737908,0.0,0.0,,,85960.80240737907,0.0,1838768.7493740337,0.0,85960.80240737907,0.0,237.83701877853937,235.4747390829123,232.08329758898228,227.99400285147988,223.48940294256565,218.678008394138,213.5295924238373,207.92986129083386,201.7188509065438,194.72330138886144,186.79983885287464,177.8888846363726,168.01884480889942,156.81726832904636,236.82798147804814,233.90867893997475,230.1067648012625,225.77574004255843,221.11152326494965,216.1430780104077,210.79026181334666,204.91075112366642,198.3323175282779,190.88822609060296,182.4682396577751,173.06835220703903,162.7183565184316,149.5363063470927,234.23765560288115,230.67036621085757,226.46471412741448,221.85202725535964,216.90649174972066,211.57875898150394,205.74671971570854,199.25370614067333,191.94217437172682,183.68981256102694,174.43714700877294,164.15551009614558,152.70799763544343,140.13245353513497
2026-07-14 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009156046724826866,0.0,,,False,0.021,0.011843953275173135,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94041618832165,1835393.8774557495,1835.3938774557496,0.0,0.0,1835393.8774557495,1835.3938774557496,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5484.327012891648,242904956710.26895,67.47359908618581,45.02298611200431,139.76828801449614,236.6318971660971,238.57244427384515,210.46308911774923,148.9514166544388,1835393.8774557495,1835.3938774557496,5484.327012891648,5.484327012891648,0.0,0.002112836391668534,-7.354156234738912,-85.77149798965407,0.0,0.0,,,85771.49798965406,0.0,1835393.8774557495,0.0,85771.49798965406,0.0,237.67207183167088,235.26133223664937,231.83685536541049,227.72647695776715,223.20437677019422,218.37262314541493,213.19723297744792,207.56218894879405,201.30761745571758,194.26231069663206,186.28639950514136,177.32231298211488,167.39443901752142,156.14924650257333,236.63726042273598,233.67700046307812,229.84963848219962,225.5007628550578,220.81853295998337,215.82695802542057,210.44328551725377,204.52437886542654,197.8990844795258,190.40368271998892,181.93154364848976,172.47847754668874,162.06879115461425,148.9514166544388,234.01569555961018,230.41769344520603,226.19087901963672,221.55905152792914,216.59074575703926,211.23344827381996,205.36395507654322,198.82637056425,191.46593107220457,183.1653300127631,173.8736674711919,163.58446223764744,152.2393184438019,140.1106486465564
2026-07-14 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009173257070606032,0.0,,,False,0.021,0.01182674292939397,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.903275331967,1831975.2878078206,1831.9752878078207,0.0,0.0,1831975.2878078206,1831.9752878078207,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8902.9166608206,241805771537.58426,67.16826987155119,44.81924964061014,139.76828801449614,236.4501636943455,238.42945033488374,210.1130348407691,148.40091229178825,1831975.2878078206,1831.9752878078207,8902.9166608206,8.9029166608206,0.0,0.002112836391668534,-7.368419992416692,-85.5825460666856,0.0,0.0,,,85582.5460666856,0.0,1831975.2878078206,0.0,85582.5460666856,0.0,237.50483197261855,235.04633519064998,231.58931348961065,227.45794230255842,222.9181383238688,218.06566120336632,212.8628805782263,207.19215729486143,200.89381877076917,193.79883477144674,185.77105290941975,176.75568472212842,166.77611656740405,155.50539374774615,236.4445680012206,233.44400023537773,229.59145485895536,225.22463786157587,220.5240860102683,215.50897014017184,210.09402681511116,204.13541124725114,197.46316019629037,189.91671354620178,181.3933996545261,171.89027936042197,161.43117892919255,148.40091229178825,233.79222681298856,230.1638907449767,225.9159358844271,221.26473565763888,216.27330227615525,210.88606850709675,204.97884916333004,198.39666065694215,190.9877199952944,182.64012145003022,173.31237014415035,163.02140943247093,151.78559190334786,140.0901256548874
2026-07-14 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009193180775776652,0.0,,,False,0.021,0.01180681922422335,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99304585547588,1840238.1178143818,1840.238117814382,0.0,0.0,1840238.1178143818,1840.238117814382,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,240701628666.89563,66.86156351858212,44.614594248616726,139.76828801449614,236.2406281841981,238.28326177530246,209.75885869972208,147.88260620646884,1840238.1178143818,1840.238117814382,0.0,0.0,640.0866542593576,0.00221951750071176,-7.382652115723257,-85.39273983938618,0.0,0.0,,,85392.73983938618,0.0,1840238.1178143818,0.0,85392.73983938618,0.0,237.3340494949975,234.82823161680685,231.33896379211512,227.18654016859142,222.62867034588064,217.75491406801544,212.52409217234796,206.81705078237374,200.47443812375954,193.3295737422229,185.25031482743015,176.1855572714533,166.1608164804094,154.88313248393115,236.24802049680505,233.20749758019087,229.32982452580967,224.94478757732142,220.2253744226249,215.1860174577523,209.73903949122715,203.74001231661552,197.020293376857,189.42270919659177,180.84903051726852,171.29921217606213,160.8018228173383,147.88260620646884,233.5351046884228,229.87210007798797,225.59976647477174,220.92594378107609,215.90719789778885,210.48475631842803,204.53351815493593,197.89985279701142,190.43532010725968,182.03494853331364,172.669226451458,162.38348288197773,151.28164764574962,140.0681012421401
2026-07-14 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009211215324256703,0.0,,,False,0.021,0.011788784675743298,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,239596865392.9704,66.55468483138067,44.40982386347257,139.76828801449614,236.0517423316876,238.13387523355624,209.40071079320126,147.3947769316265,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.00221951750071176,-7.396852587075735,-85.20282811486865,0.0,0.0,,,84808.90937478984,0.0,1840878.2044686412,-393.9187400788069,84808.90937478984,0.0,237.16048412713766,234.60793890374222,231.08681470991905,226.91334589226136,222.33712797369472,217.44164502637884,212.1822750913244,206.43845730047056,200.05129220743984,192.85661189925193,184.72657056770893,175.61461272742665,165.55118270140758,154.2831443847075,236.04943167269624,232.96956505293264,229.06698283204005,224.66359798027278,219.92499153062593,214.8609699914558,209.38154092429608,203.34180165945867,196.5745829847695,188.92627487937798,180.30350873268543,170.71054704475236,160.18486000028028,147.3947769316265,233.3053618328481,229.61250881482056,225.31867046946817,220.62455278369615,215.58153284444398,210.12795021977593,204.13790877099152,197.45898096439592,189.94657138887317,181.5019911060081,172.10703714258312,161.83311954158626,150.85697596852384,140.05007719173219
2026-07-14 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009229440098812469,0.0,,,False,0.021,0.011770559901187532,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96580449270965,1837730.7162655639,1837.7307162655638,0.0,0.0,1837730.7162655639,1837.7307162655638,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3147.488203077344,238494226963.21106,66.24839637866974,44.20544732302662,139.76828801449614,235.8616140310753,237.98207584739174,209.04022855481097,146.93563646534403,1837730.7162655639,1837.7307162655638,3147.488203077344,3.1474882030773443,0.0,0.00221951750071176,-7.41102146724035,-85.01328098769535,0.0,0.0,,,85013.28098769535,0.0,1837730.7162655639,0.0,85013.28098769535,0.0,236.9846735059072,234.38607510672983,230.83352973989824,226.63906303377956,222.04426816869926,217.12668666127678,211.83836452316353,206.05744239412954,199.6256032829526,192.38135101418757,184.20142061049972,175.04462304190193,164.94880752900323,153.7052053888575,235.84892560782492,232.73031822779484,228.80304506981554,224.38119096081837,219.6230673345457,214.5339737490608,209.02170649928934,202.941003501962,196.12630784867972,188.42776710857302,179.75730619016855,170.12484946610152,159.5804832792607,146.93563646534403,233.07492322263133,229.35258471538913,225.0373887420469,220.32289715603795,215.2553222720776,209.7703309271206,203.74142207147054,197.0175896238538,189.45799605655006,180.97072498079544,171.5495747765829,161.29254425066327,150.44627975956968,140.03311314628166
2026-07-14 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009247928787390976,0.0,,,False,0.021,0.011752071212609025,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9261077564409,1834076.8734362794,1834.0768734362794,0.0,0.0,1834076.8734362794,1834.0768734362794,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6801.331032361835,237393780839.1493,65.9427168997637,44.0014771314272,139.76828801449614,235.6694981942696,237.8279019852024,208.6774428125832,146.50349764417217,1834076.8734362794,1834.0768734362794,6801.331032361835,6.801331032361835,0.0,0.00221951750071176,-7.425158818887595,-84.82410988346666,0.0,0.0,,,84824.10988346666,0.0,1834076.8734362794,0.0,84824.10988346666,0.0,236.80665813423573,234.16266820879213,230.57912067818026,226.3636934486489,221.7500885261119,216.81003872460323,211.4923700636333,205.6740358722558,199.1974315883402,191.90390224827044,183.67506261009564,174.47590004531008,164.3539561884365,153.14857808176356,235.6465314865941,232.48976876457766,228.53800851509317,224.0975565111834,219.31959036984105,214.205022128272,208.65954222760064,202.5376471644864,195.6755360521867,187.92732082336772,179.21066679870597,169.54246644357676,158.9887504341131,146.50349764417217,232.8430252975883,229.09151592692703,224.75494028350147,220.01982941703446,214.9273495429033,209.41061976220914,203.34266022663994,196.5740485518192,188.96793018225145,180.43956126547857,170.99540487471242,160.76061754985489,150.04912887959057,140.0171467413604
2026-07-14 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009266683817271576,0.0,,,False,0.021,0.011733316182728425,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.88597284342904,1830382.699106191,1830.382699106191,0.0,0.0,1830382.699106191,1830.382699106191,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-10495.505362450145,236295551219.68558,65.63765311657933,43.79791777399554,139.76828801449614,235.47539806241437,237.67137722402643,208.31235447778508,146.09677252521303,1830382.699106191,1830.382699106191,10495.505362450145,10.495505362450146,0.0,0.00221951750071176,-7.439264705361931,-84.63531884601373,0.0,0.0,,,84635.31884601373,0.0,1830382.699106191,0.0,84635.31884601373,0.0,236.6264674700986,233.93773448438444,230.32358586274594,226.08722368795574,221.45457076464712,216.4916845143361,211.14428353007443,205.2882470045501,198.76681674730244,191.42435700583863,183.1476742614481,173.9087317152447,163.76686825918898,152.61254540567046,235.44227509185933,232.2479248767035,228.27186689728876,223.81268068890884,219.01454541228154,213.87410498996962,208.29505080257798,202.1317587414813,195.22233342090036,187.42506907575225,178.66382885111304,168.963726264056,158.4096931499212,146.09677252521303,232.6096599624542,228.82927682178308,224.47128727582094,219.71530192787083,214.59757021643566,209.04878259878598,202.94160875621859,196.1283746192794,188.47644760478136,179.908646806017,170.44471943651163,160.23740906801626,149.66515371980645,140.00211930660382
2026-07-14 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009288377582307548,0.0,,,False,0.021,0.011711622417692453,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97159520461003,1838263.71603185,1838.26371603185,0.0,0.0,1838263.71603185,1838.26371603185,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2614.4884367911145,235192592990.06647,65.33127583057401,43.59348195791834,139.76828801449614,235.2518619893461,237.51166859045733,207.94301609358888,145.71384733130944,1838263.71603185,1838.26371603185,2614.4884367911145,2.6144884367911145,0.0,0.00221951750071176,-7.453338990705428,-84.44571206098645,0.0,0.0,,,84445.71206098645,0.0,1838263.71603185,0.0,84445.71206098645,0.0,236.44277888854504,233.70970053620007,230.06516698028776,225.8077378299145,221.15563003262548,216.16933677534888,210.7915787082596,204.8972771371779,198.33067819598512,190.93939782884257,182.61583329821144,173.33984129134447,163.18475130057092,152.09497972701757,235.23418996357145,232.00254097146149,228.00216806870793,223.52390538898234,218.7050275641049,213.53801458156954,207.92467648975023,201.71939915968014,194.76238543048555,186.916423634742,178.11217501817993,168.38441939013026,157.8401053836766,145.71384733130944,232.34136796938205,228.52799513345954,224.14531489434177,219.3648586807299,214.2173988315461,208.6310613322372,202.47845640423435,195.6139424066801,187.90998357519143,179.29875496737327,169.8161451792548,159.64699264656596,149.24000768447712,139.98602655247183
2026-07-14 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009307977521732952,0.0,,,False,0.021,0.011692022478267049,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97883639560027,1838930.223565267,1838.930223565267,0.0,0.0,1838930.223565267,1838.930223565267,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-1947.980903374264,234089234855.9273,65.0247874599798,43.38897201862893,139.76828801449614,235.05079701001702,237.3488005338246,207.5696149118828,145.35344595761626,1838930.223565267,1838.930223565267,1947.980903374264,1.947980903374264,0.0,0.00221951750071176,-7.467381663540039,-84.25603700766172,0.0,0.0,,,84256.03700766171,0.0,1838930.223565267,0.0,84256.03700766171,0.0,236.25640157119378,233.47951878448777,229.80490273229302,225.52635036173876,220.8544712685617,215.84432081639105,210.43573300832404,204.50279896599088,197.89092291048155,190.45118884072693,182.0819539408569,172.771798060252,162.6098899631497,151.59637712744637,235.02416831681626,231.7557456967317,227.73119987848693,223.23369565250758,218.39373142778217,213.1997428048873,207.55176080293222,201.30432894975152,194.29991497302174,186.40604564191705,177.5606609162112,167.80935619615903,157.28332386691795,145.35344595761626,232.10181958203805,228.25982819311463,223.85519566443276,219.05298533183122,213.87918001225827,208.25970935282066,202.06697741538665,195.1577903195809,187.40944721801097,178.76262008390594,169.26787131245945,159.1385260490572,148.88166447488263,139.97282850876164
2026-07-14 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009327780610302684,0.0,,,False,0.021,0.011672219389697317,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93732865924707,1835109.6892067974,1835.1096892067974,0.0,0.0,1835109.6892067974,1835.1096892067974,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5768.5152618438005,232988169042.40323,64.71893584511201,43.184886966178446,139.76828801449614,234.84850619088664,237.18359984521226,207.1938465096301,145.01424644046838,1835109.6892067974,1835.1096892067974,5768.5152618438005,5.768515261843801,0.0,0.00221951750071176,-7.481392789340031,-84.0667547999535,0.0,0.0,,,84066.7547999535,0.0,1835109.6892067974,0.0,84066.7547999535,0.0,236.06789061603084,233.24781727642196,229.54346656231021,225.24377841927247,220.5518712043612,215.51749596562064,210.07771520836775,204.10591560494586,197.44880990328556,189.96115534981448,181.54761468015312,172.20623798701277,162.04357687792492,151.1164847789795,234.81232655348597,231.5076504856275,227.45907800588142,222.94216881899362,218.08078370589575,212.85943499456096,207.17648865994954,200.88677845637926,193.83520850467204,185.89429464256804,177.00973137680532,167.23899351878956,156.7393925483869,145.01424644046838,231.86152582205506,227.9912620050563,223.56482605844477,218.74065218826553,213.5402215843653,207.88740747255477,201.6547132918091,194.7012795903602,186.9094996564383,178.22892073792354,168.72522858258242,158.64006486413982,148.53553888130907,139.96040690501513
