timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-14 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009347856055249388,0.0,,,False,0.021,0.011652143944750613,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.8947049641148,1831186.4376386516,1831.1864376386516,0.0,0.0,1831186.4376386516,1831.1864376386516,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9691.766829989618,231889457179.82004,64.41373810550557,42.981238223887935,139.76828801449614,234.6443080741621,237.01610381671998,206.81574809806972,144.69500150739375,1831186.4376386516,1831.1864376386516,9691.766829989618,9.691766829989618,0.0,0.00221951750071176,-7.495372435330944,-83.8778759454773,0.0,0.0,,,83877.8759454773,0.0,1831186.4376386516,0.0,83877.8759454773,0.0,235.87728240219894,233.01461964357534,229.28086800536977,224.96002178228517,220.2478271170818,215.18886406001204,209.71754159035854,203.7066663888486,197.00441380846942,189.4694256700611,181.0130192161036,171.64343008497812,161.48596066566842,150.65465560454928,234.59868922466836,231.2582628880682,227.1857972967492,222.6493135750013,217.76617366080896,212.5170880764773,206.79887343350657,200.46678921013,193.36835131763738,185.38132179638504,176.45962138342435,166.6735960364914,156.20824784286577,144.69500150739375,231.61979579424647,227.72149846142284,223.27319146269758,218.42678774172927,213.19940515594135,207.51298729274555,201.24027491977498,194.24293127915905,186.40867897703865,177.69629794104236,168.1870046162282,158.1506389899339,148.201228812684,139.94871604504928
2026-07-14 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009371060601321566,0.0,,,False,0.021,0.011628939398678435,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97689232641824,1838751.2838360087,1838.7512838360087,0.0,0.0,1838751.2838360087,1838.7512838360087,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2126.9206326324493,230786206409.51843,64.10727955819956,42.77674818472997,139.76828801449614,234.40937227097993,236.84542903576508,206.43331914528036,144.39444607972825,1838751.2838360087,1838.7512838360087,2126.9206326324493,2.1269206326324492,0.0,0.00221951750071176,-7.509320470936345,-83.68821363240517,0.0,0.0,,,83688.21363240517,0.0,1838751.2838360087,0.0,83688.21363240517,0.0,235.68319629489756,232.77830704560816,229.01530533222723,224.67311476624317,219.94019616652173,214.85607335427457,209.35262038692295,203.30219079790723,196.55461366798647,188.9726852936453,180.47481447570684,171.0802427976637,160.93446721649764,150.2090712993308,234.38122397889703,231.00528659415752,226.90885054735443,222.35240263329956,217.44691510021738,212.1694071500038,206.41527745978723,200.04035073899942,192.89499910508923,184.86258562799202,175.90587114409092,166.10922896892774,155.68705005620905,144.39444607972825,231.34210619078715,227.41185048259044,222.93826674693744,218.06576601612045,212.806744512254,207.08115365102225,200.76235226840726,193.71472758386872,185.83266677572556,177.08608034339113,167.57457996261945,157.5999873624803,147.83205901582156,139.9362229969139
2026-07-14 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009392001624359542,0.0,,,False,0.021,0.01160799837564046,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98071399221485,1839103.0448994956,1839.1030448994954,0.0,0.0,1839103.0448994956,1839.1030448994954,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,229682744582.57874,63.80076238404965,42.57221902574417,139.76828801449614,234.198350199957,236.6716227363674,206.0467846422589,144.11157524121845,1839103.0448994956,1839.1030448994954,0.0,0.0,1775.159569145646,0.002515377428902701,-7.523236890145035,-83.49851525213718,0.0,0.0,,,83498.51525213718,0.0,1839103.0448994956,0.0,83498.51525213718,0.0,235.48648194651196,232.53986047308214,228.74784754921419,224.38420892512607,219.63022932675605,214.52050388161453,208.9844915222298,202.89423313386655,196.10138749197333,188.47315147473176,179.9354151808633,170.51913509794738,160.39111239390203,149.78010857625833,234.16188636660002,230.7508925482578,226.63057885825,222.05397282991842,217.12579157597096,211.81948384804295,206.0291451009519,199.61133195180517,192.41945637775666,184.34275537606683,175.3532946783381,165.55032855158404,155.1785861961114,144.11157524121845,231.09423753048046,227.13598339260236,222.63998608303876,217.74437383529605,212.4573681514279,206.69721719445786,200.33774154741522,193.24664891714124,185.3241867941153,176.55033603634936,167.0411559818094,157.12645327898042,147.5207616680197,139.92595504384428
2026-07-14 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009413161586998977,0.0,,,False,0.021,0.011586838413001024,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9366433364806,1835046.6094196066,1835.0466094196067,0.0,0.0,1835046.6094196066,1835.0466094196067,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5831.595049034571,228581716616.92697,63.494921282479716,42.368140988482885,139.76828801449614,233.98607555874432,236.49554266609516,205.65788491372237,143.84535063222677,1835046.6094196066,1835.0466094196067,5831.595049034571,5.831595049034571,0.0,0.002515377428902701,-7.537121762456001,-83.30923386579951,0.0,0.0,,,83309.23386579951,0.0,1835046.6094196066,0.0,83309.23386579951,0.0,235.2877068904762,232.29991545446163,228.47917509976043,224.09403281389342,219.31871965763216,214.18303647889064,208.614149079132,202.4839238988484,195.64601711227303,187.97225513847835,179.39636182566994,169.9616181517974,159.8569737129788,149.3675043473375,233.9407859090844,230.49519097773063,226.35109236939817,221.75413693488434,216.80292634553672,211.4674639600761,205.6406654813046,199.17996645105103,191.9420121274786,183.82218585057495,174.80230446812647,164.99725801357883,154.68281154310483,143.84535063222677,230.84555319801254,226.8596810289232,222.34129299676766,217.42234052582927,212.10708154099044,206.31224839302197,199.91239256667032,192.77836737234261,184.81665358913074,176.01760067958023,166.51392805366973,156.6627384173357,147.22034724517385,139.91629134785288
2026-07-14 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009434603783418309,0.0,,,False,0.021,0.011565396216581692,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.8915557515734,1830896.5718022157,1830.8965718022157,0.0,0.0,1830896.5718022157,1830.8965718022157,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9981.632666425547,227483178673.84564,63.18977185384601,42.16452448256756,139.76828801449614,233.77194089206787,236.31722433537888,205.26666266188195,143.5947926644948,1830896.5718022157,1830.8965718022157,9981.632666425547,9.981632666425547,0.0,0.002515377428902701,-7.55097515897029,-83.12037908572269,0.0,0.0,,,83120.37908572268,0.0,1830896.5718022157,0.0,83120.37908572268,0.0,235.08690393054803,232.05849265154754,228.20929457627372,223.80258465541564,219.00566447050676,213.84367555975976,208.2416150735804,202.071310640198,195.1885882273408,187.47013511320847,178.85785579025324,169.407920780591,159.33212237048915,148.9706787101601,233.7179435136883,230.2381863288746,226.0703839897048,221.45288320456885,216.47831016660263,211.11334851661707,205.2498595602212,198.7463064508259,191.46276453700577,183.30103657698248,174.25312099916715,164.45021919812183,154.19959339334147,143.5947926644948,230.59543188873508,226.58212230437536,222.0412437983451,217.09868205180487,211.75487409507113,205.9251705868691,199.48500572190295,192.30856177553918,184.30879917837927,175.4867193361201,165.99188903707096,156.20816431637397,146.93045190333035,139.9071963357991
2026-07-14 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009459370103677922,0.0,,,False,0.021,0.01154062989632208,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97024962801072,1838139.8639001464,1838.1398639001463,0.0,0.0,1838139.8639001464,1838.1398639001463,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2738.34056849475,226380294755.50555,62.883415209862655,41.96010244025491,139.76828801449614,233.52581772640661,236.1357347639048,204.8710670442304,143.3589098157801,1838139.8639001464,1838.1398639001463,2738.34056849475,2.7383405684947504,0.0,0.002515377428902701,-7.564796954619502,-82.93077389527447,0.0,0.0,,,82930.77389527447,0.0,1838139.8639001464,0.0,82930.77389527447,0.0,234.88263711254163,231.81392713126982,227.93635709686893,223.50784651679837,218.68886139836545,213.50000639534053,207.86423280494938,201.65347808879136,194.7259519169406,186.96349683710085,178.3166312243997,168.8550719735719,158.8141996310905,148.58808205019844,233.49126602288547,229.97753016831896,225.7858849231831,221.14741264480813,216.14887532164258,210.75376138446643,204.85300952891527,198.30628422550186,190.97736153400686,182.77484040959723,173.70146726959848,163.90556680867314,153.7264289243313,143.3589098157801,230.3083913566164,226.2638015705137,221.6968152167306,216.726580804232,211.34937302437606,205.47926758443546,198.9928145433428,191.7680936615051,183.72598210862802,174.8801497730799,165.39973235555036,155.69833408350777,146.61115806823622,139.89750021096575
2026-07-14 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009481704503078073,0.0,,,False,0.021,0.011518295496921929,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9706949422808,1838180.8523668416,1838.1808523668417,0.0,0.0,1838180.8523668416,1838.1808523668417,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2697.3521017995663,225277386244.08545,62.57705173446818,41.75567583955895,139.76828801449614,233.30496511651972,235.95114333235625,204.471363967154,143.1369107113441,1838180.8523668416,1838.1808523668417,2697.3521017995663,2.697352101799566,0.0,0.002515377428902701,-7.578587148717982,-82.7411645908803,0.0,0.0,,,82741.1645908803,0.0,1838180.8523668416,0.0,82741.1645908803,0.0,234.67579270704698,231.56722926153236,227.66146501352358,223.21100953914396,218.3696095128015,213.15346272896718,207.48360710773701,201.2322397578482,194.26014890994418,186.45459356242537,177.77507761370316,168.30539597646688,158.30497157286905,148.21999587094834,233.26276273332044,229.71543852899148,225.49999803075593,220.84033800071592,215.81749581395695,210.3918856986996,204.45366525394516,197.86386477783034,190.49016413563737,182.24823482924873,173.15197095469574,163.3673415053328,153.2656340738443,143.1369107113441,230.05207701129495,225.97996086339987,221.38995102000285,216.3952332971468,210.98851787385536,205.08267092580033,198.55565173725097,191.28944784792264,183.21196017945007,174.34817600285982,164.88451152810615,155.2601868657062,146.3417768738511,139.88951193848865
2026-07-14 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009504274477861195,0.0,,,False,0.021,0.011495725522138806,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9240991760831,1833891.9958461507,1833.8919958461506,0.0,0.0,1833891.9958461507,1833.8919958461506,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6986.2086224905215,224177051046.57776,62.271403068493825,41.551726208448585,139.76828801449614,233.08283748837445,235.7643349143914,204.0693355815187,142.92797983431612,1833891.9958461507,1833.8919958461506,6986.2086224905215,6.986208622490522,0.0,0.002515377428902701,-7.592345814754403,-82.55199621852829,0.0,0.0,,,82551.9962185283,0.0,1833891.9958461507,0.0,82551.9962185283,0.0,234.4669501225636,231.3190424618604,227.3853076419441,222.91281484022196,218.04871931723807,212.804947873963,207.10075727365881,200.8087507906612,193.79247749587208,185.94485043741082,177.2346828554831,167.76027414155791,157.80532617968473,147.86615758400598,233.0325409377044,229.4520204656964,225.21282845141874,220.53176805156252,215.4842930278372,210.02787330097433,204.05201836322829,197.41928472222037,190.00146227194006,181.7215663814845,172.60500976309746,162.83582931378095,152.81709947207094,142.92797983431612,229.79494160973078,225.69563713950686,221.08251101841046,216.06307105872037,210.62661521815983,204.68507239652635,198.11780556482984,190.81080907144138,182.69929062694737,173.81978694321378,164.3759768358801,154.83169208870984,146.08202150411117,139.88199391399658
2026-07-14 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009530323642696643,0.0,,,False,0.021,0.011469676357303359,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99997101322646,1840875.5364126586,1840.8755364126587,0.0,0.0,1840875.5364126586,1840.8755364126587,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,223072525724.73016,61.96459047909171,41.34699992826313,139.76828801449614,232.82777647751442,235.5743500037711,203.6629167246491,142.73129144948112,1840875.5364126586,1840.8755364126587,0.0,0.0,2.668055982561782,0.0025158221048997946,-7.606072832125826,-82.36210422853615,0.0,0.0,,,82362.10422853615,0.0,1840875.5364126586,0.0,82362.10422853615,0.0,234.25463974749462,231.06767487148878,227.10600831340136,222.61121281764764,217.72395225780218,212.4520124319186,206.71299366418023,200.3800741117838,193.31979038363937,185.43101264000214,176.69226972587148,167.21686993530648,157.3130649099263,147.5251959666352,232.7984644554889,229.1848861778753,224.92175950877552,220.21884830099944,215.1461379095441,209.65829128121453,203.64429749677603,196.9684449037698,189.50691489890866,181.190443789587,172.05646097883215,162.30760777293864,152.37855898490125,142.73129144948112,229.50018033642274,225.36982130869256,220.72981405150017,215.68144333693877,210.21030299171056,204.2276370703815,197.6142594311115,190.2610941759538,182.11212538610155,173.21748904146605,163.80064303470374,154.35238333947896,145.79656654547324,139.87399689654566
2026-07-14 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009553809464691814,0.0,,,False,0.021,0.011446190535308187,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99754275614222,1840652.0301355997,1840.6520301355997,0.0,0.0,1840652.0301355997,1840.6520301355997,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,221968134506.6488,61.65781514073578,41.142298504515715,139.76828801449614,232.59900681482273,235.3812767799143,203.25241160877647,142.54618353646774,1840652.0301355997,1840.6520301355997,0.0,0.0,226.17433304153383,0.0025535178270733837,-7.619768204691269,-82.17223539265768,0.0,0.0,,,82172.23539265768,0.0,1840652.0301355997,0.0,82172.23539265768,0.0,234.03977640622193,230.8141641774537,226.8246993772839,222.3074301363741,217.3966496781214,212.09613579507635,206.32197546222793,199.94807882950226,192.84417542745783,184.91535521472662,176.15019889596536,166.67739877821245,156.82977811399408,147.19733134843216,232.56258095995545,228.916294365176,224.6292468092841,219.9042557629854,214.80597892776382,209.28639386327518,203.2341338362231,196.51537859066462,189.01091341484198,180.659460224634,171.51079105518082,161.7864175107113,151.9520140014539,142.54618353646774,229.2367728622808,225.07913836438493,220.41546107848364,215.3415198186754,209.83975823979674,203.8206045428373,197.16707491712725,189.77443697605716,181.59454302411666,172.6895761030061,163.30032976078854,153.94050832174526,145.5555729096958,139.8673935298988
2026-07-14 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009577547842982396,0.0,,,False,0.021,0.011422452157017605,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94879718248424,1836165.2969300335,1836.1652969300335,0.0,0.0,1836165.2969300335,1836.1652969300335,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4712.907538607717,220866435328.49078,61.35178759124744,40.93809605649001,139.76828801449614,232.36891719187622,235.18601853481687,202.83963076263532,142.37197560555478,1836165.2969300335,1836.1652969300335,4712.907538607717,4.712907538607716,0.0,0.0025535178270733837,-7.633432009346371,-81.98282793060838,0.0,0.0,,,81982.82793060839,0.0,1836165.2969300335,0.0,81982.82793060839,0.0,233.82294746548953,230.5591585140083,226.54207651025672,222.00221712429234,217.0676348246908,211.73823744865905,205.9287394299781,199.51393536750595,192.36693758446185,184.39929023366417,175.60990854207046,166.1431400843411,156.35622343041183,146.88230393779875,232.32499713945703,228.64634848109873,224.33539040702675,219.58809467054394,214.463934692138,208.912337267111,202.8217195025092,196.06032263022914,188.51374556147675,180.12895200635063,170.9683479930016,161.2724905669335,151.53731749937026,142.37197560555478,228.97254482367578,224.7878469715934,220.10037838847646,215.0006201911021,209.46804089304868,203.41260028041765,196.71924745386457,189.2879488942723,181.0786203895336,172.1656584983841,162.80700401620723,153.53811311173925,145.3233284879285,139.8611790050008
2026-07-14 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009601592162007703,0.0,,,False,0.021,0.011398407837992298,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.89917124537607,1831597.5316300965,1831.5975316300965,0.0,0.0,1831597.5316300965,1831.5975316300965,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9280.672838544706,219767476809.51273,61.046521335975754,40.734401595875795,139.76828801449614,232.13702197627234,234.98860884395998,202.42462782282027,142.2080258170366,1831597.5316300965,1831.5975316300965,9280.672838544706,9.280672838544707,0.0,0.0025535178270733837,-7.6470643243801195,-81.79389020248973,0.0,0.0,,,81793.89020248974,0.0,1831597.5316300965,0.0,81793.89020248974,0.0,233.6041812329167,230.30267295223354,226.2581416999536,221.69557010001506,216.73690668728634,211.37832999363718,205.53331822225763,199.07770651988213,191.8881799865008,183.8829676076913,175.07158416951887,165.6142524956777,155.89236765317048,146.57964071506183,232.08572819546893,228.37504874445435,224.04018106741924,219.27035426543128,214.1200009256363,208.53613256213845,202.4070903173312,195.60334848440658,188.01552818152066,179.59908276463491,170.42931500222184,160.76592908644153,151.13426278066095,142.2080258170366,228.70684825269566,224.49518484284124,219.78377937125603,214.65795388724288,209.0943458634762,203.00259082043698,196.2697297106754,188.8006186982449,180.5634281578432,171.64488661814391,162.31990382458784,153.1446590466431,145.09954676937252,139.85533041913376
2026-07-14 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009629322383553587,0.0,,,False,0.021,0.011370677616446414,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97139631008145,1838245.4090017192,1838.2454090017193,0.0,0.0,1838245.4090017192,1838.2454090017193,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2632.7954669219907,218664529564.1117,60.740147101142135,40.52996781574839,139.76828801449614,231.87101608850068,234.78802823138383,202.00527104162853,142.05368728868004,1838245.4090017192,1838.2454090017193,2632.7954669219907,2.6327954669219906,0.0,0.0025535178270733837,-7.660665034973829,-81.60426356225788,0.0,0.0,,,81604.26356225788,0.0,1838245.4090017192,0.0,81604.26356225788,0.0,233.38194662974013,230.04295509680802,225.97095711547462,221.385373482818,216.4021572329958,211.01388948107882,205.13294986132942,198.63640051367875,191.40473578692186,183.3631662960568,174.5321479707882,165.08806424573103,155.4362150720992,146.28817866663755,231.84257786684682,228.09994231898793,223.7409342203462,218.9481046376481,213.7709723741907,208.15426953323728,201.98640840055086,195.14032501399151,187.51194859993095,179.06557452026644,169.88977744738642,160.2635932244513,150.740868434075,142.05368728868004,228.4025738870227,224.15997294396146,219.4207421585785,214.26450159786478,208.66492653521075,202.5314705909187,195.75352244191203,188.2419593680033,179.97471481567428,171.05285623930868,161.7704233407311,152.70583477626352,144.85424470729393,139.8491275485686
2026-07-14 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00965432330701484,0.0,,,False,0.021,0.011345676692985161,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9655639139709,1837708.572457733,1837.708572457733,0.0,0.0,1837708.572457733,1837.708572457733,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3169.632010908099,217561904420.63705,60.43386233906585,40.325593737945525,139.76828801449614,231.63250126403605,234.58438595273205,201.5819109990281,141.90843861789705,1837708.572457733,1837.708572457733,3169.632010908099,3.169632010908099,0.0,0.0025535178270733837,-7.674234150382148,-81.41469244991373,0.0,0.0,,,81414.69244991372,0.0,1837708.572457733,0.0,81414.69244991372,0.0,233.15719316276133,229.78107667596416,225.6816917898961,221.072896878481,216.06477553552403,210.64645320135156,204.72935726377597,198.19194733693212,190.9187366085643,182.8421661543434,173.99389806207284,164.56663540656038,154.98914244220273,146.0080756100603,231.5976445495742,227.82334734907153,223.440173349235,218.6241021784012,213.41987841181992,207.77009650307622,201.56339839556375,194.67535313552057,187.0074063957426,178.53292601099253,169.35396488131332,159.76884266827935,150.35878209285357,141.90843861789705,228.13048658284583,223.86080993054867,219.09705943261065,213.91393724005377,208.28249916738264,202.11225163852313,195.29526822498752,187.74768927621943,179.45616483517568,170.53436599078344,161.29295801994476,152.32884725390252,144.64700624551588,139.8439903826417
2026-07-14 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009679593981528027,0.0,,,False,0.021,0.011320406018471974,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91428268390516,1832988.4475214132,1832.9884475214133,0.0,0.0,1832988.4475214132,1832.9884475214133,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7889.7569472279865,216462111352.1242,60.12836426447895,40.121744591677206,139.76828801449614,231.39266505740832,234.37860894823532,201.15639090481943,141.77174545801577,1832988.4475214132,1832.9884475214133,7889.7569472279865,7.889756947227987,0.0,0.0025535178270733837,-7.687771751530164,-81.22560688809479,0.0,0.0,,,81225.60688809479,0.0,1832988.4475214132,0.0,81225.60688809479,0.0,232.9305191441583,229.51769451102692,225.39105188433234,220.75890502536035,215.7256038188283,210.2769622471623,204.32360011339648,197.74553530247212,190.43149093936998,182.32135394623708,173.4581997135392,164.05111430448363,154.55175981817806,145.739084180173,231.35103408037986,227.54536211786228,223.13799447693665,218.29844927750685,213.06684283207792,207.3837717130845,201.1382554142195,194.2086716384612,186.5021867592804,178.00145847193218,168.82218489130668,159.28184516697146,149.98782407166163,141.77174545801577,227.85757560332888,223.56090493849428,218.772490792692,213.5622639535133,207.89890356020055,201.6920750440592,194.836512520561,187.25388718535916,178.93973587455818,170.02039138960677,160.82275441411642,151.96097257344567,144.44742372310074,139.83915581119638
2026-07-14 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009708708573179568,0.0,,,False,0.021,0.011291291426820433,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98354859312914,1839363.9526515706,1839.3639526515706,0.0,0.0,1839363.9526515706,1839.3639526515706,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,215358492980.53326,59.821803605703685,39.917186416784304,139.76828801449614,231.11789526273165,234.16965170118266,200.72656618707546,141.64306929707104,1839363.9526515706,1839.3639526515706,0.0,0.0,1514.2518170706462,0.0028058931299184916,-7.701277728298484,-81.03586060991682,0.0,0.0,,,81035.86060991682,0.0,1839363.9526515706,0.0,81035.86060991682,0.0,232.70035961227507,229.25102489924362,225.09706754669776,220.44124715907867,215.38229910192305,209.90285779993917,203.91288836421907,197.29416088259572,189.93984867973234,181.7975655216791,172.92207648875825,163.53896586069212,154.12221913309622,145.48017895931136,231.10050416935337,227.26348678907954,222.83166193667557,217.96816001141252,212.7086066590671,206.99173088854192,200.70710224320646,193.73614040245536,185.9920169514658,177.46699775527398,168.2906917588858,158.79967229518257,149.62621036960638,141.64306929707104,227.54531361799008,223.21761611744395,218.4005523707517,213.15878452798822,207.45861912108035,201.20986251507244,194.31047517197388,186.68880195087883,178.35082004293486,169.4374402528271,160.2936341649954,151.55168061477423,144.22913192733483,139.83404256459536
2026-07-14 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009734977627956106,0.0,,,False,0.021,0.011265022372043895,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97478867556282,1838557.6555855307,1838.5576555855307,0.0,0.0,1838557.6555855307,1838.5576555855307,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2320.5488831105176,214255358387.18195,59.51537732977276,39.712717911288266,139.76828801449614,230.87139072681794,233.95764216754034,200.29282944306107,141.52197391027872,1838557.6555855307,1838.5576555855307,2320.5488831105176,2.3205488831105177,0.0,0.0028058931299184916,-7.714752094584603,-80.84619771671426,0.0,0.0,,,80846.19771671426,0.0,1838557.6555855307,0.0,80846.19771671426,0.0,232.46769475954005,228.98216946475668,224.8009405354517,220.12123071959525,215.03629111779134,209.52572667695645,203.49899694174832,196.8398014971641,189.44597238488356,181.27307857250437,172.38777241386126,163.03213314843737,153.70174890415967,145.23147785322834,230.8481992016353,226.98008925386623,222.52375631005256,217.63605620687014,212.3482624326262,206.5973981180822,200.27373196321167,193.2619036258548,185.4812885222691,176.93395390378848,167.76352514511683,158.32540907078834,149.27535407559407,141.52197391027872,227.26597643746953,222.91113073225637,218.06881391325226,212.79916785250407,207.06628174291666,200.78076468070898,193.84357372023405,186.18900978165655,177.8323019689707,168.92711808942542,159.83404104797185,151.2001101648553,144.04456329211405,139.829795956304
2026-07-14 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009761527426210316,0.0,,,False,0.021,0.011238472573789685,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92131112461723,1833635.372687327,1833.635372687327,0.0,0.0,1833635.372687327,1833.635372687327,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7242.83178131422,213155177163.56955,59.20977143432488,39.50879681958954,139.76828801449614,230.62359981114682,233.74352467440656,199.85704375771593,141.40801349208607,1833635.372687327,1833.635372687327,7242.83178131422,7.24283178131422,0.0,0.0028058931299184916,-7.728194934805096,-80.65704132295886,0.0,0.0,,,80657.04132295886,0.0,1833635.372687327,0.0,80657.04132295886,0.0,232.233129716977,228.7117910958545,224.5033846141905,219.79963098965018,214.6884360246604,209.14652561190113,203.0830003172894,196.3836547566235,188.95116686980128,180.74925267214013,171.85659050362895,162.53166526813823,153.2908590207503,144.99274325948343,230.59421975857526,226.69526285158526,222.21436939974845,217.30223790471265,211.9859384108923,206.20093222922054,199.83834045490363,192.78619954059454,184.97028197942907,176.40263329422,167.2409597862527,157.8591766719702,148.93505805968647,141.40801349208607,226.9857243599,222.6037751075749,217.73604594306383,212.43832510642468,206.67279453639802,200.35071936272402,193.37628118366933,185.6899167344307,177.31624870234708,168.4216687221882,159.38184632900547,150.85731052306707,143.86690237342452,139.8257995635467
2026-07-14 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009792087570981375,0.0,,,False,0.021,0.011207912429018627,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9875385510226,1839731.203977712,1839.7312039777119,0.0,0.0,1839731.203977712,1839.7312039777119,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,212051338441.18292,58.90314956699525,39.304197802175565,139.76828801449614,230.34004355635471,233.52621465197504,199.41703438336447,141.30073984035937,1839731.203977712,1839.7312039777119,0.0,0.0,1147.000490929233,0.002997059878406697,-7.741606143668898,-80.46725318282046,0.0,0.0,,,80467.25318282045,0.0,1839731.203977712,0.0,80467.25318282045,0.0,231.9950550041565,228.43806456300342,224.20238759827018,219.47425327570573,214.33634635577997,208.76264935310462,202.66207044517262,195.92269786493085,188.45229363214966,180.22297594435977,171.3256495951077,162.03515450192924,152.8878427064038,144.76307241109907,230.33627276925463,226.4064580927466,221.9007127580425,216.96366530913602,211.61832238978025,205.79871661612557,199.39701598838118,192.30488712028486,184.45477434087525,175.86897303096166,166.71941854009233,157.39824235195692,148.6037197848234,141.30073984035937,226.66528070679638,222.2521732790475,217.35496911780456,212.02471841747936,206.2216959535696,199.85779018077108,192.84125262728364,185.11978273420465,176.7289604359698,167.849673042987,158.87415768340728,150.47667983603696,143.67301692628794,139.82158584718601
2026-07-15 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00981968383709854,0.0,,,False,0.021,0.01118031616290146,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9758206496163,1838652.642512665,1838.652642512665,0.0,0.0,1838652.642512665,1838.652642512665,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2225.5619559763,210948146855.67532,58.596707459909815,39.09971873305376,139.76828801449614,230.0855045043473,233.3058578696465,198.97323666992347,141.1997879645578,1838652.642512665,1838.652642512665,2225.5619559763,2.2255619559763,0.0,0.002997059878406697,-7.754985739766962,-80.27757658838567,0.0,0.0,,,80277.57658838567,0.0,1838652.642512665,0.0,80277.57658838567,0.0,231.75448238278815,228.16212194668392,223.89918447498815,219.14644169135994,213.98149438563664,208.37573383758874,202.23803211616828,195.45895080206705,187.951538041751,179.6965136435123,170.79713049619235,161.54442689558746,152.49379191380655,144.54255043913497,230.07655241336732,226.11609365379564,221.58542391427133,216.62321981729553,211.248572127442,205.39424767197457,198.95361271890712,191.8221412983032,183.93913210557554,175.33727815632577,166.20274471729763,156.94543578027572,148.28254675213194,141.1997879645578,226.3785545771009,221.93814221005076,217.01493501389962,211.6558580603285,205.8195474464267,199.41915329166008,192.36645114608712,184.61567318581007,176.2120519887034,167.34912745859103,158.43334807017612,150.14986393226118,143.50893904946327,139.81807534845282
2026-07-15 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009847571110892732,0.0,,,False,0.021,0.01115242888910727,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92011876553693,1833525.6232951863,1833.5256232951863,0.0,0.0,1833525.6232951863,1833.5256232951863,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7352.581173454877,209848031481.6982,58.29111985602728,38.895809846734686,139.76828801449614,229.82973054774192,233.0834164744875,198.52752910835602,141.1047859563822,1833525.6232951863,1833.5256232951863,7352.581173454877,7.352581173454877,0.0,0.002997059878406697,-7.768333811053623,-80.08842771996402,0.0,0.0,,,80088.42771996402,0.0,1833525.6232951863,0.0,80088.42771996402,0.0,231.5120244215129,227.88463252462668,223.59449711829475,218.81698255726147,213.62474964936808,207.98675091040002,201.81197302708478,194.99361746387547,187.45019668812554,179.1711928861008,170.27227095648536,161.0604346855725,152.10912803377713,144.3309512773973,229.81515434755525,225.82425840861896,221.26859157872244,216.28100257304635,210.87681775617474,204.98768521849928,198.50832736732852,191.33819944984873,183.42363028568911,174.80783885981393,165.6911808910788,156.50083157051284,147.97133098834547,141.1047859563822,226.0908204112275,221.6231167086497,216.67374704699978,211.2857184659997,205.41623987673927,198.97960817726553,191.89140060651795,184.1125229983403,175.69796469241635,166.8537862369337,158.00002548019566,149.83136134550128,143.35107751034386,139.81477179720858
2026-07-15 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009879644101876316,0.0,,,False,0.021,0.011120355898123685,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98321249019847,1839333.0164235942,1839.3330164235942,0.0,0.0,1839333.0164235942,1839.3330164235942,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,208744431671.84406,57.98456435329002,38.69125511230191,139.76828801449614,229.53735171476018,232.85776707339224,198.0777108586672,141.01536086873477,1839333.0164235942,1839.3330164235942,0.0,0.0,1545.1880450469907,0.003254591219247862,-7.781650257219154,-79.8986769931939,0.0,0.0,,,79898.6769931939,0.0,1839333.0164235942,0.0,79898.6769931939,0.0,231.26602708817413,227.60372904910966,223.28627061994678,218.4836381858862,213.2636785452134,207.59305163637924,201.38103202975086,194.52366293305792,186.9451512409714,178.64396190664365,169.74828986691,160.5809007820238,151.73227961088108,144.1274815165206,229.54973437117818,225.5283523818805,220.94737414927926,215.93392145314775,210.49969162487028,204.57536549692472,198.0572219087509,190.84893066324958,182.90410761786396,174.2767124251137,165.18132041970588,156.06189585865266,147.6686373695555,141.01536086873477,225.76204238520464,221.2629652876442,216.2833057124217,210.8618887461677,204.95437606553597,198.47643919933023,191.34832508860202,183.5387878650241,175.11411384345416,166.29446802847252,157.51460200678696,149.47856027061573,143.17920211996957,139.81130060115314
2026-07-15 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009908620706981562,0.0,,,False,0.021,0.01109137929301844,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96850960811943,1837979.7056654866,1837.9797056654866,0.0,0.0,1837979.7056654866,1837.9797056654866,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2898.4988031545654,207641643848.44476,57.678234402345765,38.48685088140507,139.76828801449614,229.2748271847584,232.62907281508478,197.6242605985208,140.9312072769393,1837979.7056654866,1837.9797056654866,2898.4988031545654,2.8984988031545655,0.0,0.003254591219247862,-7.794935101591593,-79.70906623462605,0.0,0.0,,,79709.06623462605,0.0,1837979.7056654866,0.0,79709.06623462605,0.0,231.0175339856726,227.32057491543023,222.97577413854938,218.14778917731854,212.8997979884613,207.19632056575017,200.94708126252033,194.0511444668897,186.43860165486214,178.1170638492795,169.22729698116967,160.10752941477548,151.36421236102785,143.9321992182366,229.28253710855938,225.23084644643257,220.6244668893159,215.58491473748958,210.12042108111388,204.1608529739284,197.60420325730206,190.35852742293702,182.3848888975073,173.74808431491184,164.67680539754633,155.63120110874408,147.37549148756696,140.9312072769393,225.4677789941613,220.94117141708415,215.93476347820126,210.4836511104325,204.54255097720582,198.02869289953384,190.8664605900308,183.03162335168147,174.60037293606638,165.80517380096364,157.0932718987469,149.1755346683424,143.03357509854095,139.80839863740982
2026-07-15 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009937911944582772,0.0,,,False,0.021,0.01106208805541723,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91056323520945,1832646.094919586,1832.6460949195862,0.0,0.0,1832646.094919586,1832.6460949195862,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8232.109549055109,206542056191.493,57.372793386525835,38.28303980863671,139.76828801449614,229.0110080662709,232.3983137802622,197.1690673632902,140.8520149434018,1832646.094919586,1832.6460949195862,8232.109549055109,8.232109549055108,0.0,0.003254591219247862,-7.808188435695822,-79.52000462537686,0.0,0.0,,,79520.00462537685,0.0,1832646.094919586,0.0,79520.00462537685,0.0,230.76716502892947,227.03584618907269,222.66373823322334,217.8102335629759,212.53399122713705,206.79754386940206,200.51121979119256,193.577268934285,185.93183150190816,177.59178780973417,168.71046042582267,159.64118029325104,151.00527027368864,143.7448913314036,229.01365353827413,224.93182541865204,220.29995627989155,215.23408713824077,209.73913676153973,203.74430876128406,197.149468916914,189.8672257015753,181.86624225915583,173.22222573523894,164.17784265475345,155.2087878071868,147.09168097145914,140.8520149434018,225.17241296170826,220.61826273075954,215.58495900239413,210.10412945654653,204.1295491874463,197.5801064541197,190.38451878584945,182.52570106256132,174.0898067042601,165.32135747077712,156.67939470073577,148.88046821925033,142.8935457627226,139.8056677976508
2026-07-15 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009971581929764176,0.0,,,False,0.021,0.011028418070235826,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97043466618516,1838156.8955372619,1838.1568955372618,0.0,0.0,1838156.8955372619,1838.1568955372618,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2721.308931379346,205439162054.17065,57.06643390393629,38.07861587221246,139.76828801449614,228.70966541091448,232.16432783446595,196.70990871810676,140.77747362692864,1838156.8955372619,1838.1568955372618,2721.308931379346,2.721308931379346,0.0,0.003254591219247862,-7.821410164344867,-79.33037189427237,0.0,0.0,,,79330.37189427238,0.0,1838156.8955372619,0.0,79330.37189427238,0.0,230.5132216388341,226.74763330506644,222.3480654903615,217.46869146548445,212.16377941582306,206.39403222094106,200.07055889530787,193.09899724268018,185.42175063578554,177.06514914598583,168.19510292311875,159.1797075120999,150.65401036237213,143.56486159484024,228.74068809275488,224.62863850032588,219.97094858604433,214.8782956859401,209.3524182923154,203.32202786496993,196.68906372086178,189.37091711392344,181.34407886918078,172.6953221806689,163.6811984628092,154.7923136419144,146.81592352347178,140.77747362692864,224.83514150171058,220.2493404291157,215.1849760599689,209.67002377059805,203.65710744616823,197.06727772375737,189.83444392322892,181.9498843149575,173.5111409542318,164.77624960825003,156.21678339730204,148.5544139869232,142.74144643699063,139.80280954870335
2026-07-15 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010002009054788664,0.0,,,False,0.021,0.010997990945211337,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95271318387785,1836525.7410107423,1836.5257410107422,0.0,0.0,1836525.7410107423,1836.5257410107422,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4352.463457898935,204337246609.5642,56.760346280434504,37.874373338708736,139.76828801449614,228.43909113459085,231.9272951661115,196.24730678020637,140.70732770628956,1836525.7410107423,1836.5257410107422,4352.463457898935,4.352463457898935,0.0,0.003254591219247862,-7.8346003156571715,-79.14090787382598,0.0,0.0,,,79140.90787382599,0.0,1836525.7410107423,0.0,79140.90787382599,0.0,230.25677962722128,226.45713173966908,222.0300596808705,217.12458105775212,211.79072462427473,205.98751763480485,199.62701458909208,192.61841705622413,184.9105655771267,176.539359759448,167.68325656570624,158.72469412424516,150.31128327160377,143.39214611876983,228.46593644042463,224.32380965673218,219.64019587697493,214.5205359074171,208.963561388683,202.89763741581737,196.2269371384168,188.87379519352078,180.8226670026284,172.1714266858092,163.19031042252317,154.38410662526397,146.54908660749524,140.70732770628956,224.53318594586906,219.91957456175518,214.82773554397437,209.28237076535598,203.23578851272399,196.61093686083467,189.3464256558171,181.4409417292188,173.00208756662732,164.2995125725897,155.815362584984,148.274216271095,142.61240976925066,139.80041062685615
2026-07-15 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010032776351172707,0.0,,,False,0.021,0.010967223648827294,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.89248647133226,1830982.2388881429,1830.9822388881428,0.0,0.0,1830982.2388881429,1830.9822388881428,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9895.965580498334,203238657266.23132,56.455182573953145,37.670747305639885,139.76828801449614,228.1671606776427,231.68821365652613,195.7831553877625,140.64131840672016,1830982.2388881429,1830.9822388881428,9895.965580498334,9.895965580498334,0.0,0.003254591219247862,-7.847758984785091,-78.95201476751102,0.0,0.0,,,78952.01476751102,0.0,1830982.2388881429,0.0,78952.01476751102,0.0,229.9984662738889,226.16502477377009,221.71046065286086,216.77871252526404,211.41572390025374,205.57899965600276,199.18169525332166,192.1367349361,184.39954245252076,176.0156664557653,167.17601878473977,158.27691179702384,149.9773655802448,143.22654548538986,228.18948522183408,224.01742029481062,219.3077840231902,214.16091661568598,208.5726978167122,202.4713001999027,195.76328786696058,188.376095550604,180.30226652854253,171.65079075636407,162.70535213155304,153.98417816914616,146.29095751278345,140.64131840672016,224.2300338752969,219.58858250988357,214.46915468214897,208.89344796970877,202.8133026783585,196.153855433069,188.85853893106454,180.93356999779576,172.49655313703278,163.82849555112398,155.4213352743789,148.0016149601112,142.4884005243934,139.7981532025954
2026-07-15 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01006812484442304,0.0,,,False,0.021,0.010931875155576962,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94903270126773,1836186.9749997966,1836.1869749997966,0.0,0.0,1836186.9749997966,1836.1869749997966,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4691.229468844598,202136945081.23145,56.14915141145318,37.46654244676646,139.76828801449614,227.85679186481386,231.4458825978561,195.31521547784368,140.5791877331426,1836186.9749997966,1836.1869749997966,4691.229468844598,4.691229468844599,0.0,0.003254591219247862,-7.8608860818276645,-78.76258225544855,0.0,0.0,,,78762.58225544855,0.0,1836186.9749997966,0.0,78762.58225544855,0.0,229.73653858628546,225.86936074412552,221.38713016461816,216.42876366592625,211.03625505462333,205.1657522072766,198.73169029075416,191.65091510062967,183.88562701281674,175.49115839942704,166.6708200766878,157.8343433230697,149.6509354840512,143.06744969361625,227.90888759965358,223.70676949416662,218.97077092549375,213.79624392569278,208.1763582158769,202.03927621334202,195.29415242975716,187.87374266275697,179.77887107760606,171.12973487842478,162.22326383471304,153.59036781139326,146.04039294875707,140.5791877331426,223.8841118215302,219.2106997341667,214.0595372717573,208.44905654375157,202.3305726318578,195.63204082692366,188.3025856115855,180.35719009094743,171.92475888147428,163.29896123070418,154.98189108348993,147.70108845458685,142.35402556669214,139.79580093733932
2026-07-15 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010100079524750201,0.0,,,False,0.021,0.0108999204752498,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92824517414886,1834273.6097198995,1834.2736097198995,0.0,0.0,1834273.6097198995,1834.2736097198995,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6604.594748741714,201036380915.3995,55.84343914316653,37.262550375856506,139.76828801449614,227.57809121349504,231.20049936720028,194.84405209393083,140.52072170105814,1834273.6097198995,1834.2736097198995,6604.594748741714,6.6045947487417145,0.0,0.003254591219247862,-7.873981639768426,-78.57334764456773,0.0,0.0,,,78573.34764456774,0.0,1834273.6097198995,0.0,78573.34764456774,0.0,229.47210478060103,225.57136743226783,221.06140526094165,216.0761927238621,210.65392525216578,204.74955327430027,198.27895600723247,191.16306969093333,183.37102415770713,174.96800735621056,166.1696082075632,157.3984535254397,149.3327392875086,142.9148772167637,227.62649041205836,223.39443351325144,218.6319595272759,213.42957504928253,207.777903852778,201.60524943605432,194.823513178741,187.3709183310467,179.25667792369688,170.61216785242686,161.74727469218774,153.20477584281576,145.79812342720095,140.52072170105814,223.57430404657433,218.87275773146132,213.6934119240324,208.05206316622622,201.90002096334692,195.16770848792567,187.809404393448,179.8478037407265,171.42185162062074,162.8359288504082,154.60060679543756,147.4426953267074,142.23987059025922,139.7938178522595
