timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-15 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010136719932233381,0.0,,,False,0.021,0.01086328006776662,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98241533738516,1839259.643361613,1839.259643361613,0.0,0.0,1839259.643361613,1839.259643361613,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,199932825129.38254,55.536895869272925,37.05800380134207,139.76828801449614,227.2606853495546,230.9518289488152,194.36922188977587,140.4656925725916,1839259.643361613,1839.259643361613,0.0,0.0,1618.5611070282757,0.0035243514037525746,-7.8870455724848245,-78.38359629838783,0.0,0.0,,,78383.59629838783,0.0,1839259.643361613,0.0,78383.59629838783,0.0,229.20400981860988,225.26974967872124,220.73186843658166,215.71946222577026,210.2670744729341,204.32862472500588,197.82161730603278,190.67127219999674,182.85382739501895,174.44442579044124,165.6708210383105,156.96800271198234,149.02190905929243,142.76834781347577,227.33988837503423,223.07775879128573,218.28846666994227,213.05778366046295,207.37394481203464,201.16557698141324,194.34752911349193,186.8637019278691,178.73186607587746,170.09462038848224,161.27453365532787,152.82541996454088,145.56311515488377,140.4656925725916,223.22146899001447,218.48765167343848,213.27607269247542,207.59948356114026,201.40922938524074,194.63888568876928,187.2488005326727,179.27062299646627,170.8544973477018,162.3167524565843,154.1764199488281,147.1585138476912,142.11641542021485,139.79175888048104
2026-07-15 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010169857983179315,0.0,,,False,0.021,0.010830142016820686,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95906825240806,1837110.6863680014,1837.1106863680013,0.0,0.0,1837110.6863680014,1837.1106863680013,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3767.518100639805,198830558717.56174,55.23071075487826,36.85369621526702,139.76828801449614,226.9755890913738,230.70009064294587,193.8913344811269,140.41391012903446,1837110.6863680014,1837.1106863680013,3767.518100639805,3.7675181006398053,0.0,0.0035243514037525746,-7.900077917017854,-78.19406719817243,0.0,0.0,,,78194.06719817243,0.0,1837110.6863680014,0.0,78194.06719817243,0.0,228.93339231737892,224.9657659956274,220.39988890109393,215.36006956617817,209.87735173440524,203.90478619335244,197.36166634405015,190.17765925203702,182.33624637031488,173.92256241656858,165.17635026629065,156.54437942727583,148.71912469569816,142.62786874503405,227.05146716292293,222.75936142929712,217.94313314001224,212.68397504163585,206.96788941706183,200.72398168489622,193.87020084288167,186.3562627351104,178.20857856465094,169.58089758376082,160.808123304242,152.45425186097088,145.33601332593125,140.41391012903446,222.90533158626963,218.14306629914984,212.90276512277055,207.1950219413996,200.97135600472234,194.16821150394645,186.75138125917204,178.76044050344342,170.35543889857624,161.86271058827256,153.8082439562092,146.9140316243667,142.01140942899457,139.79001677808608
2026-07-15 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010203387878734921,0.0,,,False,0.021,0.01079661212126508,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.89454890938896,1831172.073751475,1831.172073751475,0.0,0.0,1831172.073751475,1831.172073751475,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9706.130717166234,197731855473.31085,54.925515409253016,36.65004907040401,139.76828801449614,226.68900649850698,230.44631097585417,193.4122785678831,140.36518308481214,1831172.073751475,1831.172073751475,9706.130717166234,9.706130717166234,0.0,0.0035243514037525746,-7.913078775342827,-78.0051499498368,0.0,0.0,,,78005.1499498368,0.0,1831172.073751475,0.0,78005.1499498368,0.0,228.66089116340513,224.66011150516795,220.06622201983453,214.99884350259728,209.48567499983758,203.47905566843033,196.90022065011289,189.6834275867364,181.8195066621084,173.4035827838501,164.68717118901307,156.12821594760857,148.4245668804869,142.4932624271463,226.76130606651552,222.4393182326028,217.59604926509536,212.30825763986383,206.5598713341638,200.2806288268067,193.39172902566906,185.84883337384295,177.68705846647129,169.07121658849988,160.3481681425507,152.09123990939622,145.11660995862215,140.36518308481214,222.58782246800024,217.79707870036898,212.52808129493204,206.7892141794857,200.53236943776568,193.69701358826188,186.25451053075454,178.2524055077827,169.86046401270914,161.41474559125592,153.44736370057706,146.6764965229794,141.91058403221433,139.78837748484526
2026-07-15 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010241868862491722,0.0,,,False,0.021,0.01075813113750828,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94497387057615,1835813.38435201,1835.81338435201,0.0,0.0,1835813.38435201,1835.81338435201,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5064.820116631221,196630367442.69965,54.61954651186101,36.44588575905627,139.76828801449614,226.36241907945217,230.18922224805453,192.9297953235042,140.31932188161127,1835813.38435201,1835.81338435201,5064.820116631221,5.064820116631221,0.0,0.0035243514037525746,-7.926048067285641,-77.81575165688422,0.0,0.0,,,77815.75165688421,0.0,1835813.38435201,0.0,77815.75165688421,0.0,228.38468667271727,224.35076223992957,219.7286593629284,214.63338647162877,209.08945202224945,203.0486525887641,196.4343458629407,189.1855619178059,181.30063065935153,172.88471345988464,164.20090307598562,155.71770431281703,148.13710081280541,142.3640416615455,226.46687077597863,222.11484463828393,217.24419096355382,211.92735054965334,206.14634767955081,199.83173514358216,192.9081597909989,185.33741737688172,177.16346104749323,168.56213932334745,159.8919031701664,151.7345093528962,144.90396679341387,140.31932188161127,222.22605310398916,217.40272984494504,212.1009106787094,206.32644849765103,200.03197041918173,193.16056911595132,185.69013858027134,177.67730353191098,169.3027280603695,160.91312945660377,153.04656909974588,146.4157283039397,141.801820534721,139.78668494508054
2026-07-15 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010276688378090764,0.0,,,False,0.021,0.010723311621909237,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91846705110737,1833373.593040517,1833.373593040517,0.0,0.0,1833373.593040517,1833.373593040517,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7504.611428124132,195530343286.87534,54.31398424635426,36.24199378022925,139.76828801449614,226.06901427671352,229.92905464357278,192.44452590164502,140.27616721391675,1833373.593040517,1833.373593040517,7504.611428124132,7.504611428124131,0.0,0.0035243514037525746,-7.938985834899175,-77.62660568120857,0.0,0.0,,,77626.60568120857,0.0,1833373.593040517,0.0,77626.60568120857,0.0,228.10594551897094,224.03900410519776,219.38860054684986,214.26523088480093,208.69036926832413,202.61543203246265,195.9660597343348,188.68620629838284,180.78180670604763,172.36804449323347,163.71934231421972,155.31411998334698,147.85731868042814,142.24020188960563,226.17059696902038,221.78860460986252,216.89045243214645,211.5444204220962,205.7307844690194,199.3810662120556,192.42350405826946,184.82614955433442,176.6418336908083,168.05731012023608,159.442201079613,151.38581220992384,144.6986224185522,140.27616721391675,221.9017630447503,217.04962225198923,211.7185844891057,205.91277442673956,199.58546317375823,192.68309304538687,185.18935584775335,177.16899581802244,168.81217525002654,160.47447021063604,152.6986310105123,146.19128690392415,141.70917074636372,139.78524481767343
2026-07-15 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010316586109006112,0.0,,,False,0.021,0.010683413890993889,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96631709574055,1837777.8982529195,1837.7778982529196,0.0,0.0,1837777.8982529195,1837.7778982529196,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3100.306215721648,194427676547.92358,54.00768792997877,36.03761199261012,139.76828801449614,225.73525304164562,229.66553814487665,191.95599065251534,140.2355518044311,1837777.8982529195,1837.7778982529196,3100.306215721648,3.1003062157216483,0.0,0.0035243514037525746,-7.951892002101354,-77.43700321306564,0.0,0.0,,,77437.00321306563,0.0,1837777.8982529195,0.0,77437.00321306563,0.0,227.8234514572666,223.7234846734228,219.04457022698327,213.89278067538064,208.2867127917249,202.17757367324683,195.4934662290589,188.18344059278706,180.26116756877602,171.85185992881077,163.24102368038925,154.9163297355263,147.58445834858983,142.1213554853107,225.86998819205525,221.45786149356675,216.53186646955012,211.15625139918868,205.30971735270623,198.92493694774936,191.93393507047975,184.31119042024923,176.11851503655996,167.55349175956258,158.99648936077813,151.04342727788776,144.4997297093817,140.2355518044311,221.5328736722384,216.64787532023897,211.28355420862556,205.44198338623244,199.07754629784384,192.14066247898046,184.62184609074956,176.5949432637177,168.26072639463072,159.98446111833385,152.31309218546224,145.94540015874853,141.60943259284147,139.78376454370704
2026-07-15 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010352708559192902,0.0,,,False,0.021,0.010647291440807099,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9371610624262,1835094.2629400634,1835.0942629400633,0.0,0.0,1835094.2629400634,1835.0942629400633,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5783.941528577823,193326619990.15955,53.70183888615543,35.833528655735805,139.76828801449614,225.43529252222515,229.3989237435244,191.46487116497585,140.19733399903433,1835094.2629400634,1835.0942629400633,5783.941528577823,5.783941528577823,0.0,0.0035243514037525746,-7.964766615143519,-77.2476782529959,0.0,0.0,,,77247.6782529959,0.0,1835094.2629400634,0.0,77247.6782529959,0.0,227.53840033477414,223.40551882028873,218.6980026114471,213.51760599175657,207.88020816935105,201.73696941767378,195.01861197494645,187.67942407578798,179.74089527833178,171.33821704837857,162.76768414332167,154.52553845997727,147.31905642262566,142.00749034784297,225.56751758500053,221.12531413239117,216.17137043540592,210.7660551350949,204.88665362174737,198.46714206273464,191.44346822349362,183.79664728082284,175.59748341573308,167.05421731768334,158.55750142305388,150.70898111035436,144.3077609989903,140.19733399903433,221.2020229941753,216.28787066286375,210.89400545064714,205.02097345883942,198.62419495580275,191.65774299482754,184.11814850765916,176.08747241868713,167.77563246682715,159.55588692349085,151.978312407839,145.7337171566401,141.52435886141217,139.78249937245184
2026-07-15 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010394082233151629,0.0,,,False,0.021,0.010605917766848372,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98216516837996,1839236.6168281555,1839.2366168281555,0.0,0.0,1839236.6168281555,1839.2366168281555,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,192223078020.06265,53.395299450017404,35.628984642033565,139.76828801449614,225.0942874469025,229.12892501864283,190.97067088360683,140.16136599778457,1839236.6168281555,1839.2366168281555,0.0,0.0,1641.5876404857263,0.003797949343833529,-7.977609602462507,-77.05792391392141,0.0,0.0,,,77057.92391392142,0.0,1839236.6168281555,0.0,77057.92391392142,0.0,227.24954934475778,223.08372910390207,218.34739623592267,213.1380857921824,207.46911936841008,201.29178304365917,194.53959373015698,187.1722410249902,179.21914027061285,170.82542978361406,162.29789696308487,154.1406532856243,147.06039064336582,141.8982511477474,225.26065118697252,220.78819282076572,215.80595905594186,210.3705812859788,204.45810277340567,198.00398671137518,190.94828999840072,183.27872133973617,175.07514857388594,166.55634587203735,158.12277291165893,150.38084649207153,144.1219359465672,140.16136599778457,220.8259217662753,215.87863814839235,210.45108619340775,204.54226702361808,198.10904455996243,191.10982741719977,183.5481573372119,175.51524173677396,167.2312007508097,159.07793472853527,151.6079726274037,145.5021245739215,141.43296868977546,139.7812052690912
2026-07-15 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010431564457850762,0.0,,,False,0.021,0.01056843554214924,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95032852103492,1836306.2473181153,1836.3062473181153,0.0,0.0,1836306.2473181153,1836.3062473181153,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4571.957150525879,191121294271.67178,53.089248408797715,35.42476651872288,139.76828801449614,224.78769132493898,228.85580824133893,190.47410254742445,140.12752182525483,1836306.2473181153,1836.3062473181153,4571.957150525879,4.571957150525879,0.0,0.003797949343833529,-7.990421014557263,-76.86847256853478,0.0,0.0,,,76868.47256853478,0.0,1836306.2473181153,0.0,76868.47256853478,0.0,226.95811966529394,222.75945592734942,217.9942146082822,212.75582202422677,207.05520424063928,200.84393496202284,194.0584791889274,186.66405724914975,178.69806968670372,170.31551510579877,161.83333588956668,153.76280842437075,146.80894603540546,141.7936194613746,224.95189865416728,220.4492311190644,215.43861221422736,209.97308370968508,204.02760857810335,197.53928621281793,190.45241445021657,182.7614856413635,174.55541348659045,166.0632959965744,157.69490003945538,150.0605308910312,143.94266730461743,140.12752182525483,220.48840962714596,215.51165503873796,210.05429012455045,204.11400444674214,197.64907735786983,190.6218500419077,183.0421300939057,175.00928886321626,166.75220033734098,158.65983476638314,151.28630554579973,145.30269464146343,141.35490870361315,139.78009377865473
2026-07-15 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01047447533492575,0.0,,,False,0.021,0.01052552466507425,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9924055821818,1840179.184556783,1840.179184556783,0.0,0.0,1840179.184556783,1840.179184556783,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,190017186760.9377,52.782551878038255,35.22011768077746,139.76828801449614,224.43938403929235,228.5792705548837,189.97465304976376,140.0956709233155,1840179.184556783,1840.179184556783,0.0,0.0,699.0199118582532,0.0039144526624765716,-8.003200784511693,-76.67861972658207,0.0,0.0,,,76678.61972658207,0.0,1840179.184556783,0.0,76678.61972658207,0.0,226.66284311553497,222.43129707369923,217.63693077694867,212.36916936287014,206.6367058393422,200.3915747431886,193.57335997875575,186.1529636317699,178.1758537279212,169.80681849811157,161.37261398575728,153.39095344977494,146.56403912790557,141.69326988433016,224.6386915360401,220.10562681465646,215.066288114524,209.57027989808213,203.59165801208587,197.06934150778642,189.9520455497612,182.24118648161416,174.03476264918794,165.57202472729716,157.27152633525367,149.74650223815834,143.76923697288126,140.0956709233155,220.10504579221828,215.0948664104765,209.6034878321365,203.62751344466432,197.12699450804283,190.06894162130234,182.4703273174222,174.43964279162597,166.21547806520152,158.19433767169,150.93108300760102,145.08488160057905,141.2712320769697,139.77896295835473
2026-07-15 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010513378257437304,0.0,,,False,0.021,0.010486621742562697,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95785041998928,1836998.5923101807,1836.9985923101806,0.0,0.0,1836998.5923101807,1836.9985923101806,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3879.6121584605426,188914987605.5516,52.47638544598656,35.01582256083554,139.76828801449614,224.1260666122158,228.29959412438882,189.4730649749286,140.06570124198933,1836998.5923101807,1836.9985923101806,3879.6121584605426,3.8796121584605427,0.0,0.0039144526624765716,-8.015948967131703,-76.48909572005543,0.0,0.0,,,76489.09572005543,0.0,1836998.5923101807,0.0,76489.09572005543,0.0,226.3649651504703,222.1006199363492,217.27703777317763,211.97976147416497,206.2154137321105,199.93665028119213,193.08632231161252,185.641129046404,177.65464072084526,169.30131324336747,160.91734001371879,153.0261514436339,146.32610699008373,141.5971787772339,224.32357217987007,219.76015086565957,214.69200834614435,209.16546438195599,203.15382872598826,196.5979850001254,189.45119092931614,181.7218567217801,173.51701822509963,165.08583309899612,156.85511096463892,149.44014815265945,143.60200420184964,140.06570124198933,219.76075793745704,214.7208812366178,209.1994419479845,203.19211244305973,196.66068155489862,189.5763540468773,181.96257010302114,173.93588140173466,165.74317125499616,157.78704360979697,150.62242174500787,144.89715418364895,141.19965838649748,139.77798646431688
2026-07-15 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010557894091406575,0.0,,,False,0.021,0.010442105908593426,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99694061838235,1840596.6070216878,1840.5966070216878,0.0,0.0,1840596.6070216878,1840.5966070216878,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,187810629641.3386,52.169619344816276,34.81112730076825,139.76828801449614,223.77037648188076,228.01645845013934,188.96880909332694,140.03749748523643,1840596.6070216878,1840.5966070216878,0.0,0.0,281.59744695341215,0.00396138557030214,-8.028665500242447,-76.29919866446289,0.0,0.0,,,76299.19866446289,0.0,1840596.6070216878,0.0,76299.19866446289,0.0,226.06319165333,221.76599582631607,216.91298352740253,211.58592960745327,205.78955138978787,199.4772985321933,192.59545467563026,185.1266531108591,177.13262252183623,168.79737763199748,160.46616724365853,152.6673941391832,146.0945038750514,141.50504843830078,224.0039382323679,219.40996378797223,214.31269615682888,208.75532478954548,202.71058840079388,196.12151685782476,188.94607617949126,181.19979186541775,172.99874256514883,164.6017771320991,156.44340419090324,149.14003085150992,143.4403088567179,140.03749748523643,219.3700268466402,214.2964369326528,208.7407860672687,202.69799890405324,196.13200278988253,189.01897210488758,181.38963703893594,173.36956859601077,165.21480517379808,157.33433036531162,150.2821594039347,144.69253002874146,141.12310208699364,139.77699885200462
2026-07-15 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010598280884467338,0.0,,,False,0.021,0.010401719115532664,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95962795980805,1837162.2040256755,1837.1622040256755,0.0,0.0,1837162.2040256755,1837.1622040256755,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3716.0004429656547,186708332318.9232,51.86342564414533,34.6068139853442,139.76828801449614,223.45026331757305,227.73016224810192,188.46265636558238,140.0109599704957,1837162.2040256755,1837.1622040256755,3716.0004429656547,3.7160004429656546,0.0,0.00396138557030214,-8.041350443018052,-76.10965665364132,0.0,0.0,,,76109.65665364133,0.0,1837162.2040256755,0.0,76109.65665364133,0.0,225.7587933825043,221.42881960835027,216.54629083285192,211.18933885598662,205.36093910962094,199.01549326322257,192.10285919167487,184.6117043284089,176.6119250278997,168.29693861993317,160.0206392896582,152.31567689334273,145.86962246196973,141.41685098007747,223.6823663380083,219.05787643286885,213.93141386255334,208.34319446041093,202.26554537782164,195.64378285424976,188.4406974833353,180.67897901959975,172.48367247239722,164.1230389294258,156.038731656549,148.84742597417716,143.28446221331777,140.0109599704957,219.01888400164873,213.91539371624808,208.32950940868204,202.2556001307868,195.65964059381105,188.52224670996077,180.88076114570404,172.86866236000884,164.74975963362652,156.93813022449876,149.98637775831222,144.51602254033523,141.05752081262392,139.77614094481234
2026-07-15 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010644471363718279,0.0,,,False,0.021,0.010355528636281723,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99565738662278,1840478.4933528136,1840.4784933528138,0.0,0.0,1840478.4933528136,1840.4784933528138,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,185604045222.9115,51.556679228586525,34.402131860859186,139.76828801449614,223.08712687324683,227.44036758001465,187.9540620325326,139.98598691069373,1840478.4933528136,1840.4784933528138,0.0,0.0,399.7111158275511,0.004028004089606732,-8.05400373814146,-75.91977074044428,0.0,0.0,,,75919.77074044428,0.0,1840478.4933528136,0.0,75919.77074044428,0.0,225.45045048504753,221.08763699522942,216.17538307674258,210.7882981375705,204.92778259492226,198.54936053298707,191.60662327762205,184.09439314286664,176.09076352123475,167.798408430915,159.579449870536,151.9700328796052,145.65085346180192,141.33231432218574,223.35622026368927,218.70101313168448,213.54505156665024,207.9257339747153,201.81515237330353,195.1610859112371,187.93130621580974,180.15576671581604,171.96845069089179,163.64677373783672,155.63894772527718,148.56098498214456,143.13385808464807,139.98598691069373,218.62070675401202,213.48325790338168,207.86305568745487,201.7540616709294,195.12474758786868,187.96093640922862,180.30739030930167,172.30641503470812,164.23035273257818,156.49847184181695,149.66087556207532,144.32399837635708,140.98753105725552,139.77527893153257
2026-07-15 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010686409632671352,0.0,,,False,0.021,0.01031359036732865,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95554768916796,1836786.639961192,1836.786639961192,0.0,0.0,1836786.639961192,1836.786639961192,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4091.5645074492786,184501973238.93478,51.25054812192633,34.19786031242719,139.76828801449614,222.76013912782497,227.14738997164883,187.44382356905422,139.96248960628503,1836786.639961192,1836.786639961192,4091.5645074492786,4.091564507449279,0.0,0.004028004089606732,-8.066625449217058,-75.73026645358857,0.0,0.0,,,75730.26645358857,0.0,1836786.639961192,0.0,75730.26645358857,0.0,225.13945948620596,220.74387047325303,215.80181276341378,210.38450333909404,204.49193113250405,198.08089807276022,191.1088621160536,183.57688418643838,175.5712379800235,167.3036652286032,159.1440772525809,151.63139230505433,145.43854859330324,141.2514071723846,223.02811165051537,218.3422240205853,213.15671097306173,207.50631280613788,201.36304337537987,194.67728119978744,187.42188176205454,179.63409095114704,171.45672460331107,163.17604379167113,155.24624811719787,148.28187886156257,142.98876478833122,139.96248960628503,218.26264203382047,213.09511377119463,207.44458834346747,201.3048285701434,194.6466474661502,187.46056694257987,179.7980120076132,171.8090132073603,163.77309878446815,156.1136026674171,149.37780694908918,144.15822512072458,140.92748050509752,139.7745251990779
2026-07-15 04:10:00+00:00,67.736,210180.77237522163,210180.74384,0.0,210180.74384,0.0,210180.77237522163,210.18074384000002,210.18077237522164,210180.74384,139.772541179344,0,,,True,optimized,18,0.0,0.0,1659701.1238008162,12,step_turn,0.0012352941176470588,0.0012352941176470588,0.0,0.010734347122100864,0.0,,,False,0.021,0.010265652877899137,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.2909639419002,139.76828801449614,139.98844833558994,1839814.9441067504,1839.8149441067503,0.0,0.0,1839814.9441067504,1839.8149441067503,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,183354273115.665,50.93174253212917,33.9851314846151,,,226.83123009267007,186.91571869678359,139.92940207652308,1839814.9441067504,1839.8149441067503,0.0,0.0,1063.2603618907742,0.004205214149921861,-8.079214268214344,-75.53291398370507,0.0,0.0,0.0,2518.086342614566,2514.3193074966257,0.0,1839814.9441067504,-73018.59467620845,2514.3193074966257,0.0,224.8050326346133,220.3770402017072,215.40547488680826,209.95828088326232,204.03420376496717,197.59149523753663,190.5916345693639,183.04202445125918,175.03711088426252,166.79750015279484,158.70040737627156,151.2867201095424,145.2206298240579,141.16278195544604,222.67614021279795,217.9598393079132,212.74501179005216,207.0638947979261,200.88860355446116,194.1722913473889,186.89304459667122,179.0954741921785,170.93115116791526,162.69485672152024,154.8461247224058,147.9970627985833,142.83736012115423,139.92940207652308,217.85694480042352,212.65526915858732,206.97041452155204,200.79608436482192,194.10592870706685,186.89589344267966,179.22489299471889,171.2515436005622,163.2632086659737,155.687214012423,149.0668260474002,143.97821747977986,140.86354112917167,139.77377333841474
2026-07-15 04:20:00+00:00,194.164,602478.7794563613,602479.2421599999,382993.81345273444,219485.42870726547,0.46270363859366626,219484.96600362688,602.4792421599999,602.4787794563613,602479.2421599999,140.1268930980188,0,,,True,optimized,18,0.0,0.0,1321470.4585498031,15,step_turn,0.0037058823529411765,0.0037058823529411765,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.32001204546577,,140.0,1840878.2044686412,1840.8782044686411,382993.81345273444,382.99381345273446,1457884.3910159068,1457.8843910159069,0.0,,True,1840878.2044686412,1840.8782044686411,C,0.0,182433238352.89984,50.67589954247218,33.814415596828134,,,226.56222404117082,186.4716284426303,139.8984097401921,1457884.3910159068,1457.8843910159069,0.0,0.0,0.0,0.004205214149921861,-8.091776703051815,-75.37460902483261,0.0,0.0,0.0,2512.888224757422,0.0,0.0,1457884.3910159068,-77173.54692603857,-1798.9379012059653,0.0,224.53781737906314,220.08441188244782,215.08995792662486,209.61969708914165,203.67120506950505,197.20367702609283,190.18157211892228,182.61712338637415,174.6111191701712,166.39121035010965,158.34071292220546,151.0028421120536,145.0362554670175,141.08403472691117,222.420013854977,217.6823024100204,212.44715986457823,206.744748034171,200.5469333956115,193.80853202166628,186.51108737646808,178.70426744049823,170.54587720410206,162.33711710087405,154.54223795179877,147.77326656117816,142.71090082529514,139.8984097401921,219.12616124531493,214.04636096482184,208.48447498565824,202.43886178647801,195.8772711272439,188.77954496475652,181.17977209790757,173.20487809393555,165.10837982372527,157.2907319839708,150.29037024498055,144.72123186562365,141.1306669198721,139.7749398719443
2026-07-15 04:30:00+00:00,331.12,1027446.3213420518,1027445.4927999999,806536.2728440398,220909.21995596006,0.0,220910.048498012,1027.4454927999998,1027.4463213420518,1027445.4927999999,140.4692667713378,0,,,True,optimized,18,0.0,0.0,955127.8107229555,6,step_turn,0.006176470588235294,0.006176470588235294,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.28019691531256,,140.0,1840878.2044686412,1840.8782044686411,806536.2728440398,806.5362728440398,1034341.9316246014,1034.3419316246013,0.0,,True,1840878.2044686412,1840.8782044686411,C,0.0,181766644715.29764,50.49073464313823,33.690860950210066,,,226.37165134595952,186.16149562881859,139.86939306501344,1034341.9316246014,1034.3419316246013,0.0,0.0,0.0,0.004205214149921861,-8.104320047579963,-75.26006716889088,0.0,0.0,0.0,2509.156485897649,0.0,0.0,1034341.9316246014,-76647.46437907103,-1387.3972101801337,0.0,224.3453314661924,219.8743840413363,214.8644631373865,209.3787697314804,203.4138189271308,196.9292133892299,189.8912485781572,182.31531375018676,174.306497964336,166.09744058514283,158.07613552862037,150.78836318339648,144.89051320621147,141.01615535491956,222.23492709278943,217.4826688411914,212.23397046004368,206.5173730553992,200.30437002936281,193.5507430482261,186.24024664527096,178.42590805290166,170.2698098526143,162.07776143585264,154.31776206557495,147.60272463026743,142.60858165435312,139.86939306501344,220.03878391573426,215.05070562082767,209.57986454039622,203.6301086990718,197.1669713712405,190.1605556441292,182.62793148807725,174.67313135193262,166.52363768549347,158.5563601968594,151.29818710107665,145.3784196309602,141.4043445747328,139.77618699900054
2026-07-15 04:40:00+00:00,452.5,1404081.478075112,1404080.3499999999,1189291.4396553822,214788.91034461767,0.0,214790.0384197298,1404.08035,1404.081478075112,1404080.3499999999,141.4218603634427,0,,,True,optimized,18,0.0,0.0,630396.0895585667,16,step_turn,0.008647058823529412,0.008647058823529412,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.42652437786688,,140.0,1840878.2044686412,1840.8782044686411,1189291.4396553822,1189.2914396553822,651586.764813259,651.586764813259,0.0,,True,1840878.2044686412,1840.8782044686411,C,0.0,181331127886.7494,50.36975774631927,33.61013691563773,,,226.242548743612,185.96161820562332,139.84241555648023,651586.764813259,651.586764813259,0.0,0.0,0.0,0.004205214149921861,-8.116850930655167,-75.1852984512221,0.0,0.0,0.0,2506.7851807868137,910.6823507339868,0.0,651586.764813259,-74274.61610048811,910.6823507339868,0.0,224.2169223418892,219.735637272725,214.7168290773641,209.2224025756389,203.24811131738636,196.75367993069003,189.70638891568154,182.1234163987964,174.1123603689788,165.9088594556743,157.9038632064422,150.64506629301607,144.78816366825856,140.96228056792816,222.11947260730594,217.35969262512438,212.10419297615053,206.38053795525695,200.15990526990421,193.39849284758836,186.08114955192744,178.26263082726004,170.10728368929938,161.92344776080242,154.18134207550443,147.49477601385684,142.53780238818456,139.84241555648023,221.05009519809389,216.16868799570926,210.80074939424682,204.95972927015768,198.61190520595724,191.71896778190168,184.28103875373125,176.3774433563985,168.2052032226809,160.10982126080407,152.59519969933402,146.29104315756268,141.84869384322462,139.78058341038886
2026-07-15 04:50:00+00:00,553.703,1718106.815504498,1718107.18682,1494704.4527258691,223402.7340941308,0.3713155018631369,223402.36277862894,1718.10718682,1718.1068155044982,1718107.18682,142.84016950102708,0,,,True,optimized,18,0.0,0.0,359909.5779853768,7,step_turn,0.011117647058823529,0.011117647058823529,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.30837592931186,,140.0,1840878.2044686412,1840.8782044686411,1494704.4527258691,1494.704452725869,346173.75174277206,346.1737517427721,0.0,,True,1840878.2044686412,1840.8782044686411,C,0.0,181079640628.69107,50.299900174636406,33.563523180454006,,,226.16268365301121,185.85201604856843,139.81757191900803,346173.75174277206,346.1737517427721,0.0,0.0,0.0,0.004205214149921861,-8.129374619506805,-75.1421331098294,0.0,0.0,0.0,2505.4254094430507,2170.4547554029996,0.0,346173.75174277206,-72971.6783544264,2170.4547554029996,0.0,224.13729795735796,219.65147396227354,214.62894274267262,209.1309683459086,203.15289013294753,196.65443940510806,189.6033150558046,182.0174946388066,174.00572124785938,165.80502928000908,157.80778677628476,150.56269129964974,144.7253174273692,140.92303504755546,222.04780001092553,217.28509680729334,212.0271051672305,206.30091270254928,200.0775172249663,193.31326979839278,185.99347707045217,178.1736352563356,170.01907799640443,161.83926718484554,154.10544217542824,147.43189975940746,142.49201597780467,139.81757191900803,221.69745573646267,216.88998865842044,211.59130563614664,205.82293305658993,199.55348920390566,192.74070173028818,185.37479238308654,177.5196138305549,169.3519249328331,161.19473309847703,153.53240316229335,146.98720734251972,142.22794298706793,139.78970481987847
2026-07-15 05:00:00+00:00,636.875,1976186.7452457529,1976184.9125,1976186.7452457529,0.0,0.0,0.0,1976.1849125,1976.186745245753,1976184.9125,142.4909401766887,0,,,True,optimized,18,0.0,0.0,137203.28857267625,4,step_turn,0.010553936677820543,0.010553936677820543,0.0,0.0,0.01,3.017533777485255,1.0,True,0.021,0.0,0.0,142.28095577560137,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,229.14738574006378,,140.0,1840878.2044686412,1840.8782044686411,1687959.2833129254,1687.9592833129254,152918.92115571583,152.91892115571582,0.0,,True,1840878.2044686412,1840.8782044686411,D,0.0,181531352559.9706,50.425375711102944,33.64724901414658,229.14738574006378,142.28095577560137,226.28267418546187,186.12023574512796,139.8597096948899,152918.92115571583,152.91892115571582,0.0,0.0,0.0,0.004205214149921861,-8.141911283442512,-75.21998361424214,288227.4619328275,1881554.7025517204,1537915.8073086676,995169.0325179759,980992.1235691931,1881554.7025517204,152918.92115571583,-975782.5625967695,-900562.5789825274,0.0,224.21907058719384,219.747355625846,214.74115713524364,209.25884655918338,203.2964795119281,196.81476271664465,189.78145768902232,182.21341669031193,174.2170168716382,166.02574042899323,158.0274513560011,150.76604258459835,144.89330274380106,141.03634029932164,222.10586628947883,217.35615381356106,212.11003831916145,206.3954239672438,200.1843217731845,193.43337549154464,186.12727518707396,178.3199860745545,170.17440294522893,161.99676155351472,154.2546505261464,147.55909698920712,142.58205599708734,139.8597096948899,225.21907996495682,220.85057805263014,215.9759801437791,210.61895052565674,204.77956515097992,198.42760064407707,191.53314534124985,184.10532057426488,176.23255575819192,168.1201856369591,160.11961401981077,152.73457132090599,146.5828642229623,142.28095577560137
2026-07-15 05:10:00+00:00,705.375,2188734.2242861264,2188736.3025,1840878.2044686412,347858.098031359,2.078213873784989,347856.01981748524,2188.7363025000004,2188.7342242861264,2188736.3025,139.92741161972606,0,,,True,optimized,18,132904.51980488963,0.0012669103460799698,0.0,0,none,0.012014336081112131,0.012014336081112131,0.010192352281602712,0.0,0.0,,,False,0.021,0.01080764771839729,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,224.63152500082333,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,223.51813868839508,True,1840878.2044686412,1840.8782044686411,-,0.0,181487727582.41763,50.41325766178267,33.63916302535036,,,226.26308669281363,186.10465393633552,139.84874158986898,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.154446697027607,-75.21248151057634,0.0,0.0,0.0,2507.936640778382,2504.1855889454746,0.0,0.0,-72708.29592163087,2504.1855889454746,0.0,224.1996889166071,219.72841995876772,214.7227207777059,209.24095699453943,203.27918461612728,196.79811428375893,189.7655107275228,182.19822452695684,174.20262222293567,166.01216272506073,158.014671344476,150.75398677052675,144.88183262976375,141.02525484696278,222.08669538775547,217.3374566412805,212.0918643838578,206.37781999255182,200.1673372734585,193.41706430443256,186.11169267620306,178.30518222042696,170.1604114815569,161.98358567204755,154.242246785519,147.54736101049744,142.57081638786966,139.84874158986898,225.21907996495682,220.85057805263014,215.9759801437791,210.61895052565674,204.77956515097992,198.42760064407707,191.53314534124985,184.10532057426488,176.23255575819192,168.1201856369591,160.11961401981077,152.73457132090599,146.5828642229623,142.28095577560137
2026-07-15 05:20:00+00:00,762.242,2365191.4637915054,2365191.1914799996,2289761.091170799,75430.10030920058,0.0,75430.37262070633,2365.1911914799994,2365.1914637915056,2365191.1914799996,139.80894828813973,0,,,True,optimized,18,205882.47891611597,0.0014405260302934944,0.0,0,none,0.012615697524126836,0.012615697524126836,0.010194692215657247,0.0,0.002421005308469589,0.5370759328610291,1.0,False,0.021,0.010805307784342754,0.021,139.88446022490646,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.80016262567466,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,219.77665789845793,True,1840878.2044686412,1840.8782044686411,D,0.0,181962009567.4158,50.5450026576155,33.72707226982584,226.80016262567466,140.8921475728369,226.28592502550805,186.23928513519763,139.93542817323464,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.166995637655418,-75.29364376685807,448882.8867021579,448882.8867021579,368222.23848864436,865723.0376356655,865763.6187638063,448882.8867021579,0.0,341587.08829479036,416880.7320616484,0.0,224.29225750366226,219.83921167176067,214.84873619696677,209.3815131431534,203.43441067980714,196.96898702520633,189.95292121280463,182.40182942771384,174.41966675252377,166.2363749169146,158.23543085634418,150.95619420342413,145.04714186563916,141.13566240556605,222.1950214810753,217.4616563041096,212.2316095020774,206.5326208787678,200.33782880238752,193.60439901641496,186.31641132641388,178.52598322076162,170.39293762755443,162.2193453230294,154.4679892387432,147.7454486176617,142.72141648620163,139.93542817323464,223.53509346107063,218.96297541457636,213.88802597628938,208.3393974014341,202.3019695206483,195.7374147410868,188.6223534431,180.98876064985978,172.96381145280247,164.80611749807215,156.92919520000032,149.89551004998424,144.35543875258128,140.8921475728369
2026-07-15 05:30:00+00:00,809.914,2513115.0863538124,2513114.5471599996,2440503.78670593,72610.76045406982,0.0,72611.29964788258,2513.11454716,2513.1150863538123,2513114.5471599996,139.88491137911763,0,,,True,optimized,18,349184.23263094015,0.0026151983455106123,0.0,0,none,0.01341853691549862,0.01341853691549862,0.01019198677008663,0.0,0.0032265501454119896,0.5007103197216338,1.0,False,0.021,0.010808013229913371,0.021,139.88574923693835,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.78663534522968,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.3013116631339,True,1840878.2044686412,1840.8782044686411,D,0.0,182219276600.30615,50.61646572230727,33.774757299418354,226.78663534522968,140.65024554417678,226.29396818566866,186.34133418730005,139.97376382690672,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.179551946801984,-75.33785487939475,599625.5822372886,599625.5822372886,491998.84908868454,504094.1374737103,504116.24302997865,599625.5822372886,0.0,-170847.1940867047,-95509.33920730994,0.0,224.3335631735216,219.8982931554462,214.9169662747107,209.45839177591262,203.5201740707083,197.06431789797995,190.0583121442542,182.5168898322228,174.54243115211062,166.36266401078012,158.35840934374727,151.06640252572396,145.13342884127525,141.18766145621447,222.25242986935564,217.52884782052843,212.30801509841908,206.61806384118302,200.43283259668732,193.70968510110765,186.43219823151463,178.65126053714434,170.52475180462324,162.35218880996996,154.59349624277175,147.85275423826184,142.7986961030338,139.97376382690672,223.39686226676295,218.81527343214,213.72261101768666,208.1578636716945,202.10579831613487,195.52599561505946,188.39359344220213,180.7403322358714,172.69454492373893,164.5175004350264,156.62704089548933,149.59160998520318,144.0688372164336,140.65024554417678
2026-07-15 05:40:00+00:00,850.269,2638335.089260601,2638333.69086,2564288.017636473,74045.67322352715,0.0,74047.07162412803,2638.33369086,2638.335089260601,2638333.69086,139.89706204595262,0,,,True,optimized,18,465878.6826045297,0.003544480748406442,0.0,0,none,0.014085926729090075,0.014085926729090075,0.010191050177188273,0.0,0.0038948765519018023,0.5106443715189641,1.0,False,0.021,0.010808949822811728,0.021,139.9180715484077,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.80461255718762,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,211.96997657172966,True,1840878.2044686412,1840.8782044686411,D,0.0,182487485296.18542,50.69096813782929,33.82447039112811,226.80461255718762,140.72565920111717,226.30301777001335,186.4565166566023,140.00656686161088,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.192115940102614,-75.38395980377796,723409.8131678317,723409.8131678317,593511.6059821559,522375.4004737071,522398.4529358987,723409.8131678317,0.0,-276395.320035711,-201011.36023193304,0.0,224.37425963073852,219.96075961701317,214.98925387327776,209.53961201813536,203.6106060464005,197.16471711483004,190.1691904240614,182.63778092437582,174.67117088553067,166.49472941626559,158.48647316386194,151.18040041407275,145.22159628705327,141.23922031602388,222.30929261217145,217.59651491433831,212.38478092410963,206.70376015146016,200.52806945067513,193.81521531414228,186.54818611575863,178.77655542084185,170.6561815406701,162.48396526098372,154.71695065636993,147.95677355129186,142.8713948751865,140.00656686161088,223.55444660932127,219.0266084343007,213.95711486435937,208.41432155944244,202.3862591979355,195.83280558933805,188.72709480019842,181.0969019972158,173.06476415613918,164.88463883376068,156.96650092406017,149.87237450348533,144.2584206571157,140.72565920111717
2026-07-15 05:50:00+00:00,884.748,2745318.012162985,2745319.9591200002,2669752.564484343,75567.39463565731,1.9469570154324174,75565.44767864188,2745.31995912,2745.318012162985,2745319.9591200002,139.93592096755873,0,,,True,optimized,18,565195.2968580701,0.004405431776153032,0.0,0,none,0.01466082404641544,0.01466082404641544,0.010189964988943341,0.0,0.004470859057472099,0.5166593854349912,1.0,False,0.021,0.01081003501105666,0.021,139.96906988883921,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.81967715544835,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,209.34335307607137,True,1840878.2044686412,1840.8782044686411,D,0.0,182801889452.3772,50.77830262566033,33.88274591645904,226.81967715544835,140.91215919382603,226.31278350919973,186.59196195166936,140.0460691335442,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.20468894036206,-75.43800155667503,828874.3600157017,828874.3600157017,679906.3866549864,599417.9076665139,599444.9285429624,828874.3600157017,0.0,-304867.43302941433,-229429.4314727393,0.0,224.420276024541,220.03440747456744,215.07470947553745,209.63530418409118,203.71678296384673,197.28223408626226,190.2986583987631,182.77871600942368,174.82116503308632,166.64868693778837,158.63608586607253,151.31419687337262,145.3260834695023,141.30188286802948,222.374580985844,217.67566819890976,212.47429052463534,206.80333201343333,200.6383793891555,193.93713072879316,186.68192015564358,178.9208378502193,170.80745528050588,162.63570632260905,154.85935624443624,148.07723567175117,142.95636366135133,140.0460691335442,223.77269655655772,219.30962372258455,214.27456430956016,208.76279243248382,202.7671528517395,196.2488951109334,189.17973365775643,181.583332280297,173.5755308851787,165.40128064272443,157.4602043984401,150.304759266801,144.58623293217985,140.91215919382603
2026-07-15 06:00:00+00:00,914.456,2837503.1632925007,2837502.10064,2760597.0606554262,76905.03998457361,0.0,76906.10263707465,2837.5021006399998,2837.5031632925006,2837502.10064,139.98918819585074,0,,,True,optimized,18,650605.2088177471,0.004924399931552819,0.0,0,none,0.015160098805147059,0.015160098805147059,0.010188853046907238,0.0,0.004971245758239821,0.518536313495531,1.0,False,0.021,0.010811146953092763,0.021,140.026550766015,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.83131982269526,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.2237886689676,True,1840878.2044686412,1840.8782044686411,D,0.0,183161790844.02112,50.878275234450314,33.94945445784547,226.83131982269526,141.11752836914536,226.3229213756482,186.74601804043695,140.09516853503578,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.217272251312462,-75.49986570241363,919718.8561867848,919718.8561867848,754266.2098099566,675304.5863694125,675335.5184422818,919718.8561867848,0.0,-319883.20344691665,-244383.33774450302,0.0,224.47036696755194,220.11839399138248,215.1728006596568,209.7449946487996,203.8382209040179,197.4163473113617,190.4461592416477,182.9391380030436,174.99192464962783,166.82421609765547,158.80722079200748,151.46819032126717,145.44781294344466,141.3770969156789,222.4482645480795,217.76672709697678,212.57723902395182,206.91760575259548,200.76467809888555,194.0764302118942,186.83451128430036,179.08538607742247,170.98008974141757,162.80924136274902,155.02291139660707,148.21671483901068,143.05646415471293,140.09516853503578,223.96503208784898,219.58022487633764,214.58181895744883,209.10095632021947,203.13703871859718,196.6530582080459,189.61974010375621,182.05710757111896,174.07479144121703,165.90923699870888,157.95006866447966,150.74017850983665,144.92529582518276,141.11752836914536
