timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-15 06:10:00+00:00,940.249,2917533.9520627796,2917536.2320600003,2839285.305147307,78250.9269126933,2.2799972207285464,78248.64691547258,2917.53623206,2917.5339520627795,2917536.2320600003,140.0479652565254,0,,,True,optimized,18,724648.4428895537,0.005671736819946219,0.0,0,none,0.015595951080322266,0.015595951080322266,0.010187689924164783,0.0,0.005408261156157484,0.5194896906771191,1.0,False,0.021,0.010812310075835219,0.021,140.0877350246162,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.84241106632533,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.48432862984822,True,1840878.2044686412,1840.8782044686411,D,0.0,183561679326.8452,50.98935536856811,34.02357469751606,226.84241106632533,141.32813134033097,226.33330106775526,186.91617710112962,140.15396892615195,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.229867018857526,-75.568605270383,998407.1006786658,998407.1006786658,818623.9206446443,742015.0401932262,742049.4099772109,998407.1006786658,0.0,-331926.29597183794,-256357.69070145494,0.0,224.52314228619943,220.21077350783793,215.28175486470576,209.86685358248695,203.9729539129283,197.56492381109823,190.60938135627117,183.11657470943558,175.18087678991526,167.0187553506944,158.99749755954477,151.64040181969273,145.58544812704014,141.46436345684586,222.528180817948,217.86797043399363,212.69193743287482,207.04478868309357,200.90502887242766,194.23101087833334,187.00369270213403,179.26780769399915,171.17165236622537,163.00223786548264,155.20557818078498,148.37369909089568,143.17093246616943,140.15396892615195,224.13182147349585,219.8312523667722,214.8715709967767,209.42089650646744,203.4873072028031,197.0359355795814,190.03683000778577,182.50682099134738,174.54987416285857,166.39451957989803,158.42095203460926,151.16283283017728,145.26010809414208,141.32813134033097
2026-07-15 06:20:00+00:00,962.795,2987495.8932937183,2987495.1172999996,2907870.264639897,79624.85266010277,0.0,79625.62865382154,2987.4951172999995,2987.4958932937184,2987495.1172999996,140.11009743720587,0,,,True,optimized,18,788980.1243370906,0.00605073187361441,0.0,0,none,0.01597895050048828,0.01597895050048828,0.010186463335669001,0.0,0.00579248716481928,0.5205703680775287,1.0,False,0.021,0.010813536664331,0.021,140.15162763201525,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.8538714358328,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.03404170427058,True,1840878.2044686412,1840.8782044686411,D,0.0,183996263510.50012,51.110073197361146,34.10412586423651,226.8538714358328,141.54138159069367,226.3438826868713,187.10023182041112,140.22212911560575,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.242474237345291,-75.64331092658772,1066992.0601712556,1066992.0601712556,874669.3841204016,799912.9308566641,799950.2836847664,1066992.0601712556,0.0,-342685.0874130769,-267041.77648648917,0.0,224.57762680318018,220.3097963084659,215.39988528083816,209.99915580105778,204.11913353785866,197.72595935477952,190.7861508668132,183.3086930471824,175.385574537085,167.2298350859432,159.204567393348,151.82879619204266,145.7374875301164,141.5629096718222,222.6126117530149,217.97765307303095,212.8166989042471,207.18309748719068,201.05750507253578,194.39878060132472,187.1872033351345,179.46569940872996,171.37966536872744,163.21226167782388,155.4051374876059,148.54639787545273,143.29862680169722,140.22212911560575,224.27889030050645,220.0643319825569,215.145703711777,209.72490614784195,203.82048610996463,197.40025265402994,190.43392122033111,182.93546234026695,175.00361807689202,166.8595155328097,158.87441409105753,151.5730662436801,145.58951936354708,141.54138159069367
2026-07-15 06:30:00+00:00,982.623,3049020.3306535045,3049020.21162,2967980.966099791,81039.24552020896,0.0,81039.364553713,3049.0202116200003,3049.0203306535045,3049020.21162,140.17482205265074,0,,,True,optimized,18,845138.8553560292,0.006370476810138219,0.0,0,none,0.016317729949951173,0.016317729949951173,0.010185212188291848,0.0,0.006132517761659325,0.5213529528007541,1.0,False,0.021,0.010814787811708153,0.021,140.21789740525952,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.86523563967205,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.80787273571786,True,1840878.2044686412,1840.8782044686411,D,0.0,184461075514.16318,51.239187642823104,34.190279826136,226.86523563967205,141.7575255927328,226.35462013249796,187.29636855544973,140.29924886550958,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.255094773153495,-75.72321484922651,1127102.7616311503,1127102.7616311503,923742.8108511361,850369.9356596661,850409.8876209855,1127102.7616311503,0.0,-352416.0888593913,-276692.87401016476,0.0,224.63311518993154,220.41403342172524,215.5257496122539,210.14044167504832,204.27520726096782,197.8977731769904,190.97464491471553,183.5135341359441,175.60395769653982,167.4553661808093,159.42642842503648,152.03161688567985,145.90260418621742,141.6720074443043,222.70024481156977,218.09427595893047,212.95006506796415,207.33100885201597,201.22046577522138,194.57795829178164,187.38311685492639,179.67700868884177,171.60200292280422,163.43720884701622,155.61964785932904,148.7332106828528,143.43847659051292,140.29924886550958,224.41050873495774,220.2824421594259,215.4070273836511,210.01627926824708,204.14020962634572,197.75002333494376,190.81534445089386,183.34760190689786,175.4406794201846,167.30871299892834,159.3144038681844,151.97389151638635,145.91526133094965,141.7575255927328
2026-07-15 06:40:00+00:00,1000.153,3103416.8971650284,3103414.74982,3020918.3080682345,82496.44175176555,0.0,82498.58909679414,3103.41474982,3103.4168971650283,3103414.74982,140.2418581173699,0,,,True,optimized,18,894445.987514582,0.0066436099705866995,0.0,0,none,0.016619178771972658,0.016619178771972658,0.01018397525661875,0.0,0.006435203515353908,0.5219943686634849,1.0,False,0.021,0.010816024743381251,0.021,140.28635658271776,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.87661450116144,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,201.75879617245354,True,1840878.2044686412,1840.8782044686411,D,0.0,184952390669.646,51.375664074901664,34.28134620749562,226.87661450116144,141.97696977104928,226.36548341401087,187.50308776616728,140.38494934621605,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.267729385967396,-75.8076768834103,1180040.103599593,1180040.103599593,966913.8506449928,894624.0383376827,894666.2693547746,1180040.103599593,0.0,-361181.51112822874,-285373.8342448184,0.0,224.68908113117496,220.52231719802546,215.65812880601294,210.28948541576247,204.4398823913265,198.07897006324183,191.17335117927442,183.72947154117776,175.83431262134593,167.69360586309116,159.66140303875252,152.2473818987263,146.0796653175051,141.7910172910035,222.79005881538762,218.2165796164326,213.0907971601843,207.48724317102253,201.39253957810152,194.76705716884467,187.5898245942305,179.9000188741992,171.8368823149659,163.67530753198844,155.8474636915711,148.9327662460818,143.58954458117267,140.38494934621605,224.52964106402112,220.4878570142224,215.65769088572554,210.29746017116224,204.44927456009714,198.08830158927597,191.18440304268765,183.74673358777792,175.86462720593516,167.74554850929349,159.7440203999733,152.36776691324428,146.2388060330203,141.97696977104928
2026-07-15 06:50:00+00:00,1015.726,3151738.4491814943,3151736.83444,3067742.7762210676,83994.05821893224,0.0,83995.67296042643,3151.7368344399997,3151.738449181494,3151736.83444,140.31102962989286,0,,,True,optimized,18,937962.9793893371,0.006879503215506684,0.0,0,none,0.016888824462890625,0.016888824462890625,0.010182704878933704,0.0,0.006706119583956921,0.5226879587752649,1.0,False,0.021,0.010817295121066297,0.021,140.35685100321805,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.88817137278613,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.85206184966418,True,1840878.2044686412,1840.8782044686411,D,0.0,185467077623.56845,51.51863267321346,34.37674460484541,226.88817137278613,142.19991726656485,226.37645921896558,187.71912881549656,140.47888524982704,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.280378745763871,-75.8961587788455,1226864.5717524267,1226864.5717524267,1005054.4276214204,933663.5077018859,933707.7486496035,1226864.5717524267,0.0,-369052.9818816687,-293156.82310282317,0.0,224.74513086478157,220.63368553035033,215.79598426639635,210.4452465954124,204.6120707454787,198.2683807955547,191.38100337021888,183.9551426022346,176.07520124070422,167.9430877857808,159.90807421054114,152.47483267248117,146.26770000148994,141.91937929572003,222.8812481769378,218.34349980137318,213.237837715208,207.65071787396207,201.5725735497445,194.96482958719636,187.80597652981587,180.1332875668787,172.08280234254644,163.92506064115568,156.08718773475996,149.14389120316605,143.7510167937782,140.47888524982704,224.63854269423447,220.68229312953193,215.89922689814824,210.57018038575208,204.74966588298167,198.41728522850738,191.54347356732697,184.13536619169392,176.27801488657408,168.17250581131097,160.16549170261757,152.75643052224422,146.56121242882472,142.19991726656485
2026-07-15 07:00:00+00:00,1029.617,3194837.138865748,3194839.7739799996,3109311.1064373944,85528.6675426052,2.6351142516359687,85526.03242835356,3194.83977398,3194.837138865748,3194839.7739799996,140.38219065591966,0,,,True,optimized,18,976535.7372255948,0.007085153137958915,0.0,0,none,0.017131233215332033,0.017131233215332033,0.010181429420482476,0.0,0.006949803794849557,0.5231255581639971,1.0,False,0.021,0.010818570579517526,0.021,140.4292500109369,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.89958477712958,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.0612269025803,True,1840878.2044686412,1840.8782044686411,D,0.0,186002471807.83728,51.6673532799548,34.475981134429844,226.89958477712958,142.42645775017442,226.38752146719577,187.94341547221043,140.5807428602396,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.293043446172787,-75.98820245349391,1268432.9019687532,1268432.9019687532,1038869.4573056313,968265.8210642186,968311.8429015429,1268432.9019687532,0.0,-376109.26152070425,-300121.05906721036,0.0,224.80096199108985,220.747340404068,215.9384233844315,210.6068310742393,204.79084479382402,198.46501328023803,191.59652852262886,184.18939213450213,176.32540241654027,168.20256325165195,160.1652313822988,152.71288804082715,146.46586641096187,142.05659818202042,222.97317344700113,218.47413193320014,213.3902757410383,207.82050760278062,201.75958827366847,195.17021860013782,188.03042920366494,180.37559173845466,172.3384871669353,164.18519233428668,156.3376236992597,149.36557396242952,143.92218238826393,140.5807428602396,224.73892133123186,220.8671077209999,216.13276198350775,210.83571088780744,205.0428164086908,198.7385702593376,191.8942857236462,184.5153220092758,176.6826789122139,168.59139172806061,160.58040727794616,153.1411025724071,146.88317595222878,142.42645775017442
2026-07-15 07:10:00+00:00,1042.052,3233422.2085855394,3233424.8328799997,3146330.351176044,87094.48170395568,2.624294460285455,87091.85740949516,3233.4248328799995,3233.4222085855395,3233424.8328799997,140.45521611922092,0,,,True,optimized,18,1010846.9936315297,0.007265888271475217,0.0,0,none,0.017350090026855468,0.017350090026855468,0.010180136895342645,0.0,0.007169953131512823,0.5236053032013501,1.0,False,0.021,0.010819863104657356,0.021,140.5034388917484,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.91112677039712,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,199.36615297281278,True,1840878.2044686412,1840.8782044686411,D,0.0,186556279894.1159,51.82118885947664,34.578630722626514,226.91112677039712,142.65661453169025,226.39866259220966,188.17501690032137,140.69023574336077,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.30572401510694,-76.08341360491404,1305452.146707403,1305452.146707403,1068940.225509394,999049.2851602465,999096.8907359566,1305452.146707403,0.0,-382438.6695763605,-306355.25597144646,0.0,224.85634334767752,220.8626145247262,216.08467302875354,210.7734617060126,204.97540418660648,198.66801551133676,191.81900673494198,184.43122941136284,176.58386715691765,168.4709570817344,160.4318282240335,152.9606080802186,146.67342561637216,142.20223003357796,223.06531992768373,218.60770264834144,213.54731961862373,207.99581249069746,201.95274292882584,195.38231951804647,188.26220440113337,180.6258840736796,172.6028424317878,164.45460432449107,156.5977375104029,149.59693403494987,144.10241482928802,140.69023574336077,224.83203953161856,221.04338566338282,216.3591561411487,211.09497064328735,205.32978365887828,199.05333744355218,192.2381225059557,184.88795352437344,177.08002910864067,169.00352735470463,160.98992736835794,153.5226520638785,147.2051608390507,142.65661453169025
2026-07-15 07:20:00+00:00,1053.219,3268076.0020618034,3268075.36386,3179381.133815358,88694.230044642,0.0,88694.86824644543,3268.07536386,3268.076002061803,3268075.36386,140.5299930267697,0,,,True,optimized,18,1041462.9142657142,0.007425879210969259,0.0,0,none,0.017548439025878902,0.017548439025878902,0.010178833864241472,0.0,0.00736960516163743,0.5242459613911308,1.0,False,0.021,0.01082116613575853,0.021,140.57930784895206,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.9229085536008,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,198.75113427304348,True,1840878.2044686412,1840.8782044686411,D,0.0,187126508498.8784,51.979585694132886,34.68432389126577,226.9229085536008,142.89034299263,226.40988422712906,188.4131196513282,140.80709967091383,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.31842092335114,-76.1814494652061,1338502.9293467167,1338502.9293467167,1095744.2678465275,1026513.4394725296,1026562.4574026756,1338502.9293467167,0.0,-388121.9214092472,-311940.4719440411,0.0,224.91110235809282,220.9789470111691,216.23405885280647,210.94445658592875,205.16505057736205,198.87664779409144,192.0476409496594,184.67979586967704,176.84968502436013,168.74733408422435,160.7069507901637,153.21716681395802,146.88972172180087,142.3558722154756,223.15727384610307,218.74354642457794,213.70827604529913,208.17593419953485,202.15130817542396,195.60035029502313,188.50045717326736,180.88325905679343,172.87492006124367,164.73234252410754,156.86662667480752,149.8371975938136,144.29115646503715,140.80709967091383,224.9189576068601,221.21200510257222,216.57908562051443,211.34865457664498,205.6113619602828,199.36248161882688,192.57596037541418,185.25429648152277,177.47111522207146,169.40991786692572,161.3949185034444,153.9017140991412,147.52748180217867,142.89034299263
2026-07-15 07:30:00+00:00,1063.274,3299275.5951357745,3299275.4255599994,3208949.1970395884,90326.22852041107,0.0,90326.39809618634,3299.2754255599993,3299.2755951357744,3299275.4255599994,140.60641581124756,0,,,True,optimized,18,1068857.2827772023,0.007568436008573511,0.0,0,none,0.017728763580322264,0.017728763580322264,0.010177468312554182,0.0,0.0075512952677680815,0.5251605424576269,1.0,False,0.021,0.010822531687445819,0.021,140.65675916979637,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.93504476958668,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,198.20387466868493,True,1840878.2044686412,1840.8782044686411,D,0.0,187711410513.7519,52.142058476042195,34.792736809837635,226.93504476958668,143.12757955222062,226.4211960243463,188.6570075458246,140.9310890016436,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.331134591616046,-76.28200958943475,1368070.992570947,1368070.992570947,1119681.0996019812,1051068.4209831615,1051118.701045276,1368070.992570947,0.0,-393234.30111510586,-316952.29152567114,0.0,224.96511143947475,221.0958649650246,216.38598958698452,211.11921290402918,205.35916924381283,199.09026219092144,192.2817345800177,184.9343412271376,177.12205959134886,169.03087379997365,160.98979401043306,153.48183211076335,147.11416736104167,142.51715625142612,223.24870238314108,218.8810882654831,213.87253380749144,208.360257917194,202.35464573116968,195.82362908108422,188.74445160874615,181.14692746155106,173.15389210896484,165.0175712511577,157.14349702550172,150.08567879105834,144.4879066703722,140.9310890016436,225.0005145076701,221.37370517336964,216.79310071482982,211.59730747077955,205.8881700747693,199.6667035445694,192.90856901920043,185.61518363922576,177.8567655092091,169.81134859933866,161.79605591583484,154.27877447042826,147.8503647639175,143.12757955222062
2026-07-15 07:40:00+00:00,1072.347,3327425.6908869613,3327428.40018,3235438.1757103214,91990.22446967848,2.709293038584292,91987.51517663966,3327.4284001799997,3327.425690886961,3327428.40018,140.68439511296495,0,,,True,optimized,18,1093409.8541478915,0.007696131414211086,0.0,0,none,0.017893386840820317,0.017893386840820317,0.010176162391489335,0.0,0.007717224449330982,0.5254644585931203,1.0,False,0.021,0.010823837608510667,0.021,140.73571900742084,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.94666048293942,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.71387435047515,True,1840878.2044686412,1840.8782044686411,D,0.0,188309444103.24606,52.30817891756835,34.90358369562772,226.94666048293942,143.36827828890964,226.4325595456079,188.90604833016633,141.06197470313057,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.343865396416552,-76.3848288030442,1394559.9712416804,1394559.9712416804,1141083.7971717066,1073056.0683531915,1073107.477959996,1394559.9712416804,0.0,-397837.3220847285,-321452.4932816843,0.0,225.01826131980744,221.21296752903208,216.53994539452242,211.29719564014934,205.5572163667053,199.30828827217667,192.52067594629287,185.19420686167763,177.40029105109144,169.32085327937264,161.27964556431917,153.75395220486914,147.34623437814724,142.68574388742704,223.33933786667893,219.01983017492887,214.03955205522567,208.54823950316745,202.56219382183156,196.05155813593993,188.993543443213,181.41619820558896,173.43903212339518,165.30955484826296,157.42764619782548,150.34176671386925,144.6922138538556,141.06197470313057,225.07732091192042,221.52911529543306,217.00167994392413,211.84139114554148,206.16072815125239,199.96659439135695,193.2366012789711,185.97130812717415,178.2376856413343,170.2084894569936,162.1939176525621,154.65425331810985,148.17401043405727,143.36827828890964
2026-07-15 07:50:00+00:00,1080.548,3352872.599473323,3352875.61112,3259191.5610605497,93684.05005945032,3.0116466768085957,93681.03841277375,3352.87561112,3352.872599473323,3352875.61112,140.76385295834777,0,,,True,optimized,18,1115446.5750541121,0.0078110768905206435,0.0,0,none,0.01804399108886719,0.01804399108886719,0.010174861917373296,0.0,0.007869129171493894,0.5258239343104378,1.0,False,0.021,0.010825138082626706,0.021,140.8161017243549,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.95838347991833,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.27339160161713,True,1840878.2044686412,1840.8782044686411,D,0.0,188919238121.338,52.477566144816116,35.01661040360257,226.95838347991833,143.6123562307296,226.44397267247336,189.15967804609102,141.19954167017494,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.356613674964118,-76.48967128539164,1418313.3565919083,1418313.3565919083,1160234.4049973586,1092760.6135308002,1092813.034771974,1418313.3565919083,0.0,-401989.99310532585,-325500.3218199342,0.0,225.0704690375546,221.3299116304788,216.69546598432754,211.47792612772898,205.75870641858577,199.5302190865112,192.76392294836737,185.4588093951175,177.68375877603037,169.61662968818374,161.57586940058707,154.03294143363925,147.5854432900434,142.86132154240187,223.42895496919994,219.15933783072006,214.2088491284305,208.73939363226592,202.77345388649033,196.2836091495206,189.24716415756998,181.69046107570787,173.72969765929474,165.60764066687048,157.71844810701603,150.60491283967843,144.90366737006127,141.19954167017494,225.1498303709428,221.67872137575262,217.2051843035328,212.08124023148704,206.42941187868493,200.2625859811592,193.56053814966762,186.32317887209965,178.6143900027771,170.60182496385818,162.58891266018418,155.02843288833685,148.498527764391,143.6123562307296
2026-07-15 08:00:00+00:00,1087.972,3375912.0158082694,3375911.83768,3280512.533840238,95399.30383976176,0.0,95399.48196803126,3375.9118376799997,3375.912015808269,3375911.83768,140.84471215417432,0,,,True,optimized,18,1135254.527307134,0.007915043447696193,0.0,0,none,0.01818209838867188,0.01818209838867188,0.010173513563155665,0.0,0.008008584825516215,0.5263697894936286,1.0,False,0.021,0.010826486436844336,0.021,140.89784580955327,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.970342461967,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.8758132657299,True,1840878.2044686412,1840.8782044686411,D,0.0,189539570742.81125,52.649880761892014,35.1315904656798,226.970342461967,143.85975658567736,226.45544256088724,189.41739371907428,141.34358649623152,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.369379729445484,-76.59632688819124,1439634.329371597,1439634.329371597,1177382.2623582156,1110430.701542185,1110484.0293435848,1439634.329371597,0.0,-405746.6269162034,-329150.3000280122,0.0,225.12168198024222,221.44640563712363,216.85214285618167,211.6609745515057,205.9632040222096,199.75560209382147,193.01099313427034,185.72763011094887,177.97191018385809,169.91762915231857,161.87789532485527,154.31827146850108,147.83135715784005,143.04359763904043,223.5173760747824,219.29923088534375,214.37999399211742,208.9332848881938,202.98798063765688,196.51931224498787,189.50480903026056,181.96917420636078,174.0253171644043,165.9112461894134,158.01534119522597,150.87462147385466,145.12189125750848,141.34358649623152,225.21858278657726,221.82297063336716,217.40393990212075,212.3171543846965,206.69455552103787,200.5550631117183,193.88081344035547,186.6712527003432,178.98734149904698,170.99179390557595,162.98141594165023,155.40157876483676,148.82403069043932,143.85975658567736
2026-07-15 08:10:00+00:00,1094.697,3396780.131914504,3396779.1091799997,3299636.1016937764,97143.00748622324,0.0,97144.03022072744,3396.7791091799995,3396.7801319145037,3396779.1091799997,140.92690755731496,0,,,True,optimized,18,1148701.3236219306,0.00752483677098344,0.0,0,none,0.018309028176700375,0.018309028176700375,0.010172178972424662,0.0,0.008136849204275712,0.5267313030995808,1.0,False,0.021,0.01082782102757534,0.021,140.9808793745866,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.98217386398682,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.51566511933856,True,1840878.2044686412,1840.8782044686411,D,0.0,190169343356.33798,52.824817598982776,35.24832025175146,226.98217386398682,144.11039768353095,226.46695632477926,189.6787439022035,141.4939160549789,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.382163830552528,-76.70460664226313,1458757.8972251352,1458757.8972251352,1192721.350044296,1126271.4893097829,1126325.6291868188,1458757.8972251352,0.0,-409136.87468057964,-332432.2680383165,0.0,225.1718586793879,221.562201119533,217.00961225297866,211.84595273946707,206.17031606573997,199.98403041410998,193.26145411830282,186.00020501966412,178.26424997792762,170.22333586305552,162.18520865399407,154.609462370455,148.08357498858123,143.23229917326813,223.60446051440746,219.43917688803967,214.55259940748687,209.12952047425222,203.2053739700563,196.7582470320892,189.7660273919128,182.251853828741,174.32537936374587,166.21984861734364,158.31781897718332,151.15044216281478,145.3465394358289,141.4939160549789,225.283920900601,221.9622392151436,217.59820095822676,212.5493519434396,206.95640108204458,200.84430828779773,194.19776753315023,187.01587114777024,179.3568819138758,171.37871570001076,163.3716929925885,155.77386658516096,149.15057262115533,144.11039768353095
2026-07-15 08:20:00+00:00,1100.792,3415688.1270021484,3415691.5284799994,3316774.529332289,98916.99914771039,3.401477850973606,98913.59766985942,3415.6915284799993,3415.6881270021486,3415691.5284799994,141.0103701362515,0,,,True,optimized,18,1164603.8131470887,0.007604564545679492,0.0,0,none,0.018425892549402575,0.018425892549402575,0.010170862158084694,0.0,0.008255030391317881,0.526888304300968,1.0,False,0.021,0.010829137841915307,0.021,141.0651386936292,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.99384462908023,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.18842998988023,True,1840878.2044686412,1840.8782044686411,D,0.0,190807561980.38004,53.00210055010557,35.36661552507905,226.99384462908023,144.36420156448636,226.47849966084124,189.94331988956915,141.65034544618075,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.394966220481303,-76.8143395726466,1475896.3248636478,1475896.3248636478,1206426.5369342947,1140457.1798442102,1140512.046309402,1475896.3248636478,0.0,-412198.6181268925,-335384.2785542459,0.0,225.22096580950833,221.67708455649353,217.1675488531191,212.03250854698706,206.37968565031255,200.21513609616514,193.514916145189,186.27611626341562,178.56033177972392,170.53328367749984,162.49734224756628,154.9060757053481,148.34172667227412,143.42716911845986,223.69009220828656,219.57888358217554,214.72631595920515,209.32774383663326,203.42527183330694,197.00003471447354,190.0304142554792,182.5380653022842,174.62942381324353,166.53297549649193,158.62542137213217,151.43196250334526,145.57729079528238,141.65034544618075,225.34610490855914,222.0968271511915,217.78818560734763,212.77801619040238,207.21514948157062,201.1305573159031,194.5116461214845,187.3573198976705,179.72329973661974,171.76285933335444,163.75996584409182,156.14544043352808,149.4781920299174,144.36420156448636
2026-07-15 08:30:00+00:00,1106.316,3432832.7441335847,3432832.16904,3332124.195084324,100707.97395567596,0.0,100708.5490492608,3432.8321690400003,3432.8327441335846,3432832.16904,141.09503573757394,0,,,True,optimized,18,1183412.2127536873,0.008173763642436998,0.0,0,none,0.01853353500366211,0.01853353500366211,0.010169469936837195,0.0,0.008364065066824914,0.5276537397406287,1.0,False,0.021,0.010830530063162806,0.021,141.15055881918565,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.00615340058187,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.89060048917355,True,1840878.2044686412,1840.8782044686411,D,0.0,191453327231.2668,53.181479786463,35.486309582853956,227.00615340058187,144.621082621495,226.49010429150485,190.21075064495582,141.81269692958568,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.407787115645178,-76.92537098325401,1491245.9906156827,1491245.9906156827,1218658.6023659573,1153145.2734225835,1153200.789127887,1491245.9906156827,0.0,-414970.5724710496,-338045.20148779557,0.0,225.26899593727822,221.79087470502958,217.32566096536345,212.2203212279082,206.59098718304702,200.4485846698135,193.7710261274247,186.5549854873143,178.8597512611126,170.84704928691298,162.813870043885,155.20770896397437,148.60546888607558,143.6279643441727,223.77417908631188,219.71809318427626,214.90082708587892,209.52762989902828,203.64734497687218,197.2443322524558,190.29760365400705,182.82741584493075,174.9370338827912,166.85019785773758,158.93772844442157,151.71880307115632,145.81384591984678,141.81269692958568,225.40549788602266,222.22700963011988,217.97407257509101,213.0032898560838,207.47095543172,201.41399391215145,194.82265767179973,187.69582181282536,180.08682171163704,172.1444343640475,164.14640291038214,156.51640157164871,149.80690054689367,144.621082621495
2026-07-15 08:40:00+00:00,1111.319,3448355.718607572,3448356.17786,3345829.8971039336,102526.28075606655,0.4592524282634258,102525.82150363829,3448.35617786,3448.355718607572,3448356.17786,141.18084670507653,0,,,True,optimized,18,1191705.8558374797,0.007743875013063109,0.0,0,none,0.01863300637637868,0.01863300637637868,0.010168160747499324,0.0,0.008464845628879355,0.5276412019288159,1.0,False,0.021,0.010831839252500678,0.021,141.23709563601676,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.01774549343367,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.61842963157522,True,1840878.2044686412,1840.8782044686411,D,0.0,192105819667.73795,53.36272768548276,35.607250539775094,227.01774549343367,144.88098489333527,226.50172563259187,190.48070036437628,141.9807997407271,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.420626708962859,-77.03755990608164,1504951.6926352924,1504951.6926352924,1229538.5220903328,1164468.8595632184,1164524.9540246325,1504951.6926352924,0.0,-417464.2985167417,-340426.7386106601,0.0,225.31593340405323,221.90341701484851,217.48368753944047,212.4090987836169,206.80392363119824,200.68407209116654,194.0294642468704,186.83647043744395,179.16214238164096,171.16424850155423,163.1344036906106,155.51399288243167,148.8744834872178,143.83445556290565,223.85665797290355,219.85658022536592,215.07584611602965,209.72888192016552,203.87129349400652,197.49082850841765,190.56726453979667,183.11955022648903,175.24783212923137,167.171125760832,159.25435643610552,152.010614348536,146.05592531450603,141.9807997407271,225.46224767344424,222.3530405565658,218.15603966664725,213.22531667507934,207.7239733595269,201.69480002124644,195.1310092906167,188.03160133725254,180.44767610261846,172.52365530999225,164.53118246498593,156.88686724105912,150.13674219483303,144.88098489333527
2026-07-15 08:50:00+00:00,1115.845,3462402.6270610867,3462400.0842999998,3357531.776916868,104868.3073831317,0.0,104870.85014421842,3462.4000843,3462.4026270610866,3462400.0842999998,141.2592642208185,0,,,True,optimized,18,1197028.3624527506,0.007294805573300001,0.0,0,none,0.01852941176470588,0.01852941176470588,0.010070349467064678,0.0,0.008459062297641203,1.3558395882496086,1.0,False,0.021,0.010929650532935323,0.021,141.300434449736,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.85756522084148,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.8640538636624,True,1840878.2044686412,1840.8782044686411,D,0.0,192762944717.7871,53.54526242160753,35.72905016215786,227.85756522084148,145.10405641254033,226.55998946934096,190.75001763907386,142.1532538641288,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.433485134828416,-77.15055519335068,1516653.572448227,1516653.572448227,1237836.131788059,1172302.4742983226,1172358.971941957,1516653.572448227,0.0,-421445.1556996207,-344294.6005062701,0.0,225.3779188951704,222.0162557672391,217.6406038385114,212.5971834310912,207.0165655667293,200.91947360269515,194.28791819968012,187.1180634615772,179.46480617486318,171.4820281756145,163.4560133017055,155.82204990868476,149.1461265220437,144.04444938124567,223.9381547045362,219.99350301293805,215.25007595754218,209.9299948420864,204.09546572374913,197.73773027706113,190.83745308966414,183.4123709146956,175.5595838487051,167.49343572439844,159.5729818495475,152.3052059955252,146.30164251429926,142.1532538641288,225.62729979778575,222.4715297905946,218.30729560189687,213.40915488239088,207.93448952321268,201.92930743200094,195.38905140376258,188.3129402583904,180.75055756478662,172.8426546468888,164.85578236689446,157.2005796470145,150.4175178258046,145.10405641254033
2026-07-15 09:00:00+00:00,1119.931,3475075.707046595,3475078.69714,3368250.481061578,106828.21607842203,2.990093404892832,106825.22598501714,3475.07869714,3475.0757070465947,3475078.69714,141.33803455855775,0,,,True,optimized,18,1217715.4306039847,0.008367827161909374,0.0,0,none,0.01879324722290039,0.01879324722290039,0.010160017491776644,0.0,0.008633229731123748,0.5343388874863422,1.0,False,0.021,0.010839982508223357,0.021,141.4078633320839,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.0943283568273,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.18378282274287,True,1840878.2044686412,1840.8782044686411,D,0.0,193426562829.4129,53.72960078594803,35.852053288269616,227.0943283568273,145.39606736946928,226.5733976553606,191.02341744763348,142.33081347472216,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.446362577395929,-77.26465540507665,1527372.2765929366,1527372.2765929366,1247147.7992073856,1183237.7913422028,1183294.8414480658,1527372.2765929366,0.0,-421342.09054994746,-344077.4351448708,0.0,225.43303569814745,222.1288719292957,217.79792073056834,212.78643219530676,207.23101561515975,201.15711838589868,194.54893973207345,187.40253992427316,179.7707286726944,171.80353788380407,163.7819249016151,156.1350447404356,149.42330968100302,144.26037775199785,224.0278784995017,220.1310810955546,215.4246836336763,210.1320491759717,204.3210163683031,197.98629709420064,191.1095397285714,183.70735125283122,175.87384106110918,167.8187127107931,159.8951475660428,152.60397580872856,146.5521292114394,142.33081347472216,225.66263106139124,222.6171341454928,218.50781145934891,213.6519583268297,208.21129829711558,202.23679566668244,195.7269151356065,188.68103531045068,181.14626164002996,173.25887191679647,165.2790144216714,157.6096282547374,150.7840100084948,145.39606736946928
2026-07-15 09:10:00+00:00,1123.611,3486494.4739450156,3486497.51634,3378287.7979352614,108209.7184047387,3.042394984513521,108206.67600975442,3486.49751634,3486.4944739450157,3486497.51634,141.43989973883765,0,,,True,optimized,18,1227191.2564200398,0.008426811290216132,0.0,0,none,0.018875118255615234,0.018875118255615234,0.010158427483684692,0.0,0.008716690771930541,0.5294585229937923,1.0,False,0.021,0.010841572516315309,0.021,141.49939592280901,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.1028561783544,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.9655171127592,True,1840878.2044686412,1840.8782044686411,D,0.0,194094871832.15634,53.91524217559898,35.975925881717494,227.1028561783544,145.66993116671551,226.58516348351566,191.29890404127636,142.51479573854604,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.459259171680337,-77.37956570645187,1537409.59346662,1537409.59346662,1255003.6370533386,1191170.4484614956,1191227.9036121832,1537409.59346662,0.0,-423561.2555608887,-346181.6898544368,0.0,225.4776545264008,222.2385089354056,217.95490720875196,212.97658717222058,207.44710670009718,201.39686356233543,194.81238813071283,187.68975424861503,180.07976186407078,172.1286345239471,164.112013996591,156.452887940762,149.70600299638417,144.482293844493,224.10683639052493,220.26764227695833,215.59999685786673,210.33570312227994,204.54875447586258,198.2374479037637,191.3845404302609,184.00560583503676,176.19182028567496,168.1482688592506,160.2222447900004,152.9083593909542,146.80880538991272,142.51479573854604,225.64787332594278,222.72295307858283,218.68160138789173,213.86901938549886,208.46114815461112,202.5153284221112,196.0333997574431,189.01530354724244,181.50626265279675,173.63852176873306,165.66627279596898,157.9856918022164,151.12346483017313,145.66993116671551
2026-07-15 09:20:00+00:00,1126.912,3496741.0127195264,3496740.32128,3386692.65476675,110047.66651324974,0.0,110048.35795277636,3496.74032128,3496.741012719526,3496740.32128,141.5310589719125,0,,,True,optimized,18,1235230.13149919,0.00847842843069554,0.0,0,none,0.018947776794433595,0.018947776794433595,0.010157076228597907,0.0,0.008790700565835688,0.5291181406323631,1.0,False,0.021,0.010842923771402094,0.021,141.58986177739058,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.11428162414802,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.7734135346704,True,1840878.2044686412,1840.8782044686411,D,0.0,194767246321.68173,54.102012867133816,36.10055202238565,227.11428162414802,145.94139766856293,226.5969150088008,191.57586831790454,142.70403712863913,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.472175034295832,-77.49517569296907,1545814.4502981089,1545814.4502981089,1261522.3929338958,1198061.5199086948,1198119.3249019533,1545814.4502981089,0.0,-425190.3010891245,-347695.12539615546,0.0,225.52106155482358,222.34568240656557,218.11079690726217,213.16678552527034,207.66393454995026,201.6377451161844,195.07722632061027,187.97858433651282,180.3906968718159,172.4560371999845,164.44496116752154,156.7742785994741,149.9930050821708,144.70919814423593,224.18346920165945,220.40199178525697,215.77483439128605,210.53984222149768,204.7775007903161,198.48991266161906,191.66107982409704,184.30564564720274,176.51192453836066,168.48042689092625,160.55256991291526,153.21670989178898,147.07019779452,142.70403712863913,225.6963502164151,222.8294928493988,218.84786264876672,214.0789346759411,208.70411139452634,202.7869159485601,196.33257245138768,189.34178024546614,181.85806637223644,174.00984476670214,166.04567181185575,158.3549500955466,151.45794650255627,145.94139766856293
2026-07-15 09:30:00+00:00,1129.861,3505893.97426433,3505890.89134,3388687.094917138,117203.79642286198,0.0,117206.87934719189,3505.89089134,3505.89397426433,3505890.89134,141.50591597611538,0,,,True,optimized,18,1223323.3875637485,0.006948047978283741,0.0,0,none,0.017294117647058824,0.017294117647058824,0.009321670592840687,0.0,0.007972447054218137,8.23775055631279,1.0,False,0.021,0.011678329407159314,0.021,141.44448057735733,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,234.8346655651136,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,199.17100910015074,True,1840878.2044686412,1840.8782044686411,D,0.0,195430658007.64035,54.286293891011205,36.22351688703056,234.8346655651136,145.8596925669386,227.04065585623664,191.82967348461597,142.88684527998677,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.485109923129148,-77.60933299989075,1547808.8904484971,1547808.8904484971,1253971.2507373285,1183238.3976107934,1183295.4762642542,1547808.8904484971,0.0,-442122.7471841336,-364513.41418424284,0.0,225.70548209641694,222.46062256191186,218.2577426570125,213.34479374947617,207.86707133848566,201.86365299252344,195.32578563297056,188.2498130178387,180.68282863977535,172.76379458454088,164.75810093245238,157.07674588457783,150.26333702189987,144.92319360926805,224.26151391559694,220.52882014742653,215.94009891795292,210.7335333345285,204.99500546689643,198.73024059865224,191.92450548036047,184.5916240332846,176.81723484718077,168.79752370206478,160.86832448181653,153.51202191041511,147.3213001972516,142.88684527998677,226.48296537625038,222.85091918254372,218.77446461906058,213.9880084947398,208.60517187204545,202.68113209543748,196.21966070178257,189.2217382292732,181.7318850487936,173.87995567151862,165.91654841934522,158.23310921521977,151.35174749320473,145.8596925669386
2026-07-15 09:40:00+00:00,1132.477,3514008.2514198376,3514008.18238,3394668.536725149,119339.6456548511,0.0,119339.71469468856,3514.00818238,3514.0082514198375,3514008.18238,141.57014720259622,0,,,True,optimized,18,1234004.1325819178,0.007481901821785403,0.0,0,none,0.01852941176470588,0.01852941176470588,0.009914935987877974,0.0,0.008614475776827907,2.291784852661749,1.0,False,0.021,0.011085064012122028,0.021,141.6621272698952,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,229.3324407088984,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.80357276519786,True,1840878.2044686412,1840.8782044686411,D,0.0,196105701936.68008,54.47380609352224,36.34863781438323,229.3324407088984,146.27884747362012,227.16465774376897,192.09687861226396,143.06905067990903,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.49806415512998,-77.72539200499267,1553790.3322565078,1553790.3322565078,1264932.8346073085,1202740.577568665,1202798.6070712158,1553790.3322565078,0.0,-428717.11719028465,-350991.72518529196,0.0,225.87474705438646,222.59220561542205,218.41027640654335,213.52561061644957,208.07293555370478,202.09264092105968,195.57779415831777,188.5248611357677,180.97918769148907,173.0762353364336,165.0764064750493,157.38482704291164,150.53959278613067,145.14313742434808,224.42866946410211,220.66517838832723,216.10500279641056,210.92551529769295,205.21052384052354,198.9684167700194,192.18561851049714,184.8751440766366,177.11999660260395,169.11208831074202,161.1817235856894,153.80536225370338,147.5710347652792,143.06905067990903,226.90518064981825,223.23500002980424,219.10588465074116,214.34772927041558,209.00737629415852,203.12604113700613,196.70737574716696,189.75211958177053,182.30134985307419,174.47840201110373,166.52447394686632,158.82013852109762,151.87747896284807,146.27884747362012
2026-07-15 09:50:00+00:00,1134.78,3521151.3723973706,3521154.2531999997,3403616.4025175376,117537.8506824621,2.8808026290498674,117534.96987983282,3521.1542532,3521.151372397371,3521154.2531999997,141.75292498624344,0,,,True,optimized,18,1252585.1057703043,0.00859040521012888,0.0,0,none,0.018976696014404302,0.018976696014404302,0.010090107823493616,0.0,0.008886588190910686,0.583137260386394,1.0,False,0.021,0.010909892176506385,0.021,141.81938571546263,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.74779500415536,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.6725919916945,True,1840878.2044686412,1840.8782044686411,D,0.0,196786233145.27524,54.662842540354234,36.47477582148002,227.74779500415536,146.6663585688184,227.18227479769564,192.37301304092108,143.26560132397057,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.511037887911648,-77.84239669001394,1562738.1980488966,1562738.1980488966,1273675.08459845,1212002.5753394263,1212061.0776819368,1562738.1980488966,0.0,-428519.51705697365,-350677.1203669597,0.0,225.94607126752496,222.71477637938818,218.56760231737087,213.71339270304443,208.28694296509997,202.33084534964917,195.84002615763902,188.81113442635584,181.28780243249304,173.4019630246104,165.40891861232595,157.7077301288432,150.8307214455792,145.37714259129237,224.53738211325754,220.80972222434906,216.2782917760855,211.1260857920789,205.4356673241987,199.21732090858515,192.45854009649406,185.17157929057385,177.4368080620976,169.44177958976374,161.51109634952212,154.11503844102828,147.83667053674722,143.26560132397057,226.28193832134377,223.32413863350425,219.34629824524058,214.64259765900064,209.3432264207188,203.49987044051034,197.11865771042926,190.20049740724542,182.78453846572268,174.98914949731054,167.04810232618922,159.33289347717258,152.34667569760722,146.6663585688184
2026-07-15 10:00:00+00:00,1136.784,3527370.797322811,3527372.5449600006,3408968.2864990314,118404.2584609692,1.7476371894590557,118402.51082377974,3527.3725449600006,3527.370797322811,3527372.5449600006,141.85403452705052,0,,,True,optimized,18,1257815.1422324579,0.008637948977155478,0.0,0,none,0.019040382385253907,0.019040382385253907,0.010088084464337194,0.0,0.008952297920916712,0.5318979482002533,1.0,False,0.021,0.010911915535662807,0.021,141.91838232000006,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.7141727458959,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.50569118849498,True,1840878.2044686412,1840.8782044686411,D,0.0,197468831909.91696,54.85245330831027,36.60129705479183,227.7141727458959,146.9620013789778,227.19423283594747,192.65106677417444,143.47052870015355,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.524031181744208,-77.95976299535903,1568090.0820303902,1568090.0820303902,1277716.541764234,1215565.6875788926,1215624.3707315652,1568090.0820303902,0.0,-430425.474294184,-352465.711298825,0.0,225.99536132975416,222.82512993915714,218.72265494066139,213.90218660032235,208.50313488738263,202.57185085546146,196.10549972146845,189.10105835967633,181.60052338476834,173.7323456035471,165.74673852119932,158.0366616184895,151.12856714224782,145.6183377083912,224.62006459502734,220.94501392936553,216.4519348052851,211.32920177162143,205.66418027623754,199.470156049414,192.73588217664252,185.47294250352266,177.75912905153004,169.77766067814883,161.84741109475257,154.4323943626583,148.1105490737722,143.47052870015355,226.20877834812003,223.36547689937737,219.49698722249641,214.85123508158867,209.5887614995508,203.77560716016285,197.42323379772893,190.53359531984856,183.14428920639756,175.37025682901242,167.43994089976331,159.71818127920773,152.70134036094424,146.9620013789778
2026-07-15 10:10:00+00:00,1138.505,3532710.460144928,3532712.7047,3412586.741109021,120125.96359097911,2.244555071927607,120123.71903590695,3532.7127047,3532.710460144928,3532712.7047,141.95072982963347,0,,,True,optimized,18,1261388.3346894067,0.00867250862003943,0.0,0,none,0.01908812713623047,0.01908812713623047,0.010086732432149855,0.0,0.009001394704080616,0.5295729204583779,1.0,False,0.021,0.010913267567850146,0.021,142.01080377609622,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.72380575640585,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.38135979399019,True,1840878.2044686412,1840.8782044686411,D,0.0,198153071740.44522,55.04251992790145,36.72812246339763,227.72380575640585,147.2425298076471,227.205987239363,192.9297129448874,143.68025984407384,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.537044083797772,-78.07741232138254,1571708.53664038,1571708.53664038,1280309.4268513722,1218418.3052054697,1218477.1298684813,1571708.53664038,0.0,-431308.81909328117,-353231.4067718986,0.0,226.0426288557789,222.93202254773544,218.87541673308272,214.09014577302955,208.71932471856013,202.81327972059628,196.37163133486274,189.3918234439729,181.91431523248713,174.0641448624403,166.08648684865793,158.36821441586508,151.4298704003258,145.86384081763245,224.69934931578157,221.07669891759753,216.6237781910419,211.5319830144443,205.89303312706846,199.7236533841919,193.01408517277594,185.77536827777257,178.0828000040981,170.1153228069885,162.1861158326615,154.75291860107438,148.38846532358338,143.68025984407384,226.2539600226391,223.46137584846457,219.64680060927301,215.04644475520743,209.81883659312354,204.03503171677622,197.71016801508742,190.8475559881736,183.48362699305048,175.73005596774507,167.81014953537965,160.08250053328493,153.0371371117335,147.2425298076471
