timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-15 14:30:00+00:00,1084.676,3365685.009938306,3365684.5474399994,3206540.1417957414,159144.40564425802,0.0,159144.86814256455,3365.6845474399993,3365.6850099383064,3365684.5474399994,143.90945752055777,0,,,True,optimized,18,1084207.0481895274,0.00843152818328731,0.0,0,none,0.018516391754150388,0.018516391754150388,0.010041465607374631,0.0,0.008474926146775757,0.5071721936530196,1.0,False,0.021,0.01095853439262537,0.021,143.92380230567514,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.0976878230722,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.88867383375253,True,1840878.2044686412,1840.8782044686411,D,0.0,215242525788.2872,59.78959049674644,39.89569163398261,228.0976878230722,154.22074160678744,227.60084802271334,199.80932755140006,150.04140873222175,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.882152580777053,-81.01593741110229,1365661.9373271004,1365661.9373271004,1104697.4543666125,1057594.4508746606,1057644.8307271933,1365661.9373271004,0.0,-389033.0440110095,-308017.1065999072,0.0,226.9577409933257,225.03719308459554,222.15555290916683,218.3848519354676,213.85829810758017,208.68413362800317,202.92299088330688,196.60266289952276,189.7502370301772,182.4303579365708,174.7834531606133,167.0576617526202,159.624614141119,152.96300464685447,226.17978038502784,223.78423306702416,220.44121676943783,216.27377944606576,211.41176521370528,205.94007422216757,199.89865310031536,193.3085594078544,186.20854879416396,178.6942716018848,170.95468037570456,163.29813182350748,156.15567186525294,150.04140873222175,227.09166891055133,225.29345348473714,222.57126480181813,218.96271098339912,214.58016917920156,209.52888957493835,203.87580392196185,197.65603772494833,190.8999139867937,183.669413750334,176.09561804349244,168.4110044342292,160.96693209528488,154.22074160678744
2026-07-15 14:40:00+00:00,1076.904,3341571.0696725156,3341568.4977599997,3182429.3526081927,159139.145151807,0.0,159141.71706432267,3341.56849776,3341.5710696725155,3341568.4977599997,143.92797305102286,0,,,True,optimized,18,1061746.714925576,0.007818629204125781,0.0,0,none,0.018386007869944855,0.018386007869944855,0.01004028405020016,0.0,0.008345723819744695,0.5041235144301197,1.0,False,0.021,0.010959715949799841,0.021,143.9357187209543,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.10497153714346,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.24908933773511,True,1840878.2044686412,1840.8782044686411,D,0.0,215817395345.348,59.94927648481889,40.00224501368426,228.10497153714346,154.422052408222,227.6109809907313,200.0378946444394,150.28991675337187,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.895671711959833,-81.11478709668776,1341551.1481395517,1341551.1481395517,1084979.1713512284,1039181.2906885467,1039230.7155313394,1341551.1481395517,0.0,-383435.21970490005,-302320.4326082123,0.0,226.98018295495922,225.09238963739458,222.24923157352345,218.51564745329676,214.02168075319517,208.87580896009572,203.14022788265655,196.84404697251793,190.01455426586682,182.7150937106838,175.0832315308942,167.3628958527167,159.92076502316303,153.23108248057983,226.21663946066414,223.85829050800237,220.55417232518525,216.42194972885687,211.5903024936099,206.14536162400117,200.12873203461783,193.56234337796414,186.48445087206167,178.9886238172528,171.26021878535414,163.60285736343073,156.442585112023,150.28991675337187,227.10461801586044,225.32763426608602,222.63289407628145,219.0519845020601,214.69448565328452,209.66529222159633,204.0320650200903,197.83086942280025,191.09234663442686,183.8776344635239,176.31584819368976,168.63645051368832,161.18712717844488,154.422052408222
2026-07-15 14:50:00+00:00,1068.313,3314908.8209288074,3314911.1402200004,3156040.527833947,158870.61238605343,2.319291193038225,158868.2930948604,3314.9111402200006,3314.9088209288075,3314911.1402200004,143.93598481309897,0,,,True,optimized,18,1038023.0822861328,0.008255275466582815,0.0,0,none,0.01823953628540039,0.01823953628540039,0.010039132617546163,0.0,0.008200403667854229,0.5003440247409969,1.0,False,0.021,0.010960867382453839,0.021,143.9364789842248,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.1113250154723,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.66019019361778,True,1840878.2044686412,1840.8782044686411,D,0.0,216380164408.43063,60.10560122456406,40.10655553930954,228.1113250154723,154.6105889316935,227.62087088122772,200.26141814030126,150.53515470327096,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.909206971296603,-81.2115560206172,1315162.3233653058,1315162.3233653058,1063440.53070072,1019111.6100297219,1019159.9944916866,1315162.3233653058,0.0,-377213.88489423646,-296002.32887361926,0.0,227.0017114131119,225.14550705147676,222.33993209425256,218.64282598747758,214.18100141454772,209.063064592145,203.352704072252,197.08031847425724,190.27341652721032,182.99410935410498,175.37719398408856,167.66249894588398,160.21185770036791,153.49512621324317,226.2519763217238,223.92979113393326,220.66381345659633,216.56629242203076,211.7646418252213,206.34612391233085,200.35395077504526,193.81092363925475,186.75484147535815,179.27727385718592,171.56008561772177,163.90227669271954,156.7249852825787,150.53515470327096,227.11571133613273,225.35825941314684,222.6891112366324,219.13422556685262,214.8002000333276,209.7917549095581,204.1772898728729,197.99353711036355,191.27156999773828,184.07173121260075,176.52131157481045,168.84698797412688,161.39307452010567,154.6105889316935
2026-07-15 15:00:00+00:00,1058.8,3285391.1616910845,3285392.872,3127099.18192113,158293.69007886993,1.7103089154697955,158291.9797699547,3285.392872,3285.3911616910846,3285392.872,143.9323184268497,0,,,True,optimized,18,1011499.7793859502,0.007628033599224154,0.0,0,none,0.018074997845818015,0.018074997845818015,0.010038013631512232,0.0,0.008036984214305784,0.4962595780129675,1.0,False,0.021,0.01096198636848777,0.021,143.92459167743877,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.11713045924068,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.1300144156347,True,1840878.2044686412,1840.8782044686411,D,0.0,216929733840.85358,60.25825940023711,40.20841948337501,228.11713045924068,154.78468230277971,227.6304957575436,200.47946121083942,150.77648350513476,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.922757980486976,-81.30605514223959,1286220.9774524886,1286220.9774524886,1039861.0590823292,997207.8596196668,997255.109180478,1286220.9774524886,0.0,-370271.92341425014,-288965.8682720106,0.0,227.0223011073929,225.1964961702809,222.42754434830823,218.76619873238624,214.335992984947,209.24556330800053,203.5600213182139,197.31102683438388,190.5263256763907,183.26685675738847,175.66474580052446,167.95583641641232,160.49723246813238,153.75447760542679,226.2857597805302,223.9986624406253,220.7699948466013,216.70658221476,211.93448395330208,206.5419968664354,200.57388958200298,194.05383040791637,187.0192027273022,179.55965644152607,171.85367202547235,164.19574727044116,157.0022157807046,150.77648350513476,227.1247457839952,225.3850311637365,222.73947599969,219.20867660882317,214.89648992215632,209.90732599501425,204.3103010052378,198.14289913893234,191.43625817378827,184.25026085555245,176.71046799009972,169.04098815279718,161.58302464655776,154.78468230277971
2026-07-15 15:10:00+00:00,1048.248,3252653.6956330235,3252650.64912,3095279.0804986926,157371.5686213076,0.0,157374.6151343307,3252.6506491200003,3252.6536956330233,3252650.64912,143.91542026741556,0,,,True,optimized,18,982451.1384366512,0.007510751344062471,0.0,0,none,0.017890125947840077,0.017890125947840077,0.010036920232004202,0.0,0.007853205715835875,0.4919208765651888,1.0,False,0.021,0.0109630797679958,0.021,143.89838764880102,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.1224166341088,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.66827454171704,True,1840878.2044686412,1840.8782044686411,D,0.0,217464875405.128,60.406909834757776,40.307609189269,228.1224166341088,154.9425517085186,227.6398366034429,200.69153631794669,151.0131945762983,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.936324326022984,-81.39807321604577,1254400.8760300516,1254400.8760300516,1013978.772225614,973254.6713031662,973300.6803400692,1254400.8760300516,0.0,-362498.2689060281,-281100.1956899824,0.0,227.04192633194705,225.24529599697283,222.51194012222464,218.8855517920814,214.48635357413576,209.42292751058469,203.7617345598763,197.5356670839706,190.77272298914107,183.53272512559897,175.94522436911683,168.24220280325278,160.7761578018711,154.0084075780767,226.31795314487806,224.06481666499113,220.87254914639178,216.8425637617831,212.0994903964517,206.73257181903426,200.7880780184983,194.2905373166882,187.27695495432914,179.83513969602834,172.14029864454503,164.48255391453802,157.27354744924088,151.0131945762983,227.13157092953128,225.40763330438327,222.78349670094724,219.2746165847416,214.9824577773506,210.01090970892267,204.42983344165467,198.2774031850532,191.5849206959516,184.41155854943693,176.88154453112801,169.21661060238748,161.75513011311753,154.9425517085186
2026-07-15 15:20:00+00:00,1036.513,3216237.555114269,3216237.64822,3060181.2007533396,156056.4474666603,0.09310573106631637,156056.35436092922,3216.2376482199998,3216.2375551142686,3216237.64822,143.8835398623484,0,,,True,optimized,18,950303.3899123961,0.007375251997725275,0.0,0,none,0.017682333553538605,0.017682333553538605,0.010035873966432251,0.0,0.007646459587106354,0.48646329847574066,1.0,False,0.021,0.01096412603356775,0.021,143.85596540179358,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.12629990191863,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,198.28677718979878,True,1840878.2044686412,1840.8782044686411,D,0.0,217984206315.27676,60.551168420910216,40.40386835446608,228.12629990191863,155.08223609025626,227.64882533404946,200.8970976901892,151.24450118334337,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.949905554756455,-81.4873724008326,1219302.9962846984,1219302.9962846984,985473.6633060416,946994.2397230612,947038.8893154546,1219302.9962846984,0.0,-353751.4793700763,-272264.10696924373,0.0,227.06053892787682,225.29183012606964,222.59296958985,219.00064064450967,214.63174221717594,209.59473129289765,203.9573438476971,197.7536725478554,191.0119792887254,183.79102747331999,176.21788876320403,168.52081088107528,161.04781968394,154.25610783689842,226.34850867651411,224.12814855389172,220.97128384684194,216.97394719996646,212.25927940640258,206.91738836629452,200.99598643687406,194.5204516200684,187.52744569138443,180.10301350434426,172.4192036836876,164.76189708629045,157.53816778586784,151.24450118334337,227.13587322018122,225.42567054961967,222.82053425588677,219.33121014612044,215.05697917374164,210.101242695013,204.53444694254787,198.39541906495234,191.71564342321065,184.55374785808215,177.0325350737555,169.3717680248444,161.90731410449357,155.08223609025626
2026-07-15 15:30:00+00:00,1023.426,3175628.3934053923,3175629.47244,3021335.335704553,154294.13673544722,1.0790346078574657,154293.05770083936,3175.62947244,3175.628393405392,3175629.47244,143.83463617096876,0,,,True,optimized,18,914225.9125557061,0.006725185922704564,0.0,0,none,0.01744836919447955,0.01744836919447955,0.010034853648671531,0.0,0.007413515545808018,0.48056012947049,1.0,False,0.021,0.01096514635132847,0.021,143.79502474229406,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.12938546351995,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,199.00087801030588,True,1840878.2044686412,1840.8782044686411,D,0.0,218486156933.65283,60.6905991482369,40.49690604305888,228.12938546351995,155.2014176690036,227.65742891417455,201.0955259535677,151.4695236076236,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.963501168543607,-81.57368272291463,1180457.1312359117,1180457.1312359117,953966.7737833702,918114.891521987,918158.0466830281,1180457.1312359117,0.0,-343872.76727579825,-262299.08455288364,0.0,227.07808329040952,225.33600170780008,222.67045464428955,219.11118161882632,214.7717691248364,209.76048833916164,204.14628084412627,197.96440057384692,191.2433817803174,184.04098395164192,176.48189898210265,168.7907723501615,161.31130381936956,154.49667465801988,226.37735553177703,224.18853026517124,221.06597443859204,217.10039880205218,212.41341570925982,207.09592100777115,201.19701258106778,194.74290007852792,187.76993400695133,180.36247360126194,172.6895262057187,165.0328748390723,157.7951638966593,151.4695236076236,227.13728628017486,225.4386039300721,222.84980013122242,219.3774207514032,215.1187028376379,210.17675345373254,204.6223877214364,198.49500743307257,191.8262738476037,184.67436606763388,177.16093921166618,169.50394945120104,162.03709827977647,155.2014176690036
2026-07-15 15:40:00+00:00,1008.783,3130193.591798029,3130193.1220199997,2978178.2310323603,152014.89098763932,0.0,152015.36076566833,3130.1931220199995,3130.193591798029,3130193.1220199997,143.76628300399128,0,,,True,optimized,18,874805.9949695704,0.006554008833105241,0.0,0,none,0.017184576146742875,0.017184576146742875,0.010033878845061914,0.0,0.007150697301680961,0.4736818100524829,1.0,False,0.021,0.010966121154938087,0.021,143.71290549000037,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.13111072422703,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,199.82941572442513,True,1840878.2044686412,1840.8782044686411,D,0.0,218968935684.9668,60.82470435693522,40.58639018249332,228.13111072422703,155.29736550708378,227.66558470139867,201.2861103731953,151.687274011979,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.977110617879482,-81.65669601525671,1137300.0265637194,1137300.0265637194,919004.9663371271,886246.4415590271,886287.948205198,1137300.0265637194,0.0,-332668.774373778,-251012.0783585213,0.0,227.09449102012996,225.37769152796125,222.74418317644884,219.2168446105764,214.9059845990163,209.91964156429987,204.32789465560566,198.16711686793866,191.46611805666714,184.2817076150771,176.7362996797038,169.05107898114318,161.56557634371353,154.72909131898103,226.40441075306282,224.24580598172633,221.15635577432008,217.22153074804612,212.5613981351196,207.26756923395718,201.39046681925743,194.95711260754805,188.00357376539762,180.6126017731426,172.95028641358184,165.29446567531934,158.04350571019606,151.687274011979,227.13548034908482,225.44582770742534,222.87040044592584,219.4119551183673,215.16610794954804,210.23555546743125,204.6915295133986,198.57385920220807,191.9143396042984,184.7707613304647,177.26386386076007,169.6101528867941,162.14154158492656,155.29736550708378
2026-07-15 15:50:00+00:00,992.334,3079150.012834981,3079152.8619599994,2930004.8785319533,149147.9834280461,2.8491250183433294,149145.134303028,3079.1528619599994,3079.150012834981,3079152.8619599994,143.67561332011303,0,,,True,optimized,18,830685.616729002,0.0063531305398826145,0.0,0,none,0.016886359944063074,0.016886359944063074,0.01003295172835117,0.0,0.006853408215711905,0.46576692998249314,1.0,False,0.021,0.010967048271648832,0.021,143.60635643317946,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.13135163138116,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.79731966165426,True,1840878.2044686412,1840.8782044686411,D,0.0,219430474903.01917,60.952909695283104,40.67193752613729,228.13135163138116,155.36684614216404,227.67322386046047,201.46802735799682,151.89663490697987,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-8.990733293979057,-81.73605659744426,1089126.674063312,1089126.674063312,880019.9070191667,850928.4063936308,850968.0866847245,1089126.674063312,0.0,-319894.64397603157,-238158.5873785873,0.0,227.1096721141704,225.41675112775653,222.81390001712174,219.31723958640592,215.03386384470124,210.0715444639551,204.50143311664235,198.36097385597856,191.67925120219425,184.51217695875783,176.97999379590811,169.3005761817308,161.80945795392427,154.9522043528494,226.42956481387273,224.2997851977207,221.24211203383052,217.33689101979016,212.70264318259905,207.43163683438104,201.5755542149781,195.16220234539534,188.2273901466771,180.8523420848505,173.20035938473814,165.54550018477545,158.28202042385982,151.89663490697987,227.12989774920823,225.44654752193534,222.8811021339572,219.43324282000583,215.19716819980604,210.27540331183923,204.73930148334517,198.62907335296495,191.97663328793976,184.8395300926333,177.3377838077067,169.6868015571945,162.21714331179248,155.36684614216404
2026-07-15 16:00:00+00:00,973.776,3021565.9139354816,3021568.50144,2875971.0982971243,145597.40314287553,2.5875045182183385,145594.81563835742,3021.5685014399996,3021.5659139354816,3021568.50144,143.55913929839392,0,,,True,optimized,18,780428.2184480091,0.006564373328431761,0.0,0,none,0.016548221363740807,0.016548221363740807,0.010032051369345235,0.0,0.006516169994395572,0.45711261238065504,1.0,False,0.021,0.010967948630654766,0.021,143.47145033379215,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.13033647284112,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,201.93706580838037,True,1840878.2044686412,1840.8782044686411,D,0.0,219868367926.97174,61.07454664638104,40.75310199393149,228.13033647284112,155.4058241718138,227.68029127596398,201.64030649165656,152.09633151258342,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-9.004368519052651,-81.81135044157217,1035092.893828483,1035092.893828483,836330.2375839626,811595.4101071344,811633.0570291983,1035092.893828483,0.0,-305271.1872408568,-223459.83679928465,0.0,227.12352139003815,225.45299471779907,222.8792947487561,219.41190123872218,215.15478793686955,210.21543977216888,204.66601691211307,198.54498332336482,191.88169118094794,184.73120610347132,177.2117101885,169.53792975033747,162.04159094125373,155.16469274573475,226.45267867660777,224.35023328412294,221.32286461486015,217.44594196204434,212.83646752708063,207.58730962587074,201.7513465097745,195.35713661010783,188.44025206675255,181.08047101997246,173.43844448687176,165.78463028449664,158.50936159178008,152.09633151258342,227.11989804699323,225.4397302930765,222.8804234068869,219.43927277380553,215.20949366438504,210.29334525948667,204.76244069734918,198.6571307822369,192.0093974849181,184.8766016080149,177.3783584845911,169.7294142425705,162.259494666065,155.4058241718138
2026-07-15 16:10:00+00:00,952.733,2956274.0912282057,2956273.3350199996,2814526.953594615,141746.38142538443,0.0,141747.13763359038,2956.2733350199996,2956.2740912282056,2956273.3350199996,143.37447468268195,0,,,True,optimized,18,725003.2181787987,0.005831278638282823,0.0,0,none,0.016163685742546532,0.016163685742546532,0.01003124924264565,0.0,0.006132436499900881,0.41163343851965806,1.0,False,0.021,0.01096875075735435,0.021,143.3035097847078,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.09192471448364,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.29124819866672,True,1840878.2044686412,1840.8782044686411,D,0.0,220279689829.15326,61.18880273032035,40.82934144388051,228.09192471448364,155.40957189813446,227.68475396907488,201.80179867163588,152.28490596183198,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-9.018015531341499,-81.8820737330797,973648.7491259741,973648.7491259741,786710.6943902671,767383.2157231902,767418.577368944,973648.7491259741,0.0,-288112.2454901099,-206230.17175703018,0.0,227.1353913362327,225.486183464014,222.9399879123354,219.50027086676454,215.26802068288083,210.35043305733728,204.82061226324723,198.71798553728954,192.07216029410787,184.93740678751894,177.4299642927266,169.7615869887564,162.26040283299014,155.36503622529435,226.47357647692533,224.39685924199387,221.39815438147886,217.5480433958806,212.96206222067337,207.7336317332981,201.91675598693212,195.54070655710694,188.64083623844522,181.29556075261524,173.6630287298309,166.01029451382763,158.72397839914294,152.28490596183198,227.10420307064098,225.4240996846339,222.86648038155607,219.42750819136597,215.19995906809308,210.28593118175985,204.75700421619726,198.65359912409707,192.0077312092117,184.87676893157862,177.3802082851845,169.73259716177728,162.26340465917954,155.40957189813446
2026-07-15 16:20:00+00:00,928.736,2881813.85215063,2881812.0838399995,2745280.8105682577,136531.2732717418,0.0,136533.0415823724,2881.8120838399996,2881.8138521506303,2881812.0838399995,143.18412523196258,0,,,True,optimized,18,661259.8164554669,0.005487417388895646,0.0,0,none,0.015724878872142117,0.015724878872142117,0.01003075004183586,0.0,0.0056941288303062575,0.39107084116105284,1.0,False,0.021,0.010969249958164142,0.021,143.09676475171514,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.07582481023593,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.91765312787115,True,1840878.2044686412,1840.8782044686411,D,0.0,220661089206.0738,61.29474700168716,40.90003468572613,228.07582481023593,155.3722178657326,227.68788305992544,201.95112508311718,152.46068196627212,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-9.03167347307189,-81.94765038234547,904402.6060996166,904402.6060996166,730796.6664986629,717580.4902585996,717613.2785832324,904402.6060996166,0.0,-268736.9778987296,-186789.32751638413,0.0,227.14511710932342,225.51596873183945,222.99551038031834,219.58167019283025,215.37267891850422,210.475458528567,204.96399316946525,198.87860837899262,192.24914917970904,185.129141826077,177.6330094950191,169.96972748208782,162.4640593212833,155.55147384059575,226.49184118837152,224.4392978725524,221.46741974362413,217.64242339273764,213.07846202171393,207.86946822664834,202.07049697274135,195.7114866455714,188.82758513570022,181.4959337028687,173.87233949252706,166.22067110748824,158.92407232927565,152.46068196627212,227.07826357167866,225.39789941260617,222.83681859247727,219.39478301692466,215.16472765751456,210.24865985352838,204.7179904151377,198.61301514799695,191.96575289330758,184.83371699156388,177.33668646502764,169.68959610940018,162.22234500709283,155.3722178657326
2026-07-15 16:30:00+00:00,901.195,2796352.6132944864,2796354.0132999998,2665730.3215875095,130623.69171249028,1.4000055133365095,130622.29170697683,2796.3540132999997,2796.352613294486,2796354.0132999998,142.91340996910031,0,,,True,optimized,18,588882.1087653412,0.004691911631762592,0.0,0,none,0.015221348930807677,0.015221348930807677,0.010030408824333545,0.0,0.005190940106474131,0.3323837443705031,1.0,False,0.021,0.010969591175666456,0.021,142.84395740567226,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,228.02026680429594,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,206.89959871885767,True,1840878.2044686412,1840.8782044686411,D,0.0,221008553185.1304,61.391264773647336,40.96443792440581,228.02026680429594,155.2866086191092,227.68766676494485,202.08661285939533,152.6217175630175,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-9.045341371218205,-82.0073888778941,824852.1171188684,824852.1171188684,666605.627266115,661084.1513911366,661114.0206389109,824852.1171188684,0.0,-245745.4853578516,-163738.09647995752,0.0,227.15232087152316,225.54198818928484,223.0452718620506,219.65526511517206,215.46769030298384,210.58923250392235,205.0946891876905,199.02521090799306,192.4108565881238,185.30446164207902,177.81877127200843,170.1601970703486,162.65040172799317,155.7219497560271,226.50725929038742,224.47707556063398,221.5299644991151,217.72813998142456,213.18450144295383,207.9934577589579,202.2110327125953,195.86777674695,188.99864457313586,181.67959739904023,174.06427830059843,166.4136137345093,159.10753910789376,152.6217175630175,227.04778778987668,225.35859681442065,222.7882099010801,219.33692580940826,215.09882374206066,210.1758561162846,204.63905572099335,198.52840561932123,191.87589301075437,184.73938352266498,177.2394065614041,169.59198315441483,162.12826331867322,155.2866086191092
2026-07-15 16:40:00+00:00,869.358,2697566.674715849,2697565.7125199996,2574544.4870056077,123021.2255143919,0.0,123022.1877102413,2697.5657125199996,2697.5666747158493,2697565.7125199996,142.62080401035695,0,,,True,optimized,18,504927.162850653,0.0038663499252208963,0.0,0,none,0.01464066494212431,0.01464066494212431,0.010030438845577971,0.0,0.004610226096546339,0.2961636644051566,1.0,False,0.021,0.01096956115442203,0.021,142.53628467160996,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.98383042935,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,209.3547004044221,True,1840878.2044686412,1840.8782044686411,D,0.0,221317308524.49667,61.47703014569352,41.021666428692264,227.98383042935,155.14476169249528,227.68520881012336,202.20624120501515,152.7657518873418,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-9.05901811591421,-82.06046817602515,733666.2825369666,733666.2825369666,593013.8931818167,596626.1608040796,596652.7004531451,733666.2825369666,0.0,-219074.05025984667,-137013.58208382153,0.0,227.15674660877497,225.5637792775594,223.08853802029196,219.72002336742997,215.55174516489544,210.69020081772106,205.21092977218984,199.15582359466572,192.5551254066204,185.46103673035722,177.9847787011992,170.33044192941864,162.8168881164241,155.8740666062915,226.51946715671215,224.50961330869228,221.58491429964621,217.80402978413335,213.278756992081,208.10394925818835,202.3365074125378,196.00752948421214,189.1517868565894,181.84416448662893,174.23634027145823,166.58657442791528,159.27190050794155,152.7657518873418,227.0052684285564,225.3041363307136,222.71660767727943,219.24882667978326,214.99620071012777,210.06066720069003,204.51261098795214,198.39147184852476,191.7291893685752,184.58425607324585,177.0785339485801,169.42997461376052,161.9719553569325,155.14476169249528
2026-07-15 16:50:00+00:00,832.259,2582449.76356793,2582449.7414599997,2468313.3526772605,114136.38878273917,0.0,114136.41089066956,2582.4497414599996,2582.44976356793,2582449.7414599997,142.22943507096,0,,,True,optimized,18,408278.97069788945,0.0035778995741504536,0.0,0,none,0.013966564851648672,0.013966564851648672,0.010030705660860974,0.0,0.003935859190787698,0.21977502135018767,1.0,False,0.021,0.010969294339139027,0.021,142.16271629509984,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.90498383147354,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,212.46093470267687,True,1840878.2044686412,1840.8782044686411,D,0.0,221581617435.74664,61.5504492877074,41.070656686452544,227.90498383147354,154.93832422598584,227.6784706850406,202.3075929654958,152.8901262887972,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-9.07270243248129,-82.1058994024778,627435.1482086193,627435.1482086193,507285.76331860584,522598.035872534,522620.7514857603,627435.1482086193,0.0,-186920.29612533684,-104814.39672285903,0.0,227.15797134452475,225.5807531855449,223.1243782638876,219.77465930115207,215.62323588951733,210.77647493796036,205.3105767695966,199.26807695364909,192.67936741751973,185.59607977674463,178.12808651566277,170.47743505070875,162.96053047201988,156.00504048659235,226.52799629693445,224.53616187762532,221.63115440233253,217.86863228609414,213.3594631596896,208.19891051199133,202.44464698468258,196.12824296125763,189.2842961499087,181.98673290814043,174.3854933772694,166.73648833677154,159.4142027946271,152.8901262887972,226.95359303163073,225.2304187695925,222.6169915893696,219.124212135449,214.84962982668037,209.8950318500637,204.32980960607014,198.19260064544304,191.51531624944337,184.35744774829237,176.84291995167942,169.1926456651649,161.74339090429015,154.93832422598584
2026-07-15 17:00:00+00:00,788.644,2447115.26484984,2447115.0133599997,2344098.5600200696,103016.45333993016,0.0,103016.7048297706,2447.11501336,2447.11526484984,2447115.0133599997,141.78998356569974,0,,,True,optimized,18,295259.5212040017,0.0025356081668191435,0.0,0,none,0.01317895081463982,0.01317895081463982,0.010031469534292025,0.0,0.003147481280347794,0.15984396968352144,1.0,False,0.021,0.010968530465707976,0.021,141.70895740419766,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.83831465472412,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,216.49302021596878,True,1840878.2044686412,1840.8782044686411,D,0.0,221794560614.14606,61.609600170596124,41.110126188819095,227.83831465472412,154.65710659199158,227.66822312657698,202.38774401523824,152.99166708279955,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-9.086392847690002,-82.14249125226681,503220.3555514284,503220.3555514284,406991.54891961,437029.49265972903,437047.78858462354,503220.3555514284,0.0,-148315.05821907165,-66172.56696680485,0.0,227.15561914013585,225.59214989433255,223.15159177955476,219.81755196326776,215.68016849495578,210.8457380875545,205.39102467718806,199.35909527503446,192.78045087096092,185.7062290612206,178.2451585656246,170.59756667628642,163.07780101740866,156.11163291145127,226.53232928054013,224.55571484114864,221.66723481649808,217.92007843409104,213.42438687590388,208.275789936312,202.5326086443945,196.2267984871397,189.39279565811677,182.1037059991469,174.5079976963667,166.85960153454369,159.53086540829602,152.99166708279955,226.88726113702165,225.13241451342518,222.482265285797,218.9545803150072,214.64946138714996,209.6682884807467,204.07901196408994,197.91919138927207,191.2207918135272,184.04481711914806,176.51819713171872,168.8660796304955,161.43000701846063,154.65710659199158
2026-07-15 17:10:00+00:00,736.873,2286471.0505145765,2286472.70662,2196848.547077673,89624.15954232682,1.6561054233461618,89622.50343690341,2286.47270662,2286.4710505145763,2286472.70662,141.21981335937943,0,,,True,optimized,18,161523.5388174741,0.0015043875451770834,0.0,0,none,0.012251542484059054,0.012251542484059054,0.010032617872623563,0.0,0.0022189246114354914,0.053709826007860784,1.0,False,0.021,0.010967382127376439,0.021,141.15558358510216,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.72193295258484,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,221.90551875740812,True,1840878.2044686412,1840.8782044686411,D,0.0,221947633707.1341,61.65212047420391,41.13849863470517,227.72193295258484,154.28500980922254,227.65247540711732,202.44305484316882,153.0666055105941,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-9.100087643868353,-82.16877707010046,355970.3426090319,355970.3426090319,288033.09725143743,337277.45580791216,337290.598716829,355970.3426090319,0.0,-100848.52096230336,-18679.743892202896,0.0,227.1491884385533,225.59692872357076,223.1686041085031,219.84662397328333,215.72003023076317,210.8951017813658,205.44904563141063,199.42532977493377,192.85452296390318,185.78736392592106,178.33168312224652,170.68646956354627,163.16448086896406,156.19003738936738,226.53163851322708,224.56693056490462,221.69124935482597,217.9559583242869,213.47068530151955,208.33136467362115,202.59681824582813,196.29928691430126,189.4730649760735,182.19060604454424,174.59922407363524,166.9513078311588,159.61755173657724,153.0666055105941,226.80142199729062,225.00191170945686,222.30160654643706,218.72690124281408,214.38081487396792,209.36389955192138,203.74209637236393,197.55159076388637,190.8245796785334,183.6243035989365,176.08194737189743,168.42853471570368,161.01211426622802,154.28500980922254
2026-07-15 17:20:00+00:00,674.811,2093900.020250907,2093898.0443400003,1840878.2044686412,253019.83987135906,0.0,253021.81578226574,2093.89804434,2093.900020250907,2093898.0443400003,140.5559469582496,0,,,True,optimized,18,2559.557738298781,2.4141225241101905e-05,0.0,0,none,0.01115140578326057,0.01115140578326057,0.010034433343430786,0.0,0.0,,,False,0.021,0.010965566656569215,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,227.6056211058078,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,220.75913090923456,True,1840878.2044686412,1840.8782044686411,-,0.0,221899977815.773,61.63888272660361,41.129665506867994,,,227.63275129132873,202.42584506529266,153.0543202564335,0.0,0.0,0.0,0.0,0.0,0.004205214149921861,-9.113781074173389,-82.16058183022241,0.0,0.0,0.0,2738.1938483548,2734.096228415772,0.0,0.0,-79426.48560180663,2734.096228415772,0.0,227.1295145203197,225.57740962665585,223.14932721045224,219.82767840537105,215.70149624238513,210.87704902081623,205.43153604550773,199.40842097412016,192.83826950882647,185.77181531586123,178.3168781013001,170.6724270294536,163.15118852727832,156.17744062784053,226.51202618904463,224.54751419917116,221.67211980649853,217.9372013285158,213.45237565832838,208.31356761369625,202.57959313210722,196.28268989312645,189.45714877245248,182.17541615645635,174.58479130618747,166.93763781765196,159.60461314032372,153.0543202564335,226.80142199729062,225.00191170945686,222.30160654643706,218.72690124281408,214.38081487396792,209.36389955192138,203.74209637236393,197.55159076388637,190.8245796785334,183.6243035989365,176.08194737189743,168.42853471570368,161.01211426622802,154.28500980922254
2026-07-15 17:30:00+00:00,599.72,1860896.1406800963,1860895.1768,1606166.2949117348,254728.88188826526,0.0,254729.84576836159,1860.8951768,1860.8961406800963,1860895.1768,141.86848812668836,0,,,True,optimized,18,0.0,0.0,236652.87374513247,9,step_turn,0.011117647058823529,0.011117647058823529,0.007174356617647059,0.003706567657643136,0.0,,,False,0.021,0.010119075724709806,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.0160553901685,139.76828801449614,139.9065697601629,1832278.519860923,1832.278519860923,1606166.2949117348,1606.1662949117347,226112.22494918824,226.11222494918823,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-8599.68460771814,221716672873.32565,61.587964687034905,41.09568951893493,,,227.59014923704305,202.37363252472656,152.351651756845,226112.22494918824,226.11222494918823,8599.68460771814,8.59968460771814,0.0,0.004205214149921861,-9.12746917704201,-82.12861721173853,0.0,0.0,0.0,2736.7007741812995,2732.6047486648167,0.0,226112.22494918824,-79396.01246307371,2732.6047486648167,0.0,227.08407775325952,225.5283865011309,223.09660322839963,219.7719176169584,215.64338145803274,210.8170712369465,205.3699972191016,199.34555043188314,192.77438578131074,185.70749570337622,178.2531072202544,170.6106871059894,163.09343143310537,156.01791728107784,226.45534274672977,224.48187013636863,221.59791386537654,217.85571479070634,213.3648453731605,208.2208292055658,202.48213083916676,196.18090763839928,189.35173190599835,182.06770946987558,174.4771266781202,166.83351826801615,159.50859659253268,152.351651756845,226.1723810471302,224.0315441094789,220.98299358142154,217.09557570915933,212.47896753130735,207.22202896459672,201.37708510284284,194.9747914825322,188.05466487329087,180.7016720562601,173.0821519150036,165.47148233039556,158.26178465867457,141.00969125576776
2026-07-15 17:40:00+00:00,508.316,1577272.9922610386,1577274.04904,1577272.9922610386,1.056778961326927,1.056778961326927,0.0,1577.27404904,1577.2729922610386,1577274.04904,157.39195089567895,0,,,True,optimized,18,0.0,0.0,481112.43206184846,14,step_turn,0.00988235294117647,0.00988235294117647,0.0,0.0,0.00988235294117647,3.430694667226419,1.0,False,0.021,0.0,0.0,157.62212526927107,,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,230.99070197391984,,140.0,1840878.2044686412,1840.8782044686411,1363981.4005729603,1363.9814005729602,476896.80389568093,476.89680389568093,0.0,,True,1840878.2044686412,1840.8782044686411,D,0.0,221814839264.1613,61.61523312893369,41.11388488271472,230.99070197391984,157.62212526927107,227.73594497169663,202.50782578895382,151.73095099988493,476896.80389568093,476.89680389568093,0.0,0.0,0.0,0.004205214149921861,-9.141160110986162,-82.14560366490277,213291.59168807836,1596382.6934106816,1283663.055252591,722780.6032103313,722653.0589533042,1596382.6934106816,476896.80389568093,-955875.2381222801,-873729.6344573774,0.0,227.1192377697831,225.5198876181302,223.08715560826218,219.77402511883966,215.65958829858104,210.84662639919003,205.41153982567158,199.39813401845723,192.8376255436433,185.78126103975006,178.33698091337527,170.70331684120208,163.19121638936318,155.934424854732,226.42814687111883,224.45163285276928,221.5724597477975,217.8371139971169,213.35300116855308,208.215076864248,202.4819422637171,196.18610684359788,189.36242955394528,182.08409219278283,174.49916242812617,166.86060682267427,159.53455531715204,151.73095099988493,227.98296672984944,225.9929119854828,223.60901258276516,220.46539086826505,216.5374780052611,211.8962564646892,206.6145842088576,200.7415997775531,194.31307714116937,187.37904627294986,180.03835523790482,172.47224139461622,164.96774098577177,157.62212526927107
2026-07-15 17:50:00+00:00,397.457,1233284.472158436,1233285.22358,1233284.472158436,0.7514215640258044,0.7514215640258044,0.0,1233.28522358,1233.284472158436,1233285.22358,142.76545673583686,0,,,True,optimized,18,0.0,0.0,607592.1015793434,20,step_turn,0.006176470588235294,0.006176470588235294,0.0,0.010234116038813556,0.0038823529411764705,6.945070467226884,0.38583724817927134,True,0.021,0.010765883961186445,0.021,141.52315614060214,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,234.6885084034916,139.76828801449614,139.96933697821163,1838055.8600439744,1838.0558600439745,998782.1847574651,998.7821847574652,839273.6752865092,839.2736752865092,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-2822.344424666837,221015829579.92908,61.393285994424744,40.965786620728856,234.6885084034916,151.01539736817554,228.076654191596,202.39025574237485,150.78720210413724,839273.6752865092,839.2736752865092,2822.344424666837,2.822344424666837,0.0,0.004205214149921861,-9.154828181605524,-82.00842371617462,234502.28740097082,702774.4461085972,566660.5631740537,-410375.59492373007,0.0,702774.4461085972,839273.6752865092,-1195183.5778757685,-1113175.1541595939,0.0,227.0784459978777,225.3636529683783,222.89453562185793,219.55323979594522,215.4155145891572,210.58181113591039,205.12740364337594,199.09638095764873,192.5215242381991,185.4561896325288,178.00876800764752,170.37004005750677,162.81522335931552,155.38526240393534,226.24331848014066,224.20996308987225,221.2802742062125,217.501528386612,212.97942941057175,207.8068660452027,202.04153226894368,195.7168438534828,188.8702588899219,181.5778403480674,173.98636054602017,166.32984162952337,158.897092086416,150.78720210413724,226.29192190086985,224.30310097433963,221.4411495326562,217.72921702397554,213.26481310197434,208.14154462487267,202.42123884462407,196.14123700727183,189.3403747921623,182.0909692054137,174.52548618094698,166.8374496605032,159.20285659530973,151.01539736817554
2026-07-15 18:00:00+00:00,267.062,828676.6704362405,828677.36228,775927.9875665308,52749.37471346918,0.6918437595013529,52748.68286970968,828.67736228,828.6766704362406,828677.36228,142.4693967456867,0,,,True,optimized,18,0.0,0.0,1106583.997907822,7,step_turn,0.006176470588235294,0.006176470588235294,0.0,0.010234592426745634,0.0,,,False,0.021,0.010765407573254367,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,205.9616508685151,139.76828801449614,140.0,1840878.204468641,1840.878204468641,775927.9875665308,775.9279875665309,1064950.2169021103,1064.9502169021102,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,C,0.0,220321765331.70758,61.200490369918775,40.83714023396209,,,228.0471243605306,202.19212543285747,150.13474048793483,1064950.2169021103,1064.9502169021102,0.0,0.0,2.3283064365386963e-10,0.0042052141499219,-9.168476334977168,-81.88892022986029,0.0,0.0,0.0,2728.8845910788514,0.0,0.0,1064950.2169021103,-91823.53013371746,-9934.60990385717,0.0,226.9840810087003,225.2307600960956,222.7333226237636,219.36649463941382,215.20652190437826,210.3530323597317,204.88049660966183,198.83292686658606,192.24399122065282,185.16857343753762,177.71589776631066,170.0727776626139,162.49334283261115,154.95954311850565,226.10111682489682,224.0282727288532,221.0623305741598,217.25212419625794,212.7025270457394,207.50502417525948,201.71660521659018,195.37120786631192,188.50804382236385,181.2052545191959,173.60911613812775,165.94187388050094,158.4432754630658,150.13474048793483,224.49259447255415,221.78488329859653,218.23185842534755,213.90787371951893,208.90518691193327,203.29328539219378,197.11805777580912,190.42173500368148,183.27145796215183,175.7787185091442,168.08278085709858,160.22075843838806,151.65741816493158,140.17023894478288
2026-07-15 18:10:00+00:00,129.499,401827.2289837202,401827.62705999997,191982.38788831068,209845.2391716893,0.3980762797873467,209844.8410954095,401.82762706,401.8272289837202,401827.62705999997,140.65529930090258,0,,,True,optimized,18,0.0,0.0,1494455.572711412,6,step_turn,0.0024705882352941176,0.0024705882352941176,0.0,0.010279713203512935,0.0,,,False,0.021,0.010720286796487066,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.837330232118,139.76828801449614,139.92237282811072,1833733.0960283661,1833.7330960283662,191982.38788831068,191.98238788831068,1641750.7081400554,1641.7507081400554,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-7145.108440275071,219289319416.81927,60.91369983800536,40.64577403577101,,,227.8975499965384,201.80369810144447,149.50217476891203,1641750.7081400554,1641.7507081400554,7145.108440275071,7.145108440275071,0.0,0.0042052141499219,-9.18209490105919,-81.711396492132,0.0,0.0,0.0,2722.988366003745,2718.9131516779453,0.0,1641750.7081400554,-78992.48334045405,2718.9131516779453,0.0,226.83437061242648,225.04177442367802,222.50002479122097,219.09311206493604,214.89801936842494,210.01316039157845,204.51184185840165,198.43802584212423,191.82673009752298,184.73500674088461,177.2730099764075,169.62177083137632,162.00922182152692,154.35599093802225,225.93617949133477,223.81827796441513,220.81101917069523,216.96483841659762,212.3836429585972,207.1574470492145,201.34259317574234,194.97373648196486,188.09199358603556,180.77740742795558,173.17495727972104,165.49477461145074,157.93717203857736,149.50217476891203,224.01105928432176,221.18797902733934,217.5306866124876,213.1145260905459,208.02875227899355,202.34091835811287,196.09757466342467,189.34465296284793,182.15289605305753,174.63191335686977,166.90678870632493,159.0010016085527,150.50990618392478,140.12206167893632
2026-07-15 18:20:00+00:00,27.292,84685.47041385825,84685.43848,0.0,84685.43848,0.0,84685.47041385825,84.68543848,84.68547041385824,84685.43848,140.12163439428286,0,,,True,optimized,18,0.0,0.0,1771852.1388774195,10,step_turn,0.0012352941176470588,0.0012352941176470588,0.0,0.010338049498021487,0.0,,,False,0.021,0.010661950501978514,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,173.64181103896476,139.76828801449614,139.90761726942102,1832374.9367090352,1832.3749367090352,0.0,0.0,1832374.9367090352,1832.3749367090352,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8503.26775960601,218142613343.5682,60.59517037321339,40.433229457390446,,,227.7308976144781,201.36981662941545,148.90462272450108,1832374.9367090352,1832.3749367090352,8503.26775960601,8.50326775960601,0.0,0.0042052141499219,-9.19568060538538,-81.51422595713882,0.0,0.0,0.0,2716.4392937267257,2712.3739143937128,0.0,1832374.9367090352,-78801.8520427451,2712.3739143937128,0.0,226.6626784793119,224.82517903054088,222.23421433234938,218.7828877419311,214.5487742471027,209.62898781486186,204.09571884203186,197.99305680072226,191.3575550644731,184.24845144378367,176.77657959350796,169.11749353600055,161.47874807212483,153.74874911355656,225.74422263282352,223.57560713161652,220.52195366926549,216.63525071310923,212.01832298496743,206.75969090179714,200.91516650819062,194.52034073502497,187.6183954327464,180.29122611097796,172.6824471427331,164.9919747953977,157.3927544596611,148.90462272450108,223.40017488904016,220.43879821421555,216.65648309587564,212.12937659284663,206.94386425686446,201.16565468178945,194.84258010766106,188.02488331869534,180.78786106738744,173.24229332955142,165.51114467208788,157.63772878392425,149.3765543900057,140.06403820119445
2026-07-15 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.010354764841746989,0.0,,,False,0.021,0.010645235158253013,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,217033994971.70563,60.28722082547379,40.22774452107679,139.76828801449614,225.4182801273728,227.57598524390622,200.9365232924849,148.3546053910606,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0042052141499219,-9.209234543437429,-81.32362831229553,0.0,0.0,,,74504.54634330444,0.0,1840878.2044686412,-6819.081968991086,74504.54634330444,0.0,226.5057890176428,224.6224980288561,221.98184657561117,218.48562097257607,214.21190839833213,209.2565488747141,203.6906942354548,197.55864036792067,190.89850592359522,183.77166831648825,176.28961494196074,168.62301365579225,160.96245064229961,153.1757340931196,225.57288707065092,223.3545354724568,220.25530487276657,216.32866498365317,211.67638825143698,206.38557762498988,200.51157854705983,194.09092585057357,187.16881490349422,179.8289300701089,172.21366661058372,164.5137793173515,156.8787354988259,148.3546053910606,223.23521254269698,220.24499465315327,216.436760028935,211.88693336992395,206.68119050106785,200.88488530546775,194.5462577901886,187.71649127546695,180.47195651166564,172.92409748597848,165.1967366266568,157.33966096743794,149.1409150797392,140.05253737550404
