timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-15 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010376739371799051,0.0,,,False,0.021,0.01062326062820095,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92523907396458,1833996.916504415,1833.996916504415,0.0,0.0,1833996.916504415,1833.996916504415,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6881.287964226212,215933596821.80298,59.98155467272305,40.02378322159686,139.76828801449614,225.23689764615477,227.42077825351996,200.50655472641043,147.83706810057453,1833996.916504415,1833.996916504415,6881.287964226212,6.881287964226212,0.0,0.0042052141499219,-9.222756949995654,-81.13443934935414,0.0,0.0,,,81134.43934935414,0.0,1833996.916504415,0.0,81134.43934935414,0.0,226.34704512107328,224.41815513785366,221.72839791037288,218.1878315556722,213.87499681919977,208.884491870724,203.28649571746354,197.12555900622044,190.4413642803211,183.29737670124314,175.80574598537365,168.1327829741086,160.45458974949585,152.62554797639413,225.3984022493848,223.1305126356472,219.98592679512416,216.01951056171558,211.33200401706478,206.00914731301825,200.10588290394978,193.65972511831689,186.7178643298629,179.3657274202681,171.74463455842704,164.0373254296956,156.37432640091237,147.83706810057453,223.0105230542841,219.9733465841208,216.1227472628101,211.53522984516835,206.29574310710268,200.46911610365697,194.1041709730303,187.25363479360956,179.99560514078163,172.44256429104425,164.71948744234447,156.88590072776506,148.78130654032634,140.0354048421718
2026-07-15 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010402029838864561,0.0,,,False,0.021,0.01059797016113544,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99838088806908,1840729.1750754293,1840.7291750754293,0.0,0.0,1840729.1750754293,1840.7291750754293,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,214829159316.75772,59.674766476877146,39.81907321845542,139.76828801449614,225.02909324675463,227.263140287992,200.07367607872214,147.34996187978408,1840729.1750754293,1840.7291750754293,0.0,0.0,149.02939321193844,0.00423005238212389,-9.236247708912105,-80.9445534987011,0.0,0.0,,,80944.55349870109,0.0,1840729.1750754293,0.0,80944.55349870109,0.0,226.18440716683122,224.2095155540228,221.47065805158138,217.8857956787913,213.5338540949276,208.50821565411692,202.87815381621525,196.68853701932497,189.98063505864326,182.81997481290762,175.31940844263326,167.64148758508153,159.95050834886854,152.09509549045612,225.21894498971596,222.90129743815424,219.71120109869102,215.70484883419402,210.98193930570582,205.62690752304164,199.69436470443125,193.2228547260803,186.26156814271556,178.89765466125897,171.27155240018578,163.5592173660136,155.8768175324691,147.34996187978408,222.75337864040313,219.66284470015174,215.7641536162592,211.13407669586778,205.85636991953479,199.99544772587677,193.60091229872228,186.7272999011265,179.45479876797393,171.8973209533541,164.18195891125436,156.38050661537278,148.388921844887,140.01728717321254
2026-07-15 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010425185937711093,0.0,,,False,0.021,0.010574814062288908,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99396830980226,1840323.0241175843,1840.3230241175843,0.0,0.0,1840323.0241175843,1840.3230241175843,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,213724965502.28717,59.368045972857544,39.614408383916185,139.76828801449614,224.83971051278502,227.10307828952608,199.63836698143174,146.8916173849435,1840323.0241175843,1840.3230241175843,0.0,0.0,555.180351056857,0.004322582440633366,-9.24970682723281,-80.75470992423213,0.0,0.0,,,80754.70992423213,0.0,1840323.0241175843,0.0,80754.70992423213,0.0,226.01859188943212,223.99751306078832,221.20975151789702,217.58080379408005,213.1899231985531,208.1293052656077,202.46738506520893,196.24940650590437,189.5182433958959,182.34146537851655,174.83268862102395,167.15130290491246,159.4522317851362,151.58471175855323,225.03620138391594,222.66896792468577,219.43355853059194,215.38741444578247,210.62921486248376,205.24214238609082,199.28054214921147,192.78402419363445,185.80377049859035,178.42864781564018,170.79842090128176,163.0833868262134,155.38917838203648,146.8916173849435,222.52014133825662,219.3827401042237,215.44184036661224,210.77424468044478,205.46303819287292,199.57219440712964,193.1520537166811,186.25878152012962,178.97442030633465,171.41451716208263,163.70872093131445,155.94050581966118,148.05411222864007,140.00223458714098
2026-07-15 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.01044875561206473,0.0,,,False,0.021,0.010551244387935272,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94918817387662,1836201.285306651,1836.201285306651,0.0,0.0,1836201.285306651,1836.201285306651,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4676.919161990285,212623244731.10318,59.06201242530644,39.41020193357401,139.76828801449614,224.64780736743643,226.94117960617888,199.2021946182656,146.46033900833683,1836201.285306651,1836.201285306651,4676.919161990285,4.676919161990285,0.0,0.004322582440633366,-9.263134375659046,-80.56529055741589,0.0,0.0,,,80565.2905574159,0.0,1836201.285306651,0.0,80565.2905574159,0.0,225.85000822220155,223.7826776688945,220.94630326596226,217.2735639605423,212.8439884557738,207.74861768873183,202.05511419029418,195.80915157415612,189.0552230231633,181.86292871344824,174.34672737627173,166.66343591991475,158.9608119688428,151.09401101942993,224.85025760504527,222.4336257426196,219.1531140525487,215.06734158558777,210.27398025156455,204.85501922894193,198.8646010519907,192.34343882298623,185.34470401107518,177.95898497314573,170.3255998042265,162.61027753603094,154.91158248565884,146.46033900833683,222.2844523871228,219.1004749280364,215.11766090626034,210.41290451674504,205.06846677603139,199.14803970206233,192.70274159638183,185.7904131713829,178.49506212935938,170.9340338627621,163.2400401664065,155.5088315625183,147.73103781374274,139.98807090088968
2026-07-15 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010472760632897924,0.0,,,False,0.021,0.010527239367102077,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.90366333141267,1832011.0007939658,1832.0110007939659,0.0,0.0,1832011.0007939658,1832.0110007939659,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8867.203674675431,211524038130.6268,58.756677258507445,39.20646149048992,139.76828801449614,224.45324751409865,226.7773979715018,198.76517499068197,146.05452844397658,1832011.0007939658,1832.0110007939659,8867.203674675431,8.867203674675432,0.0,0.004322582440633366,-9.276530426069897,-80.37630246510346,0.0,0.0,,,80376.30246510346,0.0,1832011.0007939658,0.0,80376.30246510346,0.0,225.6786601250305,223.56503026945563,220.6803341242702,216.96409647370984,212.4960707632713,207.36617821458825,201.64137386849362,195.36781476328431,188.59163149822072,181.384451017657,173.86167014774875,166.17812078372853,158.4764441979285,150.62228986161145,224.66114778827543,222.19531138215768,218.86991306412844,214.74468192240784,209.9162961306156,204.46561063159726,198.4466280874945,191.90120184583225,184.88449571800817,177.48883732920285,169.85334080128743,162.1402205054209,154.4441105526676,146.05452844397658,222.04611496150454,218.81585356458066,214.79141699003353,210.04976460096984,204.67237204047208,198.722710260992,192.25272680476633,185.32197931616568,178.01651669138042,170.45570382706444,162.77580494906226,155.0853201436397,147.41934141190185,139.97474360737854
2026-07-15 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010500297429250302,0.0,,,False,0.021,0.010499702570749699,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97285848688867,1838379.9934724935,1838.3799934724934,0.0,0.0,1838379.9934724935,1838.3799934724934,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2498.210996147711,210421010134.5433,58.45028059292869,39.002012743039884,139.76828801449614,224.2311582698196,226.6108666484679,198.3252258873442,145.67258787044736,1838379.9934724935,1838.3799934724934,2498.210996147711,2.498210996147711,0.0,0.004322582440633366,-9.289894868564941,-80.18665497026339,0.0,0.0,,,80186.6549702634,0.0,1838379.9934724935,0.0,80186.6549702634,0.0,225.50329118548296,223.34303553501806,220.41003403040943,216.65034580641347,212.14389658009662,206.97952278976575,201.2235389352748,194.9226479865369,188.12465113156492,180.90322051824052,173.37482096719674,165.6929308116423,157.99711549676576,150.1678113217686,224.46706086141913,221.9518416290323,218.5814387617619,214.4166259461519,209.55309128258276,204.0706182448692,198.02313912330763,191.4537011129641,184.41948596925116,177.01460839970372,169.37826998942077,161.6702919635291,153.98451744862206,145.67258787044736,221.7742311466028,218.49163911252987,214.42020204036035,209.63691468417227,204.22231451595715,198.23977090818897,191.74223739366758,184.7913010872131,177.4754349318545,169.91654248958542,162.25549635351518,154.6157568840951,147.08014264732574,139.96067294952334
2026-07-15 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010525509737942546,0.0,,,False,0.021,0.010474490262057455,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9643983400341,1837601.2884749349,1837.6012884749348,0.0,0.0,1837601.2884749349,1837.6012884749348,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3276.915993706323,209318449361.45834,58.14401371151621,38.79765059643513,139.76828801449614,224.02883549653927,226.44163194831418,197.88288014789913,145.3132053072584,1837601.2884749349,1837.6012884749348,3276.915993706323,3.2769159937063232,0.0,0.004322582440633366,-9.303227716589452,-79.99708814706611,0.0,0.0,,,79997.08814706611,0.0,1837601.2884749349,0.0,79997.08814706611,0.0,225.32468307223508,223.11768920467335,220.1365855534661,216.3336590619754,211.7889643657139,206.5902899630881,200.8033757548386,194.4755270866791,187.65624359591584,180.42126317166492,172.8882530192571,165.20993357372046,157.5245919407203,149.73081293949903,224.26977585124513,221.70537550199924,218.29018776132241,214.08596935484428,209.18743941055354,203.6733674736239,197.59767823515836,191.00465083090174,183.9534989583793,176.54017140940599,168.9042292067385,161.20406915100426,153.535249506685,145.3132053072584,221.52782200164103,218.19922143289182,214.08644195986392,209.266512722215,203.8193328886204,197.80814388073975,191.28685955080726,184.3188842885751,176.99493843778154,169.43948857840243,161.7979642329146,154.2073198779204,146.79061248363996,139.94896334879698
2026-07-15 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010551155913435296,0.0,,,False,0.021,0.010448844086564706,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91628475528825,1833172.726000061,1833.172726000061,0.0,0.0,1833172.726000061,1833.172726000061,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7705.4784685801715,208218545725.8583,57.83848492384953,38.593780956305764,139.76828801449614,223.82402306026611,226.27033435145742,197.43971719324878,144.97505046667345,1833172.726000061,1833.172726000061,7705.4784685801715,7.705478468580171,0.0,0.004322582440633366,-9.316529046122637,-79.80797719911833,0.0,0.0,,,79807.97719911832,0.0,1833172.726000061,0.0,79807.97719911832,0.0,225.14327111929728,222.88954149939596,219.86063076445956,216.01475905501428,211.43207184989217,206.19934808878935,200.38181775706374,194.02744177690374,187.18744438630063,179.93965290263114,172.4030756251055,164.73023848705418,157.05973471031524,149.31092296150052,224.06937547020243,221.4560094754027,217.99627012409024,213.7528373005167,208.8194804999234,203.27401535532454,197.17042080812217,190.5542475097509,183.48675907006657,176.0657924375064,168.4315449341972,160.7419073322351,153.09636270032667,144.97505046667345,221.27896329319645,217.90465169165128,213.7508575024591,208.8946094546803,203.4151537744185,197.37570502978096,190.83118716179527,183.8468904395797,176.51586759500427,168.96531460084128,161.3455796124051,153.80728997444712,146.51149200097333,139.93794541333557
2026-07-15 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010580556410348808,0.0,,,False,0.021,0.010419443589651193,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98186888472918,1839209.345722402,1839.209345722402,0.0,0.0,1839209.345722402,1839.209345722402,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,207115020118.42487,57.53195003289579,38.389239975460406,139.76828801449614,223.59044985797195,226.0960737678546,196.99364865765037,144.65679292861444,1839209.345722402,1839.209345722402,0.0,0.0,1668.858746239217,0.004600725565006568,-9.329798752985052,-79.61824117447924,0.0,0.0,,,79618.24117447923,0.0,1839209.345722402,0.0,79618.24117447923,0.0,224.9577442502073,222.65700427897966,219.58031332572907,215.69154924145246,211.07091066391655,205.8042057513551,199.95622248394577,193.57564121803588,186.71545251651332,179.4556202181184,171.9166659075269,164.25152096029126,156.60065359209662,148.90660330806116,223.86397456928188,221.2014930925975,217.69711029713233,213.41436616175773,208.44609741654506,202.86922818130276,196.7378622822164,190.09888009366486,183.0156357706098,175.58794193742602,167.95695725861296,160.281041540708,152.66580348646713,144.65679292861444,220.99536896399687,217.56943724629406,213.36941096309062,208.4722043302081,202.9563894466171,196.88525334988864,190.31493966336475,183.31297603944662,175.97514416155934,168.4319822172198,160.83984079284528,153.364905735563,146.20836870967284,139.92633099888744
2026-07-15 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010607470666673372,0.0,,,False,0.021,0.01039252933332663,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96999762872818,1838116.6689008076,1838.1166689008076,0.0,0.0,1838116.6689008076,1838.1166689008076,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2761.5355678335764,206012150117.08438,57.22559725474566,38.18482051269528,139.76828801449614,223.37776384520149,225.91892166512667,196.54523829602908,144.3573370235742,1838116.6689008076,1838.1166689008076,2761.5355678335764,2.7615355678335765,0.0,0.004600725565006568,-9.343036856020486,-79.42861821261391,0.0,0.0,,,79428.61821261392,0.0,1838116.6689008076,0.0,79428.61821261392,0.0,224.76893055570983,222.4211162710596,219.29685481111486,215.3654151786001,210.70701586508352,205.4065356761667,199.52838666676982,193.12202557458562,186.24224629479914,178.97119370250877,171.43106805393987,163.7757542494049,156.14893249056556,148.51802994191155,223.6554230031471,220.94404761053718,217.39525583854353,213.07339999639908,208.0704041534991,202.46236203603266,196.30356433575903,189.6422617588313,182.54392933414047,175.11042975432315,167.4841678216336,159.82478372992216,152.2456735051135,144.3573370235742,220.73842872305357,217.26707893880592,213.0263104575825,208.09311805954403,202.54547160065727,196.44677066865057,189.85430107254976,182.83758454279717,175.49499213252008,167.96026052497635,160.3953764376457,152.98029304787087,145.94950301513396,139.91665020719248
2026-07-15 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010634846520683349,0.0,,,False,0.021,0.010365153479316653,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9190845223699,1833430.427509969,1833.4304275099691,0.0,0.0,1833430.427509969,1833.4304275099691,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7447.776958672097,204912091860.5784,56.92002551682733,37.98092221322937,139.76828801449614,223.16253449133126,225.73955618720416,196.0960706412184,144.0755736486229,1833430.427509969,1833.4304275099691,7447.776958672097,7.4477769586720965,0.0,0.004600725565006568,-9.35624343564539,-79.23947774941728,0.0,0.0,,,79239.47774941727,0.0,1833430.427509969,0.0,79239.47774941727,0.0,224.57728403517865,222.1824420448841,219.01090937513362,215.03709012727964,210.3411940295275,205.00721329738022,199.099248455145,192.66758630775473,185.7688586742891,178.48743598267737,170.94735856734417,163.3039686658624,155.705302542287,148.14484361992865,223.44380130244943,220.68376618700174,217.09081427434506,212.73005866170723,207.69253517919384,202.05356818142613,195.86769673738448,189.1845846276663,182.07185919584552,174.6335125974483,167.01347731231883,159.37342585802898,151.83595937730146,144.0755736486229,220.47902968861402,216.9625642879748,212.6814141835787,207.71253806797128,202.13339506945997,196.0075573691586,189.39351023121696,182.36285223143975,175.01659658815728,167.4918418241322,159.95645568333993,152.6040304966992,145.70011437539944,139.90754138770856
2026-07-15 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010666212458904615,0.0,,,False,0.021,0.010333787541095386,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9809347534242,1839123.3646244304,1839.1233646244305,0.0,0.0,1839123.3646244304,1839.1233646244305,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,203808617841.80374,56.613504956056595,37.77639079445924,139.76828801449614,222.91729313022606,225.55703860592536,195.6440483837624,143.81039514200452,1839123.3646244304,1839.1233646244305,0.0,0.0,1754.8398442107718,0.004893198872375031,-9.369418393600476,-79.04974773051894,0.0,0.0,,,79049.74773051894,0.0,1839123.3646244304,0.0,79049.74773051894,0.0,224.3814368566813,221.9393394682016,218.72057282499557,214.70443429191872,209.97110030598802,204.60371901276298,198.66614859320532,192.20957118208662,185.29250752737977,178.001622556814,170.46298969675894,162.83394060648794,155.26799516804277,147.78568446550616,223.22715204385258,220.41833389713435,216.78115333899692,212.38142728427047,207.30933123998307,201.63948276225943,195.42674166389259,188.7222466660455,181.59583338127584,174.15373748339903,166.54174617136496,158.92435983299055,151.43478927864362,143.81039514200452,220.18373542631457,216.61639624291436,212.28979325579886,207.28070764327165,201.66616967046045,195.51001134589413,188.87216115787834,181.82665711987445,174.47759665005188,166.9660990944536,159.46695899389331,152.188910032586,145.42982727927597,139.89795540101576
2026-07-15 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010694919097168477,0.0,,,False,0.021,0.010305080902831524,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96558220327304,1837710.2558766175,1837.7102558766176,0.0,0.0,1837710.2558766175,1837.7102558766176,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3167.948592023691,202705991688.27777,56.30721991341049,37.572016529441065,139.76828801449614,222.69410479394327,225.37146599470373,195.18976617348605,143.5608865030389,1837710.2558766175,1837.7102558766176,3167.948592023691,3.167948592023691,0.0,0.004893198872375031,-9.382561754242705,-78.8601638533691,0.0,0.0,,,78860.1638533691,0.0,1837710.2558766175,0.0,78860.1638533691,0.0,224.1822631400937,221.69288952219642,218.4271063712642,214.36887119016222,209.59830559282187,204.19775842785833,198.2309118886104,191.74990189424975,184.81518293457194,177.5157764736915,169.97996578422027,162.36754239622093,154.83842484016196,147.44067819680546,223.0073946515588,220.15003224669232,216.46887326990836,212.03039733857256,206.9239453032443,201.22349016453134,194.98427394182795,188.2589553450871,181.11961980381506,173.67483807827,166.07252402996343,158.48063968582375,151.0439627972403,143.5608865030389,219.9162485900891,216.30410321541964,211.93742926801548,206.89304157300907,201.2475303439152,195.06504395023998,188.40683994439576,181.34916922942426,173.9990197753329,166.5012572279651,159.03699058295965,151.82816170131824,145.1988764155542,139.88995184494686
2026-07-15 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010724115420414978,0.0,,,False,0.021,0.010275884579585023,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91181006990578,1832760.8584604391,1832.760858460439,0.0,0.0,1832760.8584604391,1832.760858460439,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8117.346008202061,201606335173.2015,56.00175977033375,37.36819269366274,139.76828801449614,222.46833487765204,225.18355229421098,194.73481139139696,143.32612309447006,1832760.8584604391,1832.760858460439,8117.346008202061,8.11734600820206,0.0,0.004893198872375031,-9.395673602522994,-78.6710896817391,0.0,0.0,,,78671.0896817391,0.0,1832760.8584604391,0.0,78671.0896817391,0.0,223.98023484922493,221.4436707164608,218.13117564136772,214.03114420440542,209.2236249681747,203.7902135268643,197.79448039330217,191.28957016923215,184.33791248416057,177.03094427872395,169.4993245132902,161.9057239494535,154.4172063320464,147.1094815263101,222.78460825950708,219.87895241870172,216.15407839583497,211.67708494208546,206.53650804173319,200.80573786065483,194.5404601175894,187.79489947878346,180.64343319161668,173.19706062176178,165.60608441032352,158.04249863121422,150.66341252934674,143.32612309447006,219.64630281580523,215.989665543146,211.58328003742025,206.50390687126958,200.82779197726714,194.6194537839258,187.94154480707053,180.8725953291705,173.5225382292852,166.04011792635262,158.61288451818956,151.47561468940688,144.97652097577355,139.88242128242024
2026-07-15 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010757546866548656,0.0,,,False,0.021,0.010242453133451346,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96980150700642,1838098.6170906576,1838.0986170906576,0.0,0.0,1838098.6170906576,1838.0986170906576,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2779.587377983611,200503476002.9471,55.69541000081864,37.163775238464055,139.76828801449614,222.21132055340695,224.99231891729926,194.27708040274865,143.1051828147618,1838098.6170906576,1838.0986170906576,2779.587377983611,2.779587377983611,0.0,0.004893198872375031,-9.408753846303119,-78.48146268074495,0.0,0.0,,,78481.46268074495,0.0,1838098.6170906576,0.0,78481.46268074495,0.0,223.77392780618837,221.18998789807057,217.83082823171355,213.68907197697774,208.8446793433319,203.37853959742677,197.35418221338912,190.82582732610155,183.85793889447766,176.54445278541482,169.01859850455833,161.44636647872514,154.0026907710593,146.79089400794675,222.5567648118705,219.60271683171084,215.83407957002365,211.3185273828273,206.14382243161216,200.38283747740536,194.0917762150264,187.32649446433504,180.1637298822139,172.71703853792874,165.1394154414667,157.60748928706042,150.2914378236675,143.1051828147618,219.3393256224747,215.6325896914674,211.18153385790094,206.06282238911837,200.35240652168648,194.11529901081445,187.41582320724868,180.33515671378035,172.98666488079283,165.52364344484275,158.14104410782892,151.0876076798696,144.73601407798046,139.87451044841245
2026-07-15 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010788140813998492,0.0,,,False,0.021,0.01021185918600151,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95090663215487,1836359.4589261373,1836.3594589261372,0.0,0.0,1836359.4589261373,1836.3594589261372,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4518.745542503893,199401660327.59143,55.38935009099762,36.95955119741784,139.76828801449614,221.97751622073775,224.79788880016045,193.81719851496263,142.89730154789612,1836359.4589261373,1836.3594589261372,4518.745542503893,4.518745542503893,0.0,0.004893198872375031,-9.421802515551835,-78.2920154923086,0.0,0.0,,,78292.0154923086,0.0,1836359.4589261373,0.0,78292.0154923086,0.0,223.56426175342403,220.93296369557387,217.52736527333835,213.34411555150635,208.4630746250894,202.96447377769275,196.91186810132425,190.36061332510118,183.37725858505172,176.05831108302675,168.5397419945793,160.991234630398,153.59613566275357,146.4850006692146,222.32585228005152,219.32366592000753,215.51153153743078,210.95766231533142,205.74907871465393,199.95819906444729,193.64180617514953,186.85743625464585,179.68423599139234,172.23841627956438,164.67590348648568,157.17840976852656,149.9295743884992,142.89730154789612,219.06128844789234,215.3103801437696,210.81997856364512,205.66672146791998,199.92631405592962,193.66428640807965,186.94648241745216,179.85651825390295,172.51091677995495,165.06713909952288,157.72674490654336,150.75045233335047,144.53038379644516,139.86789349225688
2026-07-15 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010819253251873337,0.0,,,False,0.021,0.010180746748126664,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.89422057122073,1831141.8522225951,1831.1418522225952,0.0,0.0,1831141.8522225951,1831.1418522225952,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9736.352246046066,198302975216.25787,55.08415978229385,36.755907413532285,139.76828801449614,221.74110556855499,224.6010100735644,193.35675331536746,142.7017084886508,1831141.8522225951,1831.1418522225952,9736.352246046066,9.736352246046065,0.0,0.004893198872375031,-9.434819699843347,-78.10310574906102,0.0,0.0,,,78103.10574906101,0.0,1831141.8522225951,0.0,78103.10574906101,0.0,223.3517260633482,220.6731903635189,217.22146396929745,212.9970280679686,208.07963397599354,202.54890394087127,196.46848294861098,189.89491839132808,182.89689075644006,175.5735450207891,168.06374882092507,160.54119813371383,153.19805277709946,146.19147649664333,222.091949111675,219.04189023921222,215.18653604030288,210.59460342778343,205.35240516637214,199.53196775901716,193.19071465439282,186.38791102570275,179.2051614893033,171.7614287325932,164.2157947395286,156.75544243673835,149.57771372946303,142.7017084886508,218.78080131804955,214.98605528455423,210.45665280692666,205.26919421606618,199.4992020952975,193.2127816281617,186.47736950077837,179.37906431690737,172.0376067655688,164.61471272028263,157.3185642650912,150.42132586090077,144.33252292157445,139.86166768002948
2026-07-15 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010854855928320625,0.0,,,False,0.021,0.010145144071679376,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94823973979697,1836113.9877253724,1836.1139877253725,0.0,0.0,1836113.9877253724,1836.1139877253725,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4764.216743268771,197201306823.62265,54.77814078433963,36.551710671673234,139.76828801449614,221.4722381428387,224.4006633415501,192.89363768385104,142.5176361022595,1836113.9877253724,1836.1139877253725,4764.216743268771,4.764216743268771,0.0,0.004893198872375031,-9.447805313341977,-77.9136809917886,0.0,0.0,,,77913.6809917886,0.0,1836113.9877253724,0.0,77913.6809917886,0.0,223.13484073821098,220.4089208702366,216.9111252517418,212.64558850623783,207.69194653175745,202.12926356849712,196.02134630089466,189.4260024511768,182.41410878410895,175.08753836977885,167.5882357363468,160.09424394518973,152.80690980331255,145.90926341284586,221.8529582748366,218.75495154420534,214.85635024286876,210.22634367074656,204.9505714849859,199.1007364548685,192.73497824691157,185.91435976324468,178.7230199583563,171.28280372660896,163.75620883002628,156.33629739771382,149.23431540878133,142.5176361022595,218.46217158506727,214.61813624708628,210.0449063422974,204.8190720903001,199.01601679115925,192.70257559247665,185.94807502502806,178.8414831913677,171.5062684678418,164.10905929063446,156.86549058052552,150.0599330070173,144.11893491113935,139.85514026882484
2026-07-15 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010887436801486017,0.0,,,False,0.021,0.010112563198513985,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92573519914606,1834042.581806081,1834.0425818060812,0.0,0.0,1834042.581806081,1834.0425818060812,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6835.622662560083,196100881274.539,54.47246702070528,36.3477442936928,139.76828801449614,221.22773192919445,224.1969977524482,192.42850712772676,142.3444462713062,1834042.581806081,1834.0425818060812,6835.622662560083,6.835622662560083,0.0,0.004893198872375031,-9.460759391736136,-77.72447036495313,0.0,0.0,,,77724.47036495313,0.0,1834042.581806081,0.0,77724.47036495313,0.0,222.91457101200453,220.14131952407521,216.5976896712283,212.29129475527185,207.30165217693227,201.70731967512478,195.57233262145027,188.95582007315457,181.9309097144974,174.60227829287226,167.11509876736852,159.65202717814108,152.42382008263607,145.63841377670494,221.61093575664327,218.46524904062088,214.52368193393522,209.85586525505227,204.54680290724724,198.66793743951158,192.27818597093142,185.44046036414522,178.24148621077333,170.80608529747585,163.3003628681771,155.92352916791123,148.90068539124314,142.3444462713062,218.17360333581013,214.28606873172,209.67425697569084,204.4147235334767,198.58279319429295,192.24602057850498,185.47545249242143,178.3626948172975,171.03460682079952,163.66224993324906,156.46781230138214,149.74593236244584,143.93619773639554,139.84966964983118
2026-07-15 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010924678076444741,0.0,,,False,0.021,0.01007532192355526,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97679343351538,1838742.1813465373,1838.7421813465373,0.0,0.0,1838742.1813465373,1838.7421813465373,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2136.023122103885,194997635965.73108,54.16600999048085,36.14325526683511,139.76828801449614,220.95003751935536,223.98975567204607,191.96078771024136,142.18146087326917,1838742.1813465373,1838.7421813465373,2136.023122103885,2.136023122103885,0.0,0.004893198872375031,-9.473681853888412,-77.53477291364426,0.0,0.0,,,77534.77291364426,0.0,1838742.1813465373,0.0,77534.77291364426,0.0,222.68989006618438,219.869185488657,216.27979045649982,211.93263540392087,206.90711852091104,201.2813448994455,195.11965116062234,188.4825579606965,181.44551149193555,174.1160827857081,166.64283636078463,159.2132996342583,152.04780167051584,145.37809620753015,221.3637894084558,218.17036392337053,214.1858203956189,209.4802066989445,204.13792839921086,198.23023786822978,191.81690597281585,184.96276481499825,177.75720600754562,170.32815377262102,162.84554297999298,155.51501200320078,148.57541856175362,142.18146087326917,217.8462411324085,213.9098856110217,209.25477770209872,203.9575145555761,198.09340005374526,191.73088300406513,184.94304921711455,177.82453563256297,170.5061069764487,163.16388178393444,156.02732636930287,149.40184761213573,143.7392678570146,139.8439436506651
2026-07-15 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.01095876905405448,0.0,,,False,0.021,0.010041230945945522,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95139489486039,1836404.4005347698,1836.4044005347698,0.0,0.0,1836404.4005347698,1836.4044005347698,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4473.803933871444,193895793325.41022,53.859942590391725,35.93902622777128,139.76828801449614,220.69748836166062,223.77910897093827,191.4911632452875,142.02811367640803,1836404.4005347698,1836.4044005347698,4473.803933871444,4.473803933871444,0.0,0.004893198872375031,-9.486572740070898,-77.3453170949167,0.0,0.0,,,77345.3170949167,0.0,1836404.4005347698,0.0,77345.3170949167,0.0,222.46179773874994,219.59371632957632,215.9587996250573,211.57113826068252,206.5100134643822,200.85313133247578,194.6651971185355,188.00818448982676,180.95991380150073,173.63092463006234,166.17330482027702,158.77964341462075,151.67987630209183,145.1283425598078,221.11362240166235,217.8727377974058,213.84551050627957,209.1023812426171,203.7271972331537,197.79108471275305,191.3547299309028,184.48493657846223,177.2738147452911,169.85247908592797,162.39484784232766,155.11313937303623,148.2596785889536,142.02811367640803,217.54969692233192,213.57024276283832,208.87700839067494,203.54661020119383,197.65441190457256,191.26972373921012,184.46749603544842,177.34512739871005,170.0369070438941,162.72349648885438,155.6407052776244,149.10283549605566,143.57066374823887,139.83913651431186
2026-07-15 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010997712574885259,0.0,,,False,0.021,0.010002287425114742,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99933482522331,1840816.9791812133,1840.8169791812134,0.0,0.0,1840816.9791812133,1840.8169791812134,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,192791303137.9015,53.55313976052819,35.73430645981543,139.76828801449614,220.41090698479567,223.56478686216113,191.0190494138834,141.88380471056652,1840816.9791812133,1840.8169791812134,0.0,0.0,61.22528742789291,0.004903403086946346,-9.499431974093163,-77.15540413359774,0.0,0.0,,,77155.40413359774,0.0,1840816.9791812133,0.0,77155.40413359774,0.0,222.22923749121404,219.31368214708968,215.63332434423145,211.20526911320997,206.1086857758017,200.42093783667175,194.20717282467558,187.53088847518316,180.47234749524927,173.14514582963133,165.70503504950096,158.34984641967242,151.31909998421347,144.88838559158518,220.85829639597597,217.56990992601615,213.50000662794554,208.71939969970393,203.31141917949665,197.3471367969129,190.88823146659647,184.00355155038335,176.78800455031043,169.37601200684165,161.94565399827027,154.7158864209856,147.95215484904116,141.88380471056652,217.21359103257603,213.18580313641357,208.44986029509332,203.08243856669748,197.1590200644506,190.74996993902477,183.93243202449608,176.80698895678768,169.51195977630886,162.23312648233087,155.2132324306418,148.7757636176782,143.38926209704647,139.83411385921178
2026-07-15 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.011033374525747432,0.0,,,False,0.021,0.00996662547425257,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97099734773175,1838208.6869470214,1838.2086869470213,0.0,0.0,1838208.6869470214,1838.2086869470213,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2669.5175216197968,191688377925.73328,53.24677164603702,35.529876763597834,139.76828801449614,220.15024886188667,223.346982025685,190.5451539395947,141.74803154129808,1838208.6869470214,1838.2086869470213,2669.5175216197968,2.6695175216197966,0.0,0.004903403086946346,-9.512259600882322,-76.96576073495183,0.0,0.0,,,76965.76073495182,0.0,1838208.6869470214,0.0,76965.76073495182,0.0,221.99324217105476,219.0303116663685,215.30476591613484,210.83658323910802,205.70482873295077,199.9865788726457,193.7474908192451,187.05264754965464,179.98480976869914,172.66069911468134,165.23983856907248,157.92541636291006,150.9664081444016,144.65823969095155,220.59996107052956,217.26436405562546,213.152089434652,208.3343049454715,202.89386601118184,196.90185438581196,190.42100276741857,183.5222545575682,176.30336622773973,168.90214305091638,161.50093943173434,154.32549088068245,147.65388203980962,141.74803154129808,216.90905153202806,212.83859192653483,208.06501843551803,202.66508565450243,196.71445877857096,190.28450796495719,183.4543717296188,176.3275019814002,169.04585897413978,161.79978838202257,154.83803153716963,148.4914773464167,143.2338399568148,139.82988964377603
2026-07-15 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.011069635302337493,0.0,,,False,0.021,0.009930364697662508,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.90652687338522,1832274.5723942057,1832.2745723942057,0.0,0.0,1832274.5723942057,1832.2745723942057,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8603.632074435474,190589013182.29675,52.941392550637985,35.32610700835646,139.76828801449614,219.88693585076786,223.12651620812483,190.0710498772089,141.62028991406774,1832274.5723942057,1832.2745723942057,8603.632074435474,8.603632074435474,0.0,0.004903403086946346,-9.525055722361278,-76.77672887373848,0.0,0.0,,,76776.72887373848,0.0,1832274.5723942057,0.0,76776.72887373848,0.0,221.75433879424295,218.74422661196547,214.97382585183993,210.46585346730768,205.299280336118,199.55095061030232,193.28709521615457,186.5744378407065,179.49828523236994,172.17854239974758,164.77858823517903,157.5070361399226,150.62211136776327,144.43762309070578,220.3386944756509,216.95618895376663,212.80185830157967,207.94720893908556,202.4746645199302,196.4553809457518,189.9532053765992,183.0412259187717,175.82009678405157,168.43107607940814,161.06088317068637,153.94203044773417,147.36469078859548,141.62028991406774,216.60207628346004,212.48930300667234,207.6784810935711,202.24645993520303,196.26913455242556,189.8189403410858,182.97706983658165,175.84989058460013,168.5830182390726,161.371322532103,154.46931080609525,148.21460348306098,143.0844870300931,139.82591530927155
2026-07-15 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011111045667667052,0.0,,,False,0.021,0.00988895433233295,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95013178518462,1836288.1389811707,1836.2881389811707,0.0,0.0,1836288.1389811707,1836.2881389811707,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4590.065487470478,189487240298.90805,52.63534452747446,35.12189089889863,139.76828801449614,219.58833041572422,222.90226699181218,189.5946306912034,141.50007991468848,1836288.1389811707,1836.2881389811707,4590.065487470478,4.590065487470477,0.0,0.004903403086946346,-9.537820269217407,-76.58728113677077,0.0,0.0,,,76587.28113677078,0.0,1836288.1389811707,0.0,76587.28113677078,0.0,221.51091480361168,218.4535571427545,214.63839810218514,210.0907700414961,204.88956216048078,199.11144581268687,192.82329960843455,186.09355840198072,179.01014147017506,171.6962144355301,164.31911196111693,157.0929422150529,150.28493640645485,144.2257530371369,220.0722418180534,216.64280746467136,212.44645395780378,207.55501345748795,202.05052350544443,196.00428756536547,189.4813447135199,182.55700021245204,175.33488076429225,167.95979244107187,160.62292921734166,153.56357520598792,147.08337543889866,141.50007991468848,216.2543931458312,212.0942094611768,207.2417295174157,201.77392982073286,195.7670252356352,189.29473643289234,182.4406518313791,175.31448611518277,168.0659949866806,160.895079460595,154.06242815392469,147.91236198871,142.92411352751455,139.82177302219588
2026-07-15 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.011148973934711325,0.0,,,False,0.021,0.009851026065288676,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91801571842856,1833332.0506159465,1833.3320506159466,0.0,0.0,1833332.0506159465,1833.3320506159466,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7546.153852694668,188387241068.53848,52.32978918570513,34.918003540061335,139.76828801449614,219.3167802581031,222.67445254393493,189.11662938374744,141.3869819428121,1833332.0506159465,1833.3320506159466,7546.153852694668,7.546153852694668,0.0,0.004903403086946346,-9.550553292365406,-76.39813888798855,0.0,0.0,,,76398.13888798855,0.0,1833332.0506159465,0.0,76398.13888798855,0.0,221.26404686588364,218.15957179299045,214.29992052793355,209.71292146937057,204.47739693860524,198.66990272857035,192.35803171906866,185.61198940258112,178.52235982851062,171.21562632269888,163.86314580460686,156.6845316624396,149.9557029520297,144.02262572693834,219.80281846500745,216.32676075974268,212.08870553934412,207.16080062482698,201.62474309905522,195.55204789423948,189.00900526931977,182.073185729286,174.8512337973276,167.4915586886905,160.18987761830115,153.19214830939023,146.81080770078947,141.3869819428121,215.93936191936248,211.73730981235335,206.84812042579648,201.3489315640701,195.31632265103102,188.8252107067684,181.9613472894609,174.8374510578779,167.6069912174425,160.47431731659134,153.7053801030637,147.64963822886517,142.78659956046067,139.8182805388505
2026-07-15 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011192246091804376,0.0,,,False,0.021,0.009807753908195625,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9583999516444,1837049.1733525086,1837.0491733525087,0.0,0.0,1837049.1733525086,1837.0491733525087,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3829.0311161326244,187285011564.52698,52.02361432347971,34.71370279493268,139.76828801449614,219.00921782630581,222.4427707333387,188.6364428216246,141.28055437205307,1837049.1733525086,1837.0491733525087,3829.0311161326244,3.8290311161326245,0.0,0.004903403086946346,-9.563254727602166,-76.20861142056887,0.0,0.0,,,76208.61142056886,0.0,1837049.1733525086,0.0,76208.61142056886,0.0,221.0126088434878,217.86097565223287,213.9569425489828,209.3307247267835,204.06109507467403,198.22455566882158,191.88948780910994,185.1279361326965,178.03321329361978,170.73518709527204,163.40930574942203,156.28068442272453,149.63356327156322,143.82761636032333,219.52817708359697,216.0054934843385,211.7257899312948,206.7615221911511,201.19409533035318,195.0953109656825,188.53278840044024,181.58643273358066,174.36597611732265,167.02350731055543,159.7593274322108,152.82596230631552,146.54588963368064,141.28055437205307,215.58297824344672,211.3340969009765,206.40393994058678,200.86983504521777,194.808818713638,188.2972610680562,181.42345381795408,174.3035320597684,167.0951436009318,160.0075101794352,153.3121142748404,147.36335916261555,142.6391768896137,139.8146479743759
2026-07-15 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.011231896126916401,0.0,,,False,0.021,0.0097681038730836,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92325800687945,1833814.5713434855,1833.8145713434856,0.0,0.0,1833814.5713434855,1833.8145713434856,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7063.6331251556985,186184722821.7209,51.717978561589135,34.509761774306895,139.76828801449614,218.72948068080711,222.20746303114913,188.15482829731636,141.18042486997032,1833814.5713434855,1833.8145713434856,7063.6331251556985,7.0636331251556985,0.0,0.004903403086946346,-9.575924630634837,-76.0194181960303,0.0,0.0,,,76019.4181960303,0.0,1833814.5713434855,0.0,76019.4181960303,0.0,220.75771155404593,217.55906895148325,213.61093190920394,208.94579634081444,203.6424050655548,197.77726445336026,191.4196098863629,184.6433835705827,177.54467442365384,170.25678056727327,162.9592771670601,155.88272454619403,149.3192636067534,143.64070965161247,219.25057909018105,215.6815864841292,211.3605697257665,206.36028743651326,200.7619005622067,194.63756010767779,188.05627129492666,181.10032132100878,173.88256780603797,166.55881646878018,159.33395653514415,152.46689975545596,146.28939163392215,141.18042486997032,215.2599872170878,210.96972559188777,206.00346159925536,200.4387484081528,194.35311804419814,187.82425555142967,180.94271287384495,173.82773799580423,166.64068350764927,159.59505959411078,152.96699083573884,147.11443644308946,142.51265837389167,139.81157885141113
2026-07-15 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011277105245787152,0.0,,,False,0.021,0.00972289475421285,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.96029388881772,1837223.4987356567,1837.2234987356567,0.0,0.0,1837223.4987356567,1837.2234987356567,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3654.7057329844683,185082388722.4795,51.41177464513319,34.305441642214525,139.76828801449614,218.4129234613918,221.96821239464828,187.67117298185312,141.08620281298516,1837223.4987356567,1837.2234987356567,3654.7057329844683,3.6547057329844685,0.0,0.004903403086946346,-9.588562942571361,-75.82987161914023,0.0,0.0,,,75829.87161914023,0.0,1837223.4987356567,0.0,75829.87161914023,0.0,220.4981996095882,217.25252974022249,213.2604142138757,208.55653325383804,203.21962166097907,197.32625410905692,190.94659314916277,184.15654522652596,177.0550348385214,169.77884397019358,162.51171090507893,155.48956931064842,149.01199426465493,143.46133085396963,218.9677336756438,215.35244806548445,210.990192812142,205.9540269309835,200.32491825554973,194.17544436495126,187.5760726355758,180.61153833281057,173.3978870679527,166.0946963651461,158.9114552705746,152.1132666403909,146.0402944959903,141.08620281298516,214.89492594918877,210.55845794458673,205.55196928358734,199.95327673268253,193.8405081666374,187.29297324977333,180.40387244456616,173.295930568952,166.1346667602597,159.1382214094784,152.58750883623736,146.8436735468541,142.37725907507576,139.80839365027728
