timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-15 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.011318545883519146,0.0,,,False,0.021,0.009681454116480855,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92209026376958,1833707.0877015179,1833.7070877015178,0.0,0.0,1833707.0877015179,1833.7070877015178,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7171.116767123342,183982164469.85858,51.10615679718294,34.10151257499122,139.76828801449614,218.12497480746572,221.72528121454974,187.18625612297149,140.99755780882367,1833707.0877015179,1833.7070877015178,7171.116767123342,7.171116767123341,0.0,0.004903403086946346,-9.601169723967732,-75.64068837823065,0.0,0.0,,,75640.68837823065,0.0,1833707.0877015179,0.0,75640.68837823065,0.0,220.23521644956043,216.94268855067543,212.90688530985938,208.1645779299782,202.794516631926,196.8734026104265,190.47239063369076,183.66940708913896,176.5662539050424,169.30322937449952,162.06823840607402,155.10247015991584,148.7124327477823,143.2894549579766,218.68194720585575,215.0206974413482,210.61755381216685,205.54587549726233,199.88648692069006,193.7124527165164,187.09575833446132,180.12363113627114,172.91533372676835,165.6342332023555,158.49437862037058,151.76681019273326,145.7992767197318,140.99755780882367,214.5639835542087,210.1866625143397,205.14472115663665,199.51627402465073,193.38007306311474,186.8168450455182,179.92216851565803,172.82193766192145,165.68533108187282,158.73454738608288,152.25443640295808,146.6081490400233,142.26094592179484,139.80569652959903
2026-07-15 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011365770221543869,0.0,,,False,0.021,0.009634229778456132,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95571407678614,1836801.954928182,1836.801954928182,0.0,0.0,1836801.954928182,1836.801954928182,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4076.249540459132,182880083296.90167,50.800023138028244,33.89723932336086,139.76828801449614,217.79939814777072,221.47833801299586,186.6994554936132,140.9141443795687,1836801.954928182,1836.801954928182,4076.249540459132,4.0762495404591315,0.0,0.004903403086946346,-9.61374492134361,-75.45118425526684,0.0,0.0,,,75451.18425526684,0.0,1836801.954928182,0.0,75451.18425526684,0.0,219.96757804816033,216.62819685374714,212.54884751319216,207.76830759003496,202.3653698586586,196.4169274483626,189.99519818767493,183.1801927124764,176.07664352647097,168.82840336892124,161.62754618090858,154.7203814707396,148.4198071237246,143.12455381337173,218.39088695193755,214.68370803056894,210.23977298918902,205.1327433534419,199.44335506076231,193.24523819642786,186.61196812601003,179.63332676502887,172.43184700369753,165.17471656836705,158.08050860229832,151.42592696633025,145.5653934365242,140.9141443795687,214.19028128548644,209.76741459258176,204.68604296691242,199.0246181932345,192.8626539791335,186.28266055204094,179.3829238579763,172.29286720123295,165.1857753019402,158.28815690797754,151.88883842004444,146.35240653054043,142.13668912880323,139.8029039870581
2026-07-15 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.011409073619388508,0.0,,,False,0.021,0.009590926380611493,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91440865797554,1833000.0426674397,1833.0000426674396,0.0,0.0,1833000.0426674397,1833.0000426674396,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7878.161801201524,181780283271.3012,50.494523130917,33.693388887580525,139.76828801449614,217.50322231887134,221.22766602119054,186.2115712095668,140.8356693433564,1833000.0426674397,1833.0000426674396,7878.161801201524,7.878161801201524,0.0,0.004903403086946346,-9.62628860016711,-75.26207294099056,0.0,0.0,,,75262.07294099056,0.0,1833000.0426674397,0.0,75262.07294099056,0.0,219.69646016069422,216.31041529445076,212.187824736036,207.3693910758726,201.93397609655494,195.95872314904892,189.5169778620874,182.69088641230164,175.588146698217,168.3561832210382,161.19120985511557,154.34448388887023,148.1347309813613,142.96659442786734,218.0969031521549,214.34413661601076,209.85977666573447,204.71779189976442,198.99887914090704,192.7772920503842,186.12825281952271,179.14413554340075,171.95076213857794,164.71913786969318,157.6722775767145,151.092236235708,145.339240592532,140.8356693433564,213.85140832525977,209.38825898990598,204.27214940537783,198.58191274897897,192.3977847771211,185.80379202686728,178.9007445646599,171.82123549093023,164.74212229932064,157.8936786509443,151.56789165926625,146.12986539920703,142.02984175532598,139.80053373231112
2026-07-16 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011458394751558135,0.0,,,False,0.021,0.009541605248441866,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9445477379304,1835774.1614370218,1835.7741614370218,0.0,0.0,1835774.1614370218,1835.7741614370218,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5104.043031619396,180678818774.439,50.1885607706775,33.48922993826668,139.76828801449614,217.16861474530685,220.9729190523999,185.72197209993183,140.76182718209935,1835774.1614370218,1835.7741614370218,5104.043031619396,5.104043031619396,0.0,0.004903403086946346,-9.638800712484379,-75.07267390362108,0.0,0.0,,,75072.67390362108,0.0,1835774.1614370218,0.0,75072.67390362108,0.0,219.4206505768606,215.98796941459992,211.82229679536098,206.96618675356734,201.49860204952378,195.49700153870666,189.03592789850464,182.19972358287424,175.09909718830767,167.88506590735568,160.75795219315063,153.9737686169756,147.85646956967562,142.81509189326644,217.7976226437099,213.9993232566215,209.474658968363,204.2979119688879,198.5497992865594,192.3052751989998,185.64127678953068,178.65282810841586,171.4690821446306,164.2648673117892,157.26755895128449,150.7642214007878,145.1199430866458,140.76182718209935,213.46911332413632,208.96112344939473,203.8064389000716,198.0843081453234,191.87590699317659,185.26716011231616,178.361650165652,171.29552306890588,164.2496291679869,157.45816006855247,151.21621525468805,145.88862500287243,141.91589931915715,139.79808583998474
2026-07-16 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.011503638281435314,0.0,,,False,0.021,0.009496361718564687,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.90010702464866,1831683.6644134521,1831.683664413452,0.0,0.0,1831683.6644134521,1831.683664413452,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9194.540055189049,179579808575.79092,49.883280159941926,33.2855258987081,139.76828801449614,216.86419390845643,220.7144014822165,185.2314779213023,140.6923577258206,1831683.6644134521,1831.683664413452,9194.540055189049,9.19454005518905,0.0,0.004903403086946346,-9.651281328728377,-74.8836974639853,0.0,0.0,,,74883.6974639853,0.0,1831683.6644134521,0.0,74883.6974639853,0.0,219.14135705246312,215.66224954405953,211.45381505000188,206.56038884957536,201.06106338165236,195.0336720794199,188.55401723308267,181.70868413624703,174.61141847685585,167.41683102398892,160.32929141030152,153.60934716141526,147.5855771974258,142.67000678031135,217.49543834217258,213.6519610164117,209.08737639760264,203.8762896434308,198.0994856664569,191.83267764668884,185.154571897005,178.1628734942376,170.99007356075518,163.814799111254,156.86866323565906,150.4433807471172,144.90802281346708,140.6923577258206,213.12234075971756,208.5746823082951,203.38603298215594,197.63611052358797,191.40689184187005,184.78595645511413,177.87949442482076,170.82680860739458,163.8121907500535,157.07324818211708,150.90741472801176,145.67862700585897,141.81782148324606,139.79600279835577
2026-07-16 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011555140116002931,0.0,,,False,0.021,0.00944485988399707,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92670067766426,1834131.4482241313,1834.1314482241312,0.0,0.0,1834131.4482241313,1834.1314482241312,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6746.756244509947,178479329706.85645,49.577591585237904,33.08154963777206,139.76828801449614,216.52056542302716,220.45175170882095,184.73944903646307,140.62699082498858,1834131.4482241313,1834.1314482241312,6746.756244509947,6.746756244509947,0.0,0.004903403086946346,-9.663730406567483,-74.6944670346284,0.0,0.0,,,74694.4670346284,0.0,1834131.4482241313,0.0,74694.4670346284,0.0,218.85733958861113,215.33185593897937,211.0808375401433,206.15033788515288,200.61961525939958,194.56694245540112,188.06944825215325,181.21601701191105,174.12346761182883,166.95000664391895,159.90398645432822,153.250247387015,147.321355567808,142.53089427020592,217.18793813607311,213.2993582268137,208.694998657468,203.44979859140324,197.6446740825745,191.35617156884035,184.6648305794415,177.67108908118533,170.51080554850333,163.36638457440714,156.47355354119293,150.12828116790212,144.7026700826259,140.62699082498858,212.7315117442271,208.1397646214687,202.9134565537862,197.1328108003522,190.88091801725534,184.24734621920902,177.3411129930738,170.30506586288124,163.32732713387904,156.64896324100044,150.56962022199073,145.4513547624685,141.71341647777024,139.79385742283932
2026-07-16 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011608018891590924,0.0,,,False,0.021,0.009391981108409077,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98306965750982,1839319.8695444234,1839.3198695444235,0.0,0.0,1839319.8695444234,1839.3198695444235,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,177375737785.1298,49.271038273647164,32.876996365421654,139.76828801449614,216.17092232469287,220.18398906428635,184.24457983908138,140.56548508341749,1839319.8695444234,1839.3198695444235,0.0,0.0,1558.3349242177792,0.005163125574315976,-9.67614785671955,-74.50470091240838,0.0,0.0,,,74504.70091240839,0.0,1839319.8695444234,0.0,74504.70091240839,0.0,218.56799531354534,214.99612519718983,210.70264876262544,205.73528222683845,200.17348795961283,194.09604452620883,187.58147840537924,180.72103145829803,173.6346320618379,166.48408105992,159.48163429607138,152.89615760611363,147.06353609231647,142.39748988167423,216.87504028030244,212.94143956530925,208.29746127756397,203.01839625317044,197.18535164638993,190.87577705174644,184.17211245937966,177.17757651479104,170.03141504732537,162.91977901183193,156.08236068364704,149.8189603922024,144.50375512460536,140.56548508341749,212.33477817370058,207.69921691342117,202.4356556624562,196.62494487654024,190.35129191218795,183.70624772548766,176.80177293376244,169.7842365059181,162.84545872887787,156.22977189311297,150.2384756833003,145.23093053649765,141.6136729316277,139.7918568109076
2026-07-16 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.011656577171207919,0.0,,,False,0.021,0.009343422828792082,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.933096408254,1834720.1362763469,1834.720136276347,0.0,0.0,1834720.1362763469,1834.720136276347,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6158.068192294333,176274905703.36398,48.965251584267776,32.67295463568409,139.76828801449614,215.85264109009364,219.9123852932653,183.74913591969576,140.50762309751892,1834720.1362763469,1834.720136276347,6158.068192294333,6.158068192294333,0.0,0.005163125574315976,-9.68853375837596,-74.31540993846241,0.0,0.0,,,74315.40993846241,0.0,1834720.1362763469,0.0,74315.40993846241,0.0,218.27514929598757,214.65713657642291,210.3215520081355,205.31771872461158,199.72533377379415,193.62374338843125,187.0929285617354,180.22652686366408,173.14758672840603,166.02147726215037,159.06424775430844,152.54850630559838,146.81281788536447,142.26979460720696,216.55925570856357,212.58101451856376,207.8978355196747,202.58537399202714,196.7249724989043,190.39504791178786,183.67998533409113,176.68580398905283,169.55512365627433,162.47778303156832,155.69725987189798,149.51677161295035,144.3117124217707,140.50762309751892,211.97465923176205,207.30035652242907,202.00407306215945,196.16722013569773,189.87492078891444,183.22068393455976,176.31910142090132,169.31964614500117,162.41730025895737,155.85917531216163,149.94758076037022,145.038896494829,141.52766246068725,139.79014661169546
2026-07-16 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011711780801866505,0.0,,,False,0.021,0.009288219198133496,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95360289078803,1836607.6331137086,1836.6076331137085,0.0,0.0,1836607.6331137086,1836.6076331137085,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4270.571354932617,175172941123.49576,48.659150312082154,32.46870299484785,139.76828801449614,215.49400783780692,219.6365500350405,183.25246092467947,140.45318029402438,1836607.6331137086,1836.6076331137085,4270.571354932617,4.270571354932617,0.0,0.005163125574315976,-9.70088807885551,-74.1259228773017,0.0,0.0,,,74125.92287730171,0.0,1836607.6331137086,0.0,74125.92287730171,0.0,217.9775168770715,214.313449752943,209.93596893775947,204.8959585874174,199.2733903230415,193.14824033527935,186.60200802750336,179.7307736605948,172.66072514717663,165.56077105354737,158.65063999056363,152.20637579133293,146.56855526977424,142.147418025971,216.23811405854426,212.21534365091236,207.49315145311132,202.14758049218335,196.26027391820625,189.9106808287386,183.1851923100499,176.1926676994489,169.07910735878554,162.03797441127205,155.31634849835368,149.2204041824916,144.12582384069054,140.45318029402438,211.56952730848727,206.85226911376697,201.51974407979694,195.6541151255705,189.34181995885734,182.67840496810425,175.78141639126724,168.8037882316845,161.94399667841859,155.45180301385045,149.63028545516548,144.83166344329356,141.436388585097,139.7883938001303
2026-07-16 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.011762504809773868,0.0,,,False,0.021,0.009237495190226134,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.90038225578294,1831708.997763265,1831.708997763265,0.0,0.0,1831708.997763265,1831.708997763265,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-9169.206705376273,174073915724.8378,48.35386547912161,32.264996137932876,139.76828801449614,215.16744429129267,219.3568490207445,182.75542493431504,140.40196350389363,1831708.997763265,1831.708997763265,9169.206705376273,9.169206705376274,0.0,0.005163125574315976,-9.713210902490989,-73.93694181286726,0.0,0.0,,,73936.94181286726,0.0,1831708.997763265,0.0,73936.94181286726,0.0,217.6763898246955,213.96653347829428,209.54752530414785,204.47176176216266,198.81952467212716,192.67147992690056,186.1106978676233,179.23573299860584,172.1759123497773,165.10363931892186,158.24218344111398,151.87071045540867,146.3311702801837,142.0303084834355,215.91411360225263,211.8472103387098,207.08644476940268,201.7082595651805,195.79464691746037,189.42614860633083,182.69120090672448,175.701514691837,168.60644334674896,161.6029952009529,154.94164064924658,148.93107579604484,143.94645403407893,140.40196350389363,211.20161721954202,206.44637061380865,201.08208686460318,195.19150944182422,188.86216916435572,182.1916397212338,175.3001148895387,168.343552472308,161.52335047627477,155.0915919112565,149.35147995823385,144.65103606921335,141.35758833770947,139.78689074892233
2026-07-16 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011820131668866437,0.0,,,False,0.021,0.009179868331133564,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91716750030312,1833253.9773029583,1833.2539773029582,0.0,0.0,1833253.9773029583,1833.2539773029582,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7624.22716568294,172973963338.45602,48.04832314957112,32.06111746173524,139.76828801449614,214.79984072771333,219.07287431566564,182.25736454444555,140.35377421860204,1833253.9773029583,1833.2539773029582,7624.22716568294,7.62422716568294,0.0,0.005163125574315976,-9.72550220250083,-73.74780005904624,0.0,0.0,,,73747.80005904625,0.0,1833253.9773029583,0.0,73747.80005904625,0.0,217.37045628968534,213.6149229269657,209.15462164499016,204.0434256028284,198.36196716048704,192.1916635322877,185.61721596879838,178.7396930190433,171.69156818181014,164.64869025278588,157.83772708128427,151.54062872266266,146.10005155623261,141.9181086219218,215.5847486029064,211.4738468640226,206.67472325646395,201.2642514099015,195.32483361383186,188.93816763004642,182.19479063001316,175.20929520806047,168.1343787416791,161.17050423763843,154.57131772624322,148.6475516210974,143.77294025529176,140.35377421860204,210.78813016663148,205.9908195124697,200.59138235752977,194.67348362436675,188.32601218046912,181.6486782204802,174.76464523716285,167.83322900613106,161.05904242582167,154.6962256697631,149.0478369224585,144.45642374273356,141.2741172267089,139.78535544374498
2026-07-16 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011879286419667937,0.0,,,False,0.021,0.009120713580332064,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9621647510016,1837395.700206553,1837.395700206553,0.0,0.0,1837395.700206553,1837.395700206553,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3482.5042620880995,171871525918.3321,47.74209053287002,31.85677817888234,139.76828801449614,214.42620030649624,218.78362244964438,181.75705222413865,140.30843413991744,1837395.700206553,1837.395700206553,3482.5042620880995,3.4825042620880997,0.0,0.005163125574315976,-9.737761907615024,-73.55823068516376,0.0,0.0,,,73558.23068516377,0.0,1837395.700206553,0.0,73558.23068516377,0.0,217.05910435017708,213.25795167862086,208.7565493164364,203.61021505092268,197.89997374476215,191.70805959290058,185.1208664763646,178.2420175245804,171.20713765281243,164.19546585826757,157.43690952759633,151.21584533862384,145.87495323765077,141.81060055268793,215.24994274801128,211.09518558628028,206.25793924803344,200.81553409255957,194.85083962182367,188.4467780404566,181.69604019141352,174.7161244678373,167.66305147019105,160.74064160075386,154.2054769720507,148.3698311403314,143.6051472854017,140.30843413991744,210.3687936026919,205.52978251541057,200.0958140892719,194.1514069722321,187.78679908084948,181.10398608394806,174.22910250987977,167.32474392729313,160.59852635663356,154.30644681362222,148.75079472144395,144.26800722890906,141.1944522277715,139.78392405330956
2026-07-16 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.011933703214330592,0.0,,,False,0.021,0.00906629678566941,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9032505970873,1831973.0111127726,1831.9730111127726,0.0,0.0,1831973.0111127726,1831.9730111127726,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8905.19335586857,170772342111.66443,47.43676169768457,31.653041960682526,139.76828801449614,214.085757421649,218.49045920491707,181.25673618057667,140.26578180558468,1831973.0111127726,1831.9730111127726,8905.19335586857,8.90519335586857,0.0,0.005163125574315976,-9.749990111178414,-73.3692213803483,0.0,0.0,,,73369.2213803483,0.0,1831973.0111127726,0.0,73369.2213803483,0.0,216.74425856939402,212.89778832981557,208.35568962707393,203.1746843662601,197.43623243005487,191.2234414720374,184.6244430436426,177.745434718824,170.72517195333168,163.74621292552132,157.04152455235243,150.89756161952042,145.6564087690639,141.70776346895943,214.91231072735792,210.71412571862322,205.83923536231745,200.365436211144,194.3761242411654,187.95549857840456,181.19843250044846,174.2253276494563,167.19547534538265,160.3159444412573,153.84600001751846,148.09900457732533,143.44337443640575,140.26578180558468,209.98774496399443,205.11193056544911,199.64772954183638,193.68026880677604,187.30123004233747,180.6146939453168,173.74941816265127,166.87085868625095,160.18908655898738,153.9616653811869,148.48965644085501,144.10361283567102,141.12554304235186,139.78268985293968
2026-07-16 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011995445653651864,0.0,,,False,0.021,0.009004554346348137,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91364957381748,1832930.173593343,1832.930173593343,0.0,0.0,1832930.173593343,1832.930173593343,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7948.030875298195,169672584007.50842,47.131273335419,31.44919929513726,139.76828801449614,213.70322429074847,218.1929471743541,180.755738620119,140.2256522867515,1832930.173593343,1832.930173593343,7948.030875298195,7.948030875298195,0.0,0.005163125574315976,-9.76218679653199,-73.18011212144962,0.0,0.0,,,73180.11212144962,0.0,1832930.173593343,0.0,73180.11212144962,0.0,216.42456407884634,212.53292809468704,207.9504097150256,202.73510979971408,196.9689635524573,190.73601233635858,184.12617843355463,177.24826067023136,170.24413267945192,163.2995897681554,156.65047558268662,150.58494954707436,145.44385603773142,141.6092847941335,214.56929268374302,210.3278523820908,205.4155862045426,199.91079292054243,193.89744706874524,187.46108587427193,180.69881228545856,173.73394429186533,166.729011032062,159.89419753414714,153.4911952118992,147.83394841712632,143.28703611681652,140.2256522867515,209.5602490945972,204.6437076735421,199.1461586151135,193.15379648621908,186.7596849436693,180.0701925917265,173.21704537014762,166.36882686946464,159.73834813610438,153.5842423757247,148.20603426153963,143.9270074474309,141.05278156873038,139.78143665314764
2026-07-16 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012058818357791705,0.0,,,False,0.021,0.008941181642208296,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95127580438927,1836393.438982137,1836.393438982137,0.0,0.0,1836393.438982137,1836.393438982137,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4484.765486504184,168570747944.11914,46.82520776225532,31.244971475122647,139.76828801449614,213.31466438063697,217.89007168175897,180.25288298353797,140.18789692332692,1836393.438982137,1836.393438982137,4484.765486504184,4.484765486504184,0.0,0.005163125574315976,-9.774351904079241,-72.99064528349061,0.0,0.0,,,72990.64528349061,0.0,1836393.438982137,0.0,72990.64528349061,0.0,216.09940630031286,212.1627072016676,207.5400088022625,202.29076846924198,196.49744152892652,190.2450653256138,183.6254069207603,176.7498930071598,169.76349885426563,162.85516878761808,156.26342394762187,150.27773853467153,145.23706285344252,141.51497082494907,214.22081840796454,209.9363095837012,204.98695797362208,199.45159145168648,193.41482335371384,186.96359048261795,180.1972675722807,173.2420956450003,166.26379417733384,159.47552976051605,153.14113985231697,147.5746423803571,143.13599723488466,140.18789692332692,209.12699000172847,204.17021281640226,198.64002237954648,192.6235556103203,186.21544900528497,179.52442259023746,172.68512624456199,165.86917184844106,159.29182701518155,153.21263015523778,147.92891711083237,143.75619196452678,140.98337976675413,139.780268488104
2026-07-16 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012123859203806077,0.0,,,False,0.021,0.008876140796193924,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98587280033132,1839577.88177063,1839.5778817706298,0.0,0.0,1839577.88177063,1839.5778817706298,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,167467001215.05676,46.51861144862688,31.040389508880523,139.76828801449614,212.92010040045804,217.58179247924002,179.7483214151858,140.15237589288986,1839577.88177063,1839.5778817706298,0.0,0.0,1300.3226980112959,0.005379846023984524,-9.78648537902007,-72.80084964498195,0.0,0.0,,,72800.84964498195,0.0,1839577.88177063,0.0,72800.84964498195,0.0,215.76875949103135,211.78711857667753,207.12450127313602,201.8416989484304,196.02173459671252,189.75070302596825,183.12226671016842,176.25050134147142,169.28345807497575,162.41313239436974,155.88050851526506,149.97597726849702,145.03595573536913,141.42466378041644,213.86687306414424,209.53950061013606,204.55337787090576,198.98788682223685,192.9283410206229,186.4631361676718,179.69395667783738,172.7499665804949,165.8000182002774,159.06011229489252,152.79593904020902,147.32108032921425,142.99013151759866,140.15237589288986,208.6880245476294,203.69149609773288,198.12934738781107,192.08965591139932,185.66870868192504,178.97760251788173,172.1538844104551,165.37209088142336,158.8497355172071,152.84691358988647,147.658280367726,143.5910291101956,140.91720589167062,139.77917965356707
2026-07-16 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.012183802400513324,0.0,,,False,0.021,0.008816197599486677,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9186496620278,1833390.401263682,1833.390401263682,0.0,0.0,1833390.401263682,1833.390401263682,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7487.803204959258,166366966974.29855,46.2130463817496,30.83649566078807,139.76828801449614,212.56019110747567,217.2695556008221,179.24427701846213,140.11896180098032,1833390.401263682,1833.390401263682,7487.803204959258,7.487803204959258,0.0,0.005379846023984524,-9.798587327849265,-72.611692975169,0.0,0.0,,,72611.692975169,0.0,1833390.401263682,0.0,72611.692975169,0.0,215.43463093875954,211.4084057266733,206.7063247261153,201.39049652529815,195.5445531980578,189.25569607285905,182.61951698871462,175.75274154416027,168.80644796868793,161.97557560603633,155.5033462268141,149.6806961783389,144.8409547763873,141.33833030137572,213.51015437445614,209.14039659187233,204.11803058739196,198.52302760461717,192.4414518418259,185.9631982216341,179.192276290095,172.26074812326175,165.34051448497533,158.65026438464488,152.45724663793914,147.07416324149955,142.8496516885358,140.11896180098032,208.28868497167966,203.25717580941475,197.6669462732287,191.60721049469836,185.17578317691587,178.4858801894202,171.6776094646165,164.92801711104514,158.45635773804636,152.52316492180253,147.4201106717397,143.4466677518363,140.859791535163,139.77823264612553
2026-07-16 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012251688440962239,0.0,,,False,0.021,0.008748311559037762,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91977097462228,1833493.6112594604,1833.4936112594605,0.0,0.0,1833493.6112594604,1833.4936112594605,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7384.593209180748,165266870807.54288,45.90746411320635,30.63259033457117,139.76828801449614,212.15684434135846,216.95287931562262,178.74005343170865,140.0875259021399,1833493.6112594604,1833.4936112594605,7384.593209180748,7.384593209180748,0.0,0.005379846023984524,-9.810657748610696,-72.42252456858647,0.0,0.0,,,72422.52456858646,0.0,1833493.6112594604,0.0,72422.52456858646,0.0,215.09560567820412,211.025009082585,206.28380894987808,200.93541305541856,195.06410676685812,188.75825353812675,182.11541449263206,175.2549718294425,168.3309886648488,161.54122491129155,155.13091274569925,149.3911372836436,144.65155966009246,141.25570966707699,213.14803097385908,208.73612298349005,203.67786939041596,198.0538535933102,191.95094590878224,185.46059596839947,178.68916773785276,171.77160940502833,164.88280116939444,158.2439395357154,152.12353546268798,146.83290727152283,142.7140635287046,140.0875259021399,207.84176407799944,202.77160594940935,197.15088270706946,191.0697713838001,184.62775260259005,177.94046099316532,171.15081887807435,164.43858203837019,158.0249271914298,152.1700957163225,147.1624417851299,143.2922508291984,140.79944806049238,139.77728006788664
2026-07-16 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012321362197741935,0.0,,,False,0.021,0.008678637802258067,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94675521215032,1835977.3459959412,1835.9773459959413,0.0,0.0,1835977.3459959412,1835.9773459959413,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4900.858472699998,164165284399.9453,45.6014678888737,30.428408788825294,139.76828801449614,211.74749749252638,216.63073694528788,178.23454611218116,140.05795153347276,1835977.3459959412,1835.9773459959413,4900.858472699998,4.900858472699998,0.0,0.005379846023984524,-9.822696598559448,-72.23309969251359,0.0,0.0,,,72233.09969251358,0.0,1835977.3459959412,0.0,72233.09969251358,0.0,214.75106806202436,210.63627135829697,205.85626556063517,200.47574637710667,194.57969896250086,188.25770549815965,181.60933661804594,174.7566361007674,167.8566039887337,161.10969117010322,154.76289726914962,149.10704819947026,144.46755605511723,141.17663650242193,212.78044232097332,208.32664037850077,203.2328713788886,197.5803649282215,191.4568543727311,184.95539556492452,178.18473159894006,171.2826772580259,164.42700810567283,157.8412495546461,151.7948564886118,146.59726887772942,142.58323480053912,140.05795153347276,207.3892281070631,202.2810852987838,196.63055400452765,190.528987834708,184.07761131393622,177.39446211092087,170.62522527086313,163.95222326190557,157.59822868205225,151.82305664140222,146.91108359578732,143.14307422561163,140.74193762516938,139.77639240686503
2026-07-16 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012392864035748206,0.0,,,False,0.021,0.008607135964251795,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97060611887613,1838172.6767133586,1838.1726767133587,0.0,0.0,1838172.6767133586,1838.1726767133587,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2705.5277552825864,163062380793.9173,45.295105776088135,30.223983097354918,139.76828801449614,211.3321958120988,216.30309744440186,177.72791749581927,140.0301289604497,1838172.6767133586,1838.1726767133587,2705.5277552825864,2.7055277552825863,0.0,0.005379846023984524,-9.834703839911516,-72.04344811240915,0.0,0.0,,,72043.44811240915,0.0,1838172.6767133586,0.0,72043.44811240915,0.0,214.4010010747812,210.2421975732574,205.42372098991382,200.0115489799441,194.0914134091052,187.75416951120366,181.10143360635544,174.25790971722208,167.3834773150998,160.68114061517085,154.39941192900264,148.82844962389942,144.28885885190036,141.10097315106523,212.40738222264648,207.91196460243964,202.78307676086416,197.10263117413467,190.95928005274854,184.4477339253907,177.67913467776094,170.79413684591785,163.9733175847037,157.44234232782347,151.47128435123273,146.36721838508493,142.45704114771328,140.0301289604497,206.9311183589832,201.7856082168137,196.10604368872222,189.9850293372996,183.5255721413001,176.84811448776549,170.1010458611713,163.46911557130989,157.1764501167215,151.48208622777608,146.6659880879398,142.99903164962967,140.68714652741,139.77556531238542
2026-07-16 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012466239400095126,0.0,,,False,0.021,0.008533760599904875,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.99128255146826,1840075.8164186096,1840.0758164186095,0.0,0.0,1840075.8164186096,1840.0758164186095,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,161958335304.06613,44.9884264733517,30.01934575512118,139.76828801449614,210.91096511302118,215.9699334025971,177.22033246850881,140.00395488648425,1840075.8164186096,1840.0758164186095,0.0,0.0,802.3880500316154,0.0055135773656564595,-9.846679439908886,-71.853599984216,0.0,0.0,,,71853.59998421601,0.0,1840075.8164186096,0.0,71853.59998421601,0.0,214.04539235287467,209.8427950386007,204.98620513478107,199.54287790779838,193.59933864851263,187.247767715449,180.5918590518305,173.7589692408869,166.91179116484156,160.25573476958317,154.04056174927737,148.5553553764151,144.11538021674716,141.0285864096605,212.0288509902534,207.4921147171413,202.32852960369803,196.62072619427076,190.4583300743814,183.93775165427434,177.1725460250259,170.30617321596162,163.52190878221862,157.04735944579673,151.15288580539558,146.1427201972167,142.33535867598636,140.00395488648425,206.4675366051449,201.2852451205281,195.57745578355863,189.43803558036018,182.97180801196032,176.30161517974662,169.57848429428572,162.98944260548177,156.75972175888205,151.14722925202162,146.4271004363973,142.8599957788335,140.63495785683978,139.77479472336523
2026-07-16 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.012534025221970946,0.0,,,False,0.021,0.008465974778029055,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91299483604297,1832869.9089684042,1832.8699089684042,0.0,0.0,1832869.9089684042,1832.8699089684042,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8008.295500237029,160858613358.6851,44.6829481551903,29.815509791687077,139.76828801449614,210.52620527711147,215.63279162707033,176.71396475028493,139.97933451868408,1832869.9089684042,1832.8699089684042,8008.295500237029,8.008295500237029,0.0,0.0055135773656564595,-9.858623522555684,-71.66449588079335,0.0,0.0,,,71664.49588079336,0.0,1832869.9089684042,0.0,71664.49588079336,0.0,213.68635183870245,209.4403871416825,204.54621899062857,199.0723704904493,193.10619925488263,186.74125002867106,180.08330940859634,173.26236031560703,166.44382489209238,159.8353710419249,153.68774905453003,148.2886045181409,143.94742349599616,140.9594333948686,211.6476479890989,207.07012718449903,201.87245625044204,196.13800914351177,189.95742695036122,183.42884728034642,176.66823143050834,169.82178957645402,163.07537421140776,156.6583500505404,150.84105104029922,145.924474325479,142.2183173502129,139.97933451868408,206.04525321460957,200.8304337726962,195.09800703515631,188.94297334929624,182.47182067497624,175.8095380063554,169.10944827373595,162.56047199304487,156.38853983139597,150.8504923905806,146.2165918850954,142.73821343217946,140.58948161981252,139.77411555587207
2026-07-16 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.012618306178008859,0.0,,,False,0.021,0.008381693821991143,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9969355658252,1840596.141964569,1840.596141964569,0.0,0.0,1840596.141964569,1840.596141964569,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,159754255673.50635,44.37618213152954,29.61081458333942,139.76828801449614,210.0535824216551,215.2895412343522,176.2061015340529,139.95617134687768,1840596.141964569,1840.596141964569,0.0,0.0,282.06250407220796,0.005560587783001828,-9.870535954713821,-71.47459294882066,0.0,0.0,,,71474.59294882066,0.0,1840596.141964569,0.0,71474.59294882066,0.0,213.32025267195547,209.03103251247347,204.0995718540702,198.59566864533653,192.60756501840532,186.23022427447748,179.57155647102172,172.76415709714163,165.9761055367026,159.41715673936116,153.33876804566142,148.0267183248879,143.78418450049645,140.89322723921975,211.25824774040228,206.64006772354927,201.40861507644954,195.64805636140713,189.45011288961194,182.91470171583177,176.1602076569297,169.33555175087693,162.62905762529306,156.27160881643636,150.53315683563653,145.7109401640376,142.10528205818406,139.95617134687768,205.52715471808975,200.27344482169627,194.5118046605661,188.33879499349285,181.86299170213664,175.21197970362098,168.54178289406343,162.0434337391552,155.94370713292426,150.4972533701985,145.9684435559684,142.59676503387897,140.53801367410617,139.77340823324212
2026-07-16 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.012689755765422169,0.0,,,False,0.021,0.008310244234577832,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94032119851556,1835385.1342225648,1835.3851342225648,0.0,0.0,1835385.1342225648,1835.3851342225648,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5493.070246076444,158653024592.9728,44.07028460915912,29.406698898272904,139.76828801449614,209.65783117420753,214.94129148265577,175.69860970330134,139.93438361287397,1835385.1342225648,1835.3851342225648,5493.070246076444,5.493070246076444,0.0,0.005560587783001828,-9.882416826208082,-71.28522896556389,0.0,0.0,,,71285.22896556389,0.0,1835385.1342225648,0.0,71285.22896556389,0.0,212.95013732518265,208.6180701235354,203.64984910088785,198.11654239984765,192.10731498704124,185.71858556892997,179.06039824065803,172.2679279556628,165.5118138831948,159.00373187850283,152.99557566475025,147.7708941896805,143.6261493739926,140.82998428257866,210.8661621070603,206.20788513393498,200.9433008238401,195.15739145731612,188.94299413484956,182.4018258363539,175.65468019543792,168.8531256298292,162.18781672648103,155.89095880525895,150.23180923598045,145.50348333969123,141.99660997654715,139.93438361287397,205.09455292217044,199.80949646663197,194.02481617878033,187.83823938661433,181.36000062156177,174.71979483882177,168.07582214975713,161.62077874960733,155.58159844663527,150.21122327535778,145.76852564516153,142.48327729550016,140.4966904154841,139.77281511365578
2026-07-16 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01277043051845572,0.0,,,False,0.021,0.008229569481544281,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92320196955023,1833809.413448588,1833.809413448588,0.0,0.0,1833809.413448588,1833.809413448588,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7068.791020053206,157552738944.90366,43.76464970691768,29.202758451263648,139.76828801449614,209.2163057317226,214.5884936056066,175.19192214366467,139.9138880624408,1833809.413448588,1833.809413448588,7068.791020053206,7.068791020053206,0.0,0.005560587783001828,-9.894266163982724,-71.09602664784376,0.0,0.0,,,71096.02664784376,0.0,1833809.413448588,0.0,71096.02664784376,0.0,212.57509444874285,208.20052366021483,203.19602606587165,197.63394142763636,191.6043983460295,185.2053098058113,178.5488635723727,171.77278058439595,165.05016277204803,158.59442479126528,152.65762394197276,147.52070462360916,143.47301001578143,140.76953094366564,210.46870476992262,205.77071391646277,200.47351686930463,194.66294814371463,188.43300752033588,181.8872436652991,175.1488497191193,168.37198197998583,161.74949575565185,155.51467974830896,149.93577272082936,145.30134298006635,141.89194363168303,139.9138880624408,204.61276066476447,199.293800166592,193.48443979117596,187.28382839726208,180.8040926221337,174.17725571549707,167.5637784951342,161.15803066129828,155.1871407121706,149.9014404077222,145.55376550423046,142.3627684085044,140.45366109454733,139.77223119229424
2026-07-16 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012853215047191705,0.0,,,False,0.021,0.008146784952808296,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92946543757924,1834385.9275375367,1834.3859275375366,0.0,0.0,1834385.9275375367,1834.3859275375366,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6492.276931104483,156452107388.38113,43.45891871899476,28.998753889335944,139.76828801449614,208.76899557405116,214.23011136498423,174.6850672824279,139.8946083737862,1834385.9275375367,1834.3859275375366,6492.276931104483,6.492276931104483,0.0,0.005560587783001828,-9.90608395809938,-70.9067646999303,0.0,0.0,,,70906.76469993031,0.0,1834385.9275375367,0.0,70906.76469993031,0.0,212.19451679301906,207.7777547647385,202.73744703656394,197.14720974424682,191.0981788032978,184.68979886818286,178.03640968705002,171.2782394115123,164.59074957728322,158.18890529941902,152.32464363294878,147.27592636538867,143.3245819000147,140.71174241619926,210.0658378649594,205.32853098498353,199.9992617331163,194.16475196748334,187.92021143213577,181.37104547219118,174.6428334299143,167.89224993597838,161.31420855331586,155.14284842853854,149.64505585467407,145.10444831393534,141.7911611637529,139.8946083737862,204.12576419148306,198.7735846627674,192.94046508840904,186.7269848226823,180.2472126833302,173.63541531792453,167.05423634729038,160.6994899790193,154.79816133719723,149.59783688549933,145.3448375425829,142.24662548496585,140.41270843819967,139.7716875234547
2026-07-16 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012938158606743506,0.0,,,False,0.021,0.008061841393256495,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93245152188496,1834660.7784132895,1834.6607784132896,0.0,0.0,1834660.7784132895,1834.6607784132896,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6217.426055351738,155351310921.33316,43.153141922592546,28.794718760867323,139.76828801449614,208.31596959941018,213.8661337818295,174.17821857431812,139.87647274828413,1834660.7784132895,1834.6607784132896,6217.426055351738,6.217426055351738,0.0,0.005560587783001828,-9.917870203808219,-70.71747425302532,0.0,0.0,,,70717.47425302531,0.0,1834660.7784132895,0.0,70717.47425302531,0.0,211.80840766026213,207.34978890695234,202.27416221139714,196.65642663398665,190.58876718877855,184.17219404929577,177.52320260803162,170.78448191422416,164.13374167716353,157.7873043925497,151.99669936498265,147.03653886498194,143.18076884768624,140.65651109544586,209.6575765812261,204.88137494629834,199.52060102630793,193.66289988814904,187.40473436525946,180.85338770634058,174.13680671491426,167.41410685596998,160.88211010854377,154.7755681647474,149.35968323511807,144.91273805844662,141.69414725932734,139.87647274828413,203.6336007811243,198.24898702518877,192.39309422891404,186.1679805543416,179.68963473499798,173.09453081138872,166.54739213334162,160.24527769050658,154.41476681079675,149.3003826348327,145.14163725952216,142.1347250257031,140.37374796089776,139.77118141289822
2026-07-16 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013025322854429849,0.0,,,False,0.021,0.007974677145570153,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.93212602895989,1834630.8187717183,1834.6308187717184,0.0,0.0,1834630.8187717183,1834.6308187717184,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6247.385696922895,154250532430.07013,42.847370119463925,28.590686964251322,139.76828801449614,207.85724259144806,213.4965528114017,173.67154988421123,139.85941360853457,1834630.8187717183,1834.6308187717184,6247.385696922895,6.247385696922895,0.0,0.005560587783001828,-9.929624901601953,-70.52818676240288,0.0,0.0,,,70528.18676240288,0.0,1834630.8187717183,0.0,70528.18676240288,0.0,211.41677323307994,206.91665555412513,201.8062265448016,196.1616768835878,190.07627942950722,183.65264070596908,177.00941017528115,170.29168472829696,163.67930349046884,157.38974718157792,151.67384896545934,146.80251629684975,143.04147384577882,140.6037331441879,209.24393939272235,204.42928819987725,199.03760444730787,193.15749321235478,186.88670870091858,180.33442966596314,173.63094555139833,166.93772814129167,160.45335086574661,154.41293578734164,149.0796732001466,144.7261472979646,141.60078821372005,139.85941360853457,203.13634017190228,197.72010753431906,191.84245876501504,185.60698217519365,179.13154976742192,172.55480464595348,166.04343094447225,159.7955396783317,154.03703719319532,149.00907503385787,144.94408697625423,142.0269460920891,140.3366906034278,139.77071034575187
2026-07-16 04:10:00+00:00,60.817,188711.38128541445,188711.50198,0.0,188711.50198,0.12069458555197343,188711.38128541445,188.71150198,188.71138128541446,188711.50198,139.7702722881303,0,,,True,optimized,18,0.0,0.0,1678227.0444235576,12,step_turn,0.0012352941176470588,0.0012352941176470588,0.0,0.013114765816327185,0.0,,,False,0.021,0.007885234183672816,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,211.69280907219553,139.76828801449614,139.92846390974827,1834293.7429997763,1834.2937429997762,0.0,0.0,1834293.7429997763,1834.2937429997762,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6584.461468864931,153109161837.56946,42.530322732658185,28.37913132936116,,,213.1030887330803,173.15094588544798,139.83240087632802,1834293.7429997763,1834.2937429997762,6584.461468864931,6.584461468864931,0.0,0.005560587783001828,-9.941346888053133,-70.33191870707942,0.0,0.0,0.0,2344.8484793788666,2341.340872403409,0.0,1834293.7429997763,-67990.57783467602,2341.340872403409,0.0,211.00155785548336,206.460775809865,201.31660038483668,195.6465159701114,189.544910481422,183.11600360941006,176.48057984695623,169.78606959983168,163.21429746634593,156.98367607650752,151.34402943918812,146.5621901421974,142.8953272138715,140.54227110915969,208.80710209370932,203.95495510737896,198.53352520078158,192.63240444855035,186.3506640122394,179.7993800500276,173.11114047947422,166.4496657136726,160.0150970785548,154.0426580225525,148.7931782023922,144.5331724604452,141.49983925052985,139.83240087632802,202.63406027500614,197.1870588907649,191.28871163446684,185.0441588744914,178.57314844542813,172.01643387288397,165.5425345443997,159.35041634533025,153.6650466058805,148.7239079806379,144.7521123983338,141.92316925250563,140.30145082974676,139.77027197597602
