timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-16 04:20:00+00:00,184.902,573740.0290502146,573739.8118799999,289561.3521900689,284178.459689931,0.0,284178.67686014564,573.7398118799999,573.7400290502146,573739.8118799999,139.77477771364457,0,,,True,optimized,18,0.0,0.0,1346322.0796208004,13,step_turn,0.0037058823529411765,0.0037058823529411765,0.0008917279411764706,0.0119784836936036,0.0,,,False,0.021,0.008129788365219931,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,212.59935131180623,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,289561.3521900689,289.56135219006893,1551316.8522785723,1551.3168522785722,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,C,0.0,152133587153.0352,42.259329764731994,28.19830634304604,,,212.75550687106164,172.69133299481234,139.80702040613292,1551316.8522785723,1551.3168522785722,0.0,0.0,0.0,0.005560587783001828,-9.953040920177239,-70.16419274463104,0.0,0.0,0.0,2339.294479651653,0.0,0.0,1551316.8522785723,-74640.95527854655,-4476.762533915506,0.0,210.65182139022818,206.07644240498874,200.90335631093285,195.21113157853043,189.09504862505554,182.66064706136385,176.0305063888481,169.35407270086606,162.81496632922781,156.63260166800612,151.05628050601396,146.34984629600015,142.76377982033463,140.48546093548958,208.46118047370095,203.5785171037364,198.13251647292446,192.21348850865132,185.92147332330336,179.36901602371648,172.69056829539133,166.05177537966617,159.65429520305395,153.73386783284795,148.55006599010446,144.36535407409417,141.40878790851497,139.80702040613292,203.72204807040347,198.3543468916407,192.51276560875266,186.29890760330392,179.82799167665826,173.235482940289,166.68492505192873,160.37213907679572,154.5228606249483,149.381723799285,145.19009847676037,142.14939437200456,140.36462188657805,139.769954799308
2026-07-16 04:30:00+00:00,322.562,1000889.9130153351,1000890.53228,936269.555072509,64620.97720749106,0.61926466494333,64620.357942826085,1000.89053228,1000.8899130153351,1000890.53228,139.77009447890876,0,,,True,optimized,18,0.0,0.0,977993.5437469094,14,step_turn,0.006176470588235294,0.006176470588235294,0.00463235294117647,0.007665463369729302,0.0015441176470588234,3.2483219886603365,1.0,False,0.021,0.008702183689094228,0.021,139.77344934138935,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.76238909762208,139.76828801449614,140.0,1840878.204468641,1840.878204468641,686212.2135642805,686.2122135642805,1154665.9909043605,1154.6659909043606,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,D,0.0,151177987515.37637,41.99388542093788,28.021183777094176,215.76238909762208,139.84364338713723,212.60490650208473,172.2908754878472,139.7842774556872,1154665.9909043605,1154.6659909043606,0.0,0.0,2.3283064365386963e-10,0.005560587783001866,-9.964707637730966,-70.00030532235097,250057.34150822848,250057.34150822848,207543.91186343416,-367836.05974939547,0.0,250057.34150822848,1154665.9909043605,-688057.413368557,-618057.1080462061,0.0,210.33105033923565,205.7082760979399,200.50607193383993,194.79112806796994,188.6595236152424,182.21801735474304,175.59091755446286,168.92968830142763,162.4198526228442,156.28208426297715,150.76561742137952,146.1320213910187,142.62618078190548,140.42673952926987,208.12936471075918,203.21622112373663,197.7454223468216,191.8079392330111,185.50468797476574,178.94959229995942,172.2789116883011,165.66022151077036,159.29679393537506,153.42512560810164,148.30395353801518,144.19238605317537,141.31261101619032,139.7842774556872,207.88949330749608,202.9562261078048,197.47015412199573,191.52266820102372,185.21568917781164,178.66461423007328,172.00735253725475,165.41292621480125,159.08543015051552,153.26106067830239,148.19639419406906,144.14561209655287,141.32255995033222,139.84364338713723
2026-07-16 04:40:00+00:00,445.414,1382092.346529151,1382092.91716,1263682.308932715,118410.60822728486,0.5706308488734066,118410.0375964361,1382.0929171599998,1382.092346529151,1382092.91716,139.7860065576906,0,,,True,optimized,18,0.0,0.0,649284.4967569956,5,step_turn,0.008647058823529412,0.008647058823529412,0.003923602941176471,0.008471252721699915,0.0009446911764705882,2.3085496818097795,0.2,False,0.021,0.008605144337123616,0.021,139.76957814594746,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.80858715344937,139.76828801449614,139.95623401395255,1836849.811978049,1836.849811978049,1112675.9359303298,1112.6759359303298,724173.8760477193,724.1738760477193,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-4028.3924905920867,150459407283.38943,41.79427980094151,27.887993296985126,214.80858715344937,139.79825710596447,212.52557291447548,172.04124110396793,139.76282295344552,724173.8760477193,724.1738760477193,4028.3924905920867,4.028392490592086,0.0,0.005560587783001866,-9.976353804505608,-69.87700064786507,151006.37300238514,151006.37300238514,125455.49128421543,-403558.5954793907,0.0,151006.37300238514,724173.8760477193,-624466.2169328966,-554589.2162850315,0.0,210.09263481903295,205.43728997397787,200.21353714745786,194.4815469693323,188.33791474383094,181.89021491123177,175.2639724985444,168.61213598098254,162.12170846038086,156.01447750693126,150.53997519898058,145.95868481265032,142.51240413055646,140.37541850277015,207.83836340262584,202.8976656159318,197.40418157507145,191.4494216073583,185.13499653119678,178.57598700095255,171.91024152405453,165.30711245419405,158.97147484505845,153.14079457484777,148.0735710005667,144.02675007973153,141.21788272858305,139.76282295344552,207.49473982376225,202.5170507108987,196.99319139749534,191.015359651575,184.68626137107483,178.12274841211007,171.46497848830435,164.88476315066617,158.58906863186735,152.81642872469507,147.82456242107722,143.86676992518696,141.15358770393357,139.79825710596447
2026-07-16 04:50:00+00:00,548.013,1700452.5057385284,1700451.45822,1700452.5057385284,0.0,0.0,0.0,1700.45145822,1700.4525057385285,1700451.45822,139.77489126934677,0,,,True,optimized,18,0.0,0.0,375157.3342626265,12,step_turn,0.00988235294117647,0.00988235294117647,0.006605735294117647,0.005016095518594526,0.003276617647058824,7.681912746292738,1.0,False,0.021,0.00937816918728783,0.021,139.7847584985169,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.12745176713662,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1395746.010290386,1395.7460102903858,445132.1941782553,445.13219417825525,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,D,0.0,150134917648.35828,41.70414379121063,27.827848405216105,220.12745176713662,139.8903186223071,212.80536587470556,171.93534116954973,139.74601759791224,445132.1941782553,445.13219417825525,0.0,0.0,0.0,0.005560587783001866,-9.987990716271812,-69.82147059721959,304706.4954481425,563219.506712452,465458.85274391243,-18726.997084776085,0.0,563219.506712452,445132.1941782553,-658903.3709194609,-589081.9003222414,0.0,210.03235780227266,205.3091106872854,200.07726802710187,194.3390339982927,188.19117926816443,181.7415821520138,175.11624041736744,168.46868821123255,161.98651799789405,155.8919687275025,150.4347105556151,145.8748291574984,142.45289963303833,140.3434311552953,207.6996806703674,202.7477507492142,197.24509185224275,191.2834057757569,184.96454396112642,178.4040234871844,171.74032545405652,165.14353375533113,158.81920961126048,153.00528181010338,147.96026178440172,143.9403678634831,141.16132882777057,139.74601759791224,208.28031573420188,203.40420699184463,197.9672241927138,192.05922065218397,185.78085658019444,179.24565061349116,172.58883706940256,165.9762816841695,159.6090648856152,153.7213180738359,148.56959385293248,144.41150212928073,141.46969445120024,139.8903186223071
2026-07-16 05:00:00+00:00,632.323,1962060.3098344195,1962060.3296199997,1962060.3098344195,0.019785580225288868,0.019785580225288868,0.0,1962.0603296199997,1962.0603098344195,1962060.3296199997,139.7861269417952,0,,,True,optimized,18,0.0,0.0,149002.73219498037,6,step_turn,0.012352941176470587,0.012352941176470587,0.00878216911764706,0.0032107927251804626,0.0035707720588235275,1.4908193723348404,1.0,False,0.021,0.009007038157172478,0.021,139.78866833645492,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.37077838286973,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1683203.6646113265,1683.2036646113265,157674.53985731467,157.67453985731467,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,D,0.0,150060975514.81824,41.683604309671736,27.814143062613994,214.37077838286973,139.90852666235307,212.9341259551478,171.92780960729237,139.7318050146346,157674.53985731467,157.67453985731467,0.0,0.0,0.0,0.005560587783001866,-9.999625512818216,-69.80877927842783,278856.645223093,566421.194014617,470731.2006254065,106245.79630674109,104246.42990234405,566421.194014617,157674.53985731467,-531983.5433907008,-462174.764112273,0.0,210.03035643910533,205.27110889937975,200.04036365584037,194.3034191797322,188.1570114784174,181.70903285753394,175.08550369870736,168.43996707218173,161.95999677786781,155.86777604539492,150.41287246696095,145.85521119243515,142.4351288362653,140.32819700243195,207.64411710183475,202.69058895185458,197.1868734996515,191.22465949421658,184.90582281974102,178.3459525867539,171.6836445397796,165.08911465569312,158.76804392693924,152.95843489617323,147.91878165578598,143.90514174627174,141.1328640336161,139.7318050146346,208.48894731064846,203.6432482758169,198.23396873235637,192.34871277628847,186.08756369685858,179.56310280251753,172.90912482128394,166.28969509353806,159.90403909058426,153.9847850982293,148.78784131549034,144.57168001085728,141.562217544648,139.90852666235307
2026-07-16 05:10:00+00:00,701.711,2177366.7548341816,2177367.13034,2128661.042604233,48706.08773576701,0.3755058185197413,48705.71222994855,2177.36713034,2177.366754834182,2177367.13034,139.78470020001643,0,,,True,optimized,18,39473.0903009522,0.0002662848267329463,0.0,0,none,0.013588235294117647,0.013588235294117647,0.01179050222165699,0.0,0.0017977330724606583,2.050587775410122,1.0,False,0.021,0.009209497778343012,0.021,139.7773308037735,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.98471373055793,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,215.16219799472944,True,1840878.2044686412,1840.8782044686411,D,0.0,150182947440.78934,41.71748540021926,27.836750836466884,214.98471373055793,139.88296304569766,213.0153956604383,171.95766704965456,139.7309999361518,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.011263777057025,-69.82958543285125,287782.8381355919,287782.8381355919,239027.88101676627,273105.72564080596,273116.12871801766,287782.8381355919,0.0,-84496.29485042547,-14666.709417574224,0.0,210.0788732036106,205.3053349951025,200.08101379086472,194.34964153477978,188.20779055212714,181.76321113768697,175.14168818358718,168.49643111108284,162.01462513931173,155.91807993030204,150.4560933212227,145.8885378050954,142.45606907346544,140.3350874307065,207.67454513904354,202.72750101943512,197.22971047527736,191.27247511168366,184.95755864401755,178.4003687108105,171.73921558156604,165.1439494960611,158.81986405726133,153.00463160798637,147.956571214476,143.9318481556048,141.1463839117214,139.7309999361518,208.3936241889127,203.53268164553685,198.1148730633202,192.22288463144147,185.9569592512036,179.42998472699423,172.77624280582,166.1604064622276,159.78231697608152,153.87508470953375,148.69479478399492,144.49956731597317,141.51410896062492,139.88296304569766
2026-07-16 05:20:00+00:00,759.267,2355960.629391005,2355959.94498,2308967.8589797276,46992.08600027254,0.0,46992.77041127713,2355.9599449800003,2355.9606293910047,2355959.94498,139.7828606902494,0,,,True,optimized,18,204269.3586735042,0.0014963144321705098,0.0,0,none,0.015015634648940141,0.015015634648940141,0.01202598031975352,0.0,0.002989654329186622,0.5052232621074495,1.0,False,0.021,0.008974019680246482,0.021,139.79313047941892,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.52061892254574,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.5793891012627,True,1840878.2044686412,1840.8782044686411,D,0.0,150328203145.59387,41.75783420710941,27.86367431167577,213.52061892254574,139.96762950369916,213.03050369372102,172.0139839928731,139.73263127848836,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.022906189265731,-69.85447325223114,468089.65451108647,468089.65451108647,389312.77616923774,311934.87068343273,311947.3145931227,468089.65451108647,0.0,-225996.81317019495,-156142.3399179638,0.0,210.12785568714193,205.34774423128138,200.13060843950595,194.405637931959,188.2690077586281,181.82830581342594,175.20904845308684,168.5640630600472,162.08008827498168,155.97850310733472,150.50829309078938,145.92926719820997,142.4824441217596,140.3451670581653,207.71495892087736,202.7747441640351,197.28398177829118,191.3326379669096,185.0223428901478,178.46829221597682,171.80846087695386,165.21226686573607,158.88454369942352,153.0625694372006,148.00445103932338,143.96647502897306,141.16523235096534,139.73263127848836,208.7690348662145,203.9336564484069,198.56044238705115,192.70538574429224,186.4678741890163,179.95953388338197,173.3125931727052,166.68900889927414,160.2856757508246,154.33312988377193,149.08600110587733,144.8030320704696,141.71298120141603,139.96762950369916
2026-07-16 05:30:00+00:00,807.474,2505542.6967395656,2505543.37356,2457856.504692117,47686.86886788299,0.6768204346299171,47686.19204744825,2505.5433735600004,2505.5426967395656,2505543.37356,139.80185715352764,0,,,True,optimized,18,343532.8778984644,0.0025488226563385487,0.0,0,none,0.015968875660615806,0.015968875660615806,0.012023521380008307,0.0,0.003945354280607499,0.508134730622487,1.0,False,0.021,0.008976478619991695,0.021,139.81806383401525,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.5386384243435,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.7832610630471,True,1840878.2044686412,1840.8782044686411,D,0.0,150539889355.80292,41.81663593216748,27.902910832129784,213.5386384243435,140.08300638050324,213.04071863996597,172.1026158066724,139.74036066005675,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.034554655197597,-69.89079559120302,616978.3002234761,616978.3002234761,513077.30251989193,422682.9847701261,422701.14593961206,616978.3002234761,0.0,-264167.9498750671,-194277.15428386407,0.0,210.188260476305,205.4120058922141,200.20400763891138,194.4877276224987,188.35817102624972,181.92270741625282,175.3065011414296,168.66187160277727,162.17495583341938,156.06654527790664,150.58518999256364,145.9905907600519,142.5242224200035,140.36467293654337,207.77777061430925,202.84482659040316,197.3635792779983,191.420200126508,185.11613116964614,178.5662912503195,171.9082122599816,165.3107337431153,158.97806676529,153.1469490632098,148.0751860510609,144.01920396560504,141.19646138033713,139.74036066005675,209.20133425105982,204.37120203601674,199.04807106783306,193.23524804892617,187.0306876531283,180.54473130528277,173.9074765904269,167.2779678172768,160.84984623906746,154.85069401469343,149.53328579580733,145.15662610191907,141.9532765987118,140.08300638050324
2026-07-16 05:40:00+00:00,848.25,2632068.7285141624,2632068.8549999995,2583549.803604492,48519.05139550753,0.1264858371578157,48518.92490967049,2632.0688549999995,2632.0687285141626,2632068.8549999995,139.82983844228949,0,,,True,optimized,18,461348.6119275546,0.0034917301316605507,0.0,0,none,0.01677835464477539,0.01677835464477539,0.012021821482138862,0.0,0.0047565331626365295,0.5111174110798515,1.0,False,0.021,0.00897817851786114,0.021,139.8517055719417,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.55183605104583,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,201.89843884781868,True,1840878.2044686412,1840.8782044686411,D,0.0,150816406915.82767,41.893446365507685,27.95416399070394,213.55183605104583,140.21999244106678,213.0516082246124,172.22095391305794,139.7553419703584,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.046211033218349,-69.9382681245099,742671.5991358507,742671.5991358507,617512.712662746,530777.1318991061,530800.8681657595,742671.5991358507,0.0,-281808.9990946011,-211870.7309700912,0.0,210.25982309548644,205.4967949323264,200.29993090768605,194.59458769771547,188.47399377563443,182.04519459309503,175.4329295989233,168.788897025917,162.29848709847886,156.18175023508257,150.6866720367945,146.0727817500407,142.58206622472997,140.3946038696232,207.86090144552043,202.93645360594462,197.4670711683368,191.5337520319203,185.23756325497837,178.6930901977971,172.03732745558668,165.43840221877136,159.0997480500869,153.25741552827085,148.16880694937024,144.09047877438348,141.24090412281637,139.7553419703584,209.56733545809362,204.7924678832123,199.51552669679765,193.74574956397632,187.57535305424048,181.11348615910373,174.4883271147437,167.856207144301,161.4076223136639,155.3671716272609,149.9855595167263,145.52158527828215,142.21077255339475,140.21999244106678
2026-07-16 05:50:00+00:00,883.063,2740088.978970457,2740091.5052199997,2690718.5699853604,49372.93523463933,2.5262495428323746,49370.408985096496,2740.09150522,2740.088978970457,2740091.5052199997,139.86551863909898,0,,,True,optimized,18,561947.6488447635,0.004358599355458785,0.0,0,none,0.017472128475413604,0.017472128475413604,0.012020089333524872,0.0,0.005452039141888732,0.5127076377388278,1.0,False,0.021,0.00897991066647513,0.021,139.89117147810538,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.56431586235124,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,199.63860526100913,True,1840878.2044686412,1840.8782044686411,D,0.0,151149166979.1965,41.98587971644347,28.015841825172977,213.56431586235124,140.36449029857528,213.06289707400282,172.36479027482423,139.77801003504197,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.057876935768617,-69.99541530162051,849840.3655167192,849840.3655167192,706512.3192466964,624566.9473277909,624595.5209163462,849840.3655167192,0.0,-295240.25990199344,-225244.84460037295,0.0,210.33907171713366,205.59845864627158,200.4150053925811,194.72255999679285,188.61264901836495,182.19184886988037,175.58441005199316,168.94131908324192,162.4470984959854,156.3209243995854,150.8100990984352,146.17390993157727,142.65487756949463,140.43474500995174,207.95932418551152,203.04673403746634,197.59114476791794,191.6698086728296,185.3830579610609,178.84508392547679,172.19226923086072,165.5919183055533,159.24655339752545,153.39140463042867,148.28336942194557,144.17910326965045,141.2981854820976,139.77801003504197,209.88118292167061,205.17644513582704,199.94297017265922,194.21397840239192,188.07673824416386,181.63883652373394,175.02677276745385,168.3944599192906,161.92951501884207,155.8537190368082,150.41569783916185,145.87377061396893,142.46573736447982,140.36449029857528
2026-07-16 06:00:00+00:00,913.039,2833103.7640367425,2833105.2346599996,2782845.3254525214,50259.909207478166,1.4706232571043074,50258.43858422106,2833.1052346599995,2833.1037640367426,2833105.2346599996,139.90653724086425,0,,,True,optimized,18,648627.5077497027,0.004882425172127973,0.0,0,none,0.018071831198299637,0.018071831198299637,0.012018242838632554,0.0,0.006053588359667083,0.5141554243053292,1.0,False,0.021,0.008981757161367447,0.021,139.93507365741644,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.57705249830815,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.82489853854736,True,1840878.2044686412,1840.8782044686411,D,0.0,151529931107.9684,42.09164752999123,28.08641732232965,213.57705249830815,140.51365586242107,213.07447811078222,172.53044533946976,139.80830009852502,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.069553739220675,-70.06082071234079,941967.1209838802,941967.1209838802,782977.611395269,704634.9992935,704667.7019988601,941967.1209838802,0.0,-307360.2396973609,-237299.4189850201,0.0,210.4231109917994,205.71352240953715,200.54608201841216,194.8682846096276,188.7705879384612,182.35900831234588,175.75724498632192,169.11550011995772,162.61732962943267,156.48092253630912,150.9527916587905,146.29191090842357,142.7413332294401,140.4845842072485,208.06894190359054,203.17240322150496,197.73245099713895,191.8247777660852,185.54887469264114,179.0184574585019,172.36923663111793,165.76760580426577,159.4150647950117,153.54590746743577,148.41643107577622,144.28334712782208,141.36739212521348,139.80830009852502,210.1448504072083,205.5261904353759,200.33750039572448,194.64728699681066,188.54218608129855,182.12802189331734,175.52970946506835,168.89896428343494,162.42078491369978,156.31429857266926,150.82608077140029,146.213783450947,142.716935253221,140.51365586242107
2026-07-16 06:10:00+00:00,939.05,2913818.36328045,2913815.8069999996,2862614.695836263,51201.11116373679,0.0,51203.66744418722,2913.8158069999995,2913.81836328045,2913815.8069999996,139.9517979490515,0,,,True,optimized,18,723934.898054777,0.005628529315215156,0.0,0,none,0.018594417572021488,0.018594417572021488,0.012016330988417,0.0,0.006578086583604488,0.5157704280061068,1.0,False,0.021,0.008983669011583002,0.021,139.9828573478023,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.59024853878833,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.3397209139363,True,1840878.2044686412,1840.8782044686411,D,0.0,151951938843.53937,42.208871900983155,28.16463741579786,213.59024853878833,140.66785228396816,213.08630362894976,172.71504412906,139.84602841504622,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.081242626288363,-70.13332240612809,1021736.4913676216,1021736.4913676216,849144.1075714118,773443.2975108234,773479.548357717,1021736.4913676216,0.0,-318390.26541603263,-248256.94300990453,0.0,210.5099837687483,205.83906077304073,200.69051320738566,195.02902848966,188.94492544683558,182.54368681020466,175.94840990044744,169.3084528598614,162.80632438829693,156.65913009177456,151.11249869798277,146.42502021122684,142.84026235602775,140.543610431416,208.1864934824304,203.3106448127239,197.88822597979637,191.99571631769143,185.73193354914727,179.21005744557158,172.56507363736142,165.9623942606144,159.602404396902,153.71836161575064,148.56587510097503,144.40166259562568,141.44763970222098,139.84602841504622,210.37136545816205,205.8476335521207,200.70733476734694,195.0552938905534,188.98171197438438,182.59123032508512,176.00726028576167,169.3795425272413,162.89057604360573,156.75695628838864,151.2232254129656,146.54622805445896,142.96691520572324,140.66785228396816
2026-07-16 06:20:00+00:00,961.775,2984331.1513649467,2984330.1185,2932139.696442364,52190.42205763608,0.0,52191.45492258272,2984.3301185,2984.331151364947,2984330.1185,140.00082276308154,0,,,True,optimized,18,789349.7113865835,0.006009229334089091,0.0,0,none,0.019053359985351563,0.019053359985351563,0.012014405727956106,0.0,0.007038954257395457,0.516825220173331,1.0,False,0.021,0.008985594272043896,0.021,140.03418710574297,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.6031288491231,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.10253796886494,True,1840878.2044686412,1840.8782044686411,D,0.0,152409769924.73978,42.3360472013166,28.249497447843712,213.6031288491231,140.82746984519483,213.09830674717256,172.91629881016178,139.89099736024926,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.092944624389569,-70.21198860722892,1091261.4919737228,1091261.4919737228,906771.9276970337,833224.45750736,833263.7906079105,1091261.4919737228,0.0,-328209.6899730413,-257997.7013658124,0.0,210.59833460256795,205.9727229525199,200.84609819346733,195.20258186292634,189.13335101505265,182.7434924597097,176.15547968790844,169.517779107969,163.01178527662748,156.8534378532833,151.2873966701291,146.5717991244364,142.95069868683595,140.6113865004332,208.30957385191306,203.4590816791839,198.05619601266704,192.18025179301583,185.92975179118037,179.4173366516845,172.77722557433432,166.17379114723508,159.80622705116429,153.90666733532126,148.72995214328807,144.53275177041365,141.53816167075013,139.89099736024926,210.56969841127915,206.14543522655774,201.0575036621279,195.44413962043637,189.40186837348665,183.03520157091512,176.4662316974568,169.8427881503295,163.34503918024794,157.18713581880027,151.6115989268439,146.87435095701767,143.21742437665347,140.82746984519483
2026-07-16 06:30:00+00:00,981.75,3046311.8037440926,3046311.3449999997,2993086.25769977,53225.08730022982,0.0,53225.546044322895,3046.3113449999996,3046.3118037440927,3046311.3449999997,140.05326676089777,0,,,True,optimized,18,846495.875217455,0.00633003179603535,0.0,0,none,0.019459110260009765,0.019459110260009765,0.01201247109144117,0.0,0.0074466391685685945,0.5177738473177556,1.0,False,0.021,0.00898752890855883,0.021,140.0887004061852,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.6160805944903,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.0572851932462,True,1840878.2044686412,1840.8782044686411,D,0.0,152898991798.8436,42.47194216634544,28.34017583473945,213.6160805944903,140.9922838984365,213.11045555057214,173.1322982716048,139.94302221327428,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.104660633903105,-70.29605708122726,1152208.0532311285,1152208.0532311285,957248.4238293217,885623.8130172627,885665.847254262,1152208.0532311285,0.0,-336838.26305809384,-266542.2059768666,0.0,210.68719666816983,206.11261892386128,201.0109863101516,195.387110254897,189.3339688816575,182.95646816350197,176.37646974802422,169.74151428084284,163.23182677905453,157.06211023253405,151.47597940961384,146.73105265509255,143.0718318201953,140.68753509682585,208.43636351238356,203.61573788956477,198.2344633993614,192.37644016665698,186.1403061081693,179.6382190366987,173.0036077677156,166.39975928760992,160.02461131414728,154.10909832327312,148.9072167113206,144.6755333858702,141.63830849059372,139.94302221327428,210.7459579716994,206.4229064611298,201.39083342825631,195.81719209919265,189.8064315519019,183.46383222756168,176.91045289933527,170.29236996927065,163.7875274650648,157.60772005749658,151.99346265459235,147.1996628433006,143.46918285103055,140.9922838984365
2026-07-16 06:40:00+00:00,999.404,3101088.7598132472,3101090.64776,3032107.2348764595,68983.41288354062,1.8879467528313398,68981.52493678802,3101.09064776,3101.088759813247,3101090.64776,140.07952693982446,0,,,True,optimized,18,885119.3565941572,0.0054282847610577,0.0,0,none,0.017294117647058824,0.017294117647058824,0.010586091753165989,0.0,0.006708025893892836,10.427697346460747,1.0,False,0.021,0.010413908246834013,0.021,140.06249050229738,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,223.5381528970329,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,199.702184620735,True,1840878.2044686412,1840.8782044686411,D,0.0,153399705422.5009,42.61102928402802,28.4329842435481,223.5381528970329,140.98351441328907,213.66969039378662,173.3322719245083,139.99611169821426,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.116391006135068,-70.38223339177539,1191229.030407818,1191229.030407818,980171.5500336862,904861.8513319807,904904.9394872547,1191229.030407818,0.0,-356706.3243123387,-286324.0909205633,0.0,210.92709563501552,206.2496833123138,201.16816648518542,195.56337114867054,189.52586619897494,183.16038895279294,176.58824814487355,169.9561067628853,163.44307202076718,157.26265963860345,151.6574743524614,146.88462107410353,143.18900650212146,140.76166201574773,208.5581734152704,203.766898466088,198.4075043542548,192.56733423511102,186.34547932840144,179.85372293548895,173.224748324949,166.62079476076187,160.2385788126633,154.30785868914066,149.08178876352804,144.81680052262024,141.73823548316307,139.99611169821426,210.98540302764084,206.36952762471523,201.33172671704676,195.7577144050732,189.74627971563586,183.40363829297928,176.85125229596397,170.23548567789283,163.73455865670562,157.56047813058305,151.95383401268282,147.16938532469734,143.4495012665742,140.98351441328907
2026-07-16 06:50:00+00:00,1015.081,3149735.0121872714,3149735.4381399998,3090738.902661289,58996.53547871066,0.4259527283720672,58996.10952598229,3149.7354381399996,3149.7350121872714,3149735.4381399998,140.10125715111457,0,,,True,optimized,18,937058.3728782715,0.006422363916012275,0.0,0,none,0.01976470588235294,0.01976470588235294,0.011811174420964998,0.0,0.007953531461387943,1.2227559964070167,1.0,False,0.021,0.009188825579035003,0.021,140.17325235606083,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.89244639019364,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,193.24238668046308,True,1840878.2044686412,1840.8782044686411,D,0.0,153938737241.21655,42.760760344782376,28.532895016949528,214.89244639019364,141.24249451775265,213.73915286257963,173.5626305824181,140.05334069026136,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.128136813296633,-70.47484296939282,1249860.698192648,1249860.698192648,1036830.4357479046,968814.902706697,968861.2074955057,1249860.698192648,0.0,-351474.333666535,-280999.49069714214,0.0,211.13912471776675,206.41861701149142,201.34008330658816,195.75337101527603,189.73262552987416,183.38027871944948,176.8168393225214,170.1880274536549,163.67176259076467,157.48028848590005,151.85511265108877,147.05275585868557,143.3185001349169,140.84523699027034,208.77539520468474,203.92802590277603,198.5880522334315,192.7664394994506,186.55955623815055,180.0786676223625,173.4556890663976,166.85177801419442,160.46238372473294,154.51603730804837,149.26500572518003,144.9655582312029,141.844126704701,140.05334069026136,212.35608319648463,207.00407185828712,201.89763172612427,196.3685555278467,190.4049392725652,184.09949309608524,177.57062993248772,170.96177509022408,164.44757426516674,158.2363012993058,152.56544030430356,147.68829766240066,143.84882876966898,141.24249451775265
2026-07-16 07:00:00+00:00,1029.06,3193111.4275310435,3193111.4363999995,3135226.1844775593,57885.25192244025,0.008868956007063389,57885.243053484475,3193.1114363999995,3193.1114275310433,3193111.4363999995,140.1998481802919,0,,,True,optimized,18,980386.2454301945,0.007038936362546069,0.0,0,none,0.0202456169128418,0.0202456169128418,0.011909083181651691,0.0,0.008336533731190109,0.5247442827251518,1.0,False,0.021,0.00909091681834831,0.021,140.2492404252924,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.26389714530478,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,192.1234019523086,True,1840878.2044686412,1840.8782044686411,D,0.0,154501522755.60294,42.91708965433415,28.637208591861373,214.26389714530478,141.46077521329835,213.7529891155518,173.80984954694517,140.12239341286448,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.139898740845904,-70.57156529563161,1294347.9800089179,1294347.9800089179,1074165.3110977977,1008499.0614431506,1008547.4226062701,1294347.9800089179,0.0,-356372.12269827945,-285800.5574026478,0.0,211.2464915757709,206.5902776353649,201.52778789074225,195.95992604116915,189.95719311107686,183.6193356537099,177.0657090793146,170.44097152342965,163.9217638916177,157.71895529569738,152.07284680748407,147.23927914884038,143.46385500015336,140.94135342793498,208.93528025570706,204.1152113365466,198.78726192742926,192.98465562882484,186.79434609653978,180.32575269384319,173.70982074882423,167.10653766343785,160.70998186219907,154.74733627395463,149.46986103793023,145.13357303629328,141.9659692757444,140.12239341286448,211.54985165800198,207.32386384045031,202.28947051434932,196.78866802714916,190.85853163729016,184.58204491936092,178.0736231634097,171.47425411180566,164.95607936179303,158.7247021992031,153.01519742589394,148.0794053203564,144.16166271011994,141.46077521329835
2026-07-16 07:10:00+00:00,1041.571,3231932.672341063,3231932.3187399996,3170136.470663702,61795.848076297436,0.0,61796.20167736104,3231.9323187399996,3231.932672341063,3231932.3187399996,140.25930165332412,0,,,True,optimized,18,1011937.2240200012,0.006794850651379032,0.0,0,none,0.01976470588235294,0.01976470588235294,0.011506400249081304,0.0,0.008258305633271637,3.1020158562226072,1.0,False,0.021,0.009493599750918697,0.021,140.2779867910973,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.8550049717744,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,193.15411569222155,True,1840878.2044686412,1840.8782044686411,D,0.0,155078366668.87918,43.07732407468866,28.744127922977402,216.8550049717744,141.57409700836766,213.9105300564515,174.0573854605824,140.19690962300675,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.151677197378417,-70.67073919507308,1329258.266195061,1329258.266195061,1100231.8149454002,1032027.6743724276,1032077.2613221484,1329258.266195061,0.0,-367851.7440679857,-297181.0048729126,0.0,211.3917772752394,206.75444310931059,201.71539434674065,196.16844283409577,190.1841762194904,183.86118134530054,177.31775576031802,170.69746696045559,164.17566438066453,157.9618293110734,152.29503003559947,147.43039007707247,143.6137836996014,141.04182076346117,209.07911076031345,204.293375125925,198.98973889609323,193.20693602607858,187.03361641919977,180.5778377031907,173.96945403010082,167.36724207423273,160.96388649928207,154.98519199169417,149.68136904103824,145.30812868727742,142.09397144281576,140.19690962300675,211.8992390688322,207.40108867355045,202.45824222186303,196.98949027838657,191.07846125140688,184.81748787060363,178.32031983910372,171.7268279298149,165.20798601847144,158.96797981746545,153.24063314540845,148.27696596553227,144.32139043139543,141.57409700836766
2026-07-16 07:20:00+00:00,1052.802,3266780.6534052766,3266781.4378799996,3205936.773819943,60844.664060056675,0.7844747230410576,60843.8795853334,3266.7814378799994,3266.7806534052766,3266781.4378799996,140.31029158555515,0,,,True,optimized,18,1046409.9665284711,0.007375255814189328,0.0,0,none,0.020690380096435545,0.020690380096435545,0.011881773772280287,0.0,0.008808606324155258,0.5298010773822455,1.0,False,0.021,0.009118226227719715,0.021,140.37028620383424,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.44033113383375,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,191.10310755707906,True,1840878.2044686412,1840.8782044686411,D,0.0,155676618322.73956,43.24350508964988,28.85501522749366,214.44033113383375,141.80546919543113,213.92776943391965,174.3209450596075,140.27697520894034,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.163472790673264,-70.77355976907798,1365058.569351302,1365058.569351302,1132271.0966957004,1067808.239249379,1067859.6495363815,1365058.569351302,0.0,-367972.47958399856,-297198.9198149206,0.0,211.517925661275,206.92378920921254,201.9090662561589,196.38478995516843,190.42021682404382,184.11299742642566,177.58051483644667,170.96523943398827,164.44119140024787,158.21641228113654,152.52867755610134,147.63233121418645,143.77346682657387,141.15050172891205,209.25301966710703,204.47774964406233,199.19665748536696,193.43525855615317,187.27974392096735,180.83738891981548,174.23705314296464,167.63627961474762,161.2263259291218,155.23157691097677,149.901144623538,145.49038687752656,142.22877019975576,140.27697520894034,212.02089356889104,207.73512579148496,202.83387251140806,197.41482582660444,191.54374923452485,185.3138742542066,178.83841869035615,172.25535687228586,165.73310509047403,159.47322552686626,153.70709437205025,148.68419864101662,144.64921483231822,141.80546919543113
2026-07-16 07:30:00+00:00,1062.913,3298157.594921283,3298155.26422,3236948.541763823,61206.722456176765,0.0,61209.053157459944,3298.15526422,3298.157594921283,3298155.26422,140.39446116641372,0,,,True,optimized,18,1075038.1324819254,0.007522799832982223,0.0,0,none,0.0209095573425293,0.0209095573425293,0.011879015564686193,0.0,0.009030541777843105,0.5225483117214935,1.0,False,0.021,0.009120984435313808,0.021,140.43935752549064,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.45031774564114,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.61911424121917,True,1840878.2044686412,1840.8782044686411,D,0.0,156290557533.36655,43.41404375926849,28.968810256331395,214.45031774564114,141.99989066708585,213.94040317843456,174.59314365489797,140.36522858451232,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.175285972272905,-70.87908959784635,1396070.3372951818,1396070.3372951818,1157763.3773515585,1094058.3423951017,1094111.1073094858,1396070.3372951818,0.0,-372838.3195835424,-301959.22998569603,0.0,211.61362093058358,207.0906416362779,202.10758638559008,196.60806167031149,190.66441576296174,184.37391462080961,177.85313877510296,171.24347653293813,164.7175961018285,158.48205249503474,152.7732719291907,147.8447563001345,143.94276007780027,141.26747018111791,209.39854887821554,204.66609794000976,199.410969736441,193.67215207075563,187.53556088789972,181.1075526107903,174.51601173504775,167.91723195711168,161.50100154727645,155.49022643477736,150.13285311700722,145.6838178342422,142.37349685197265,140.36522858451232,211.95905136377493,207.92259948373925,203.1134895257146,197.7396484559309,191.90220775064492,185.6984018913407,179.2415218490246,172.66842560831623,166.14561865068654,159.8725408830822,154.07858640930985,149.01189907700984,144.91714950749366,141.99989066708585
2026-07-16 07:40:00+00:00,1072.034,3326454.6270476948,3326457.1799600003,3263788.277595331,62668.90236466937,2.552912305574864,62666.34945236379,3326.4571799600003,3326.454627047695,3326457.1799600003,140.46077790637685,0,,,True,optimized,18,1100306.5571254701,0.007650312041844135,0.0,0,none,0.021,0.021,0.011822564774340192,0.0,0.00917743522565981,0.8637002057960217,1.0,False,0.021,0.00917743522565981,0.021,140.50055861373846,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.8041033842306,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.40763980893593,True,1840878.2044686412,1840.8782044686411,D,0.0,156917626124.02292,43.58822947889526,29.085038845614857,214.8041033842306,142.17615557584986,213.97238273934585,174.87056227435858,140.4591783496124,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.187117119520908,-70.98688348801464,1422910.0731266898,1422910.0731266898,1179411.6563740636,1116047.3043035506,1116101.2012486348,1422910.0731266898,0.0,-377795.7553660696,-306808.871878055,0.0,211.71402305904763,207.25631960950903,202.30754513800792,196.8343736558064,190.91255137610202,184.63943142003833,178.13091812795258,171.52734868679235,165.00003753259926,158.75403717452522,153.02439086559528,148.06371413545983,144.11836944873082,141.3902585919763,209.54145270206047,204.8530417448773,199.62756091585987,193.9127500099947,187.79586152687975,181.38282333684265,174.80061400330442,168.20428809238996,161.78215534241806,155.75561429225797,150.37140491168685,145.88399055292524,142.52459822197386,140.4591783496124,212.13540353222044,208.1159487612809,203.3583954240499,198.02486925839958,192.2182342252946,186.03840386628792,179.59874794312842,173.03502070718758,166.51231390059596,160.2281737439204,154.41022035410282,149.30537109732427,145.15822781325338,142.17615557584986
2026-07-16 07:50:00+00:00,1080.278,3352037.9892016887,3352037.81732,3287424.206069205,64613.61125079496,0.0,64613.78313248372,3352.0378173199997,3352.0379892016886,3352037.81732,140.52010175549898,0,,,True,optimized,18,1122969.7758916523,0.007763190719939731,0.0,0,none,0.021,0.021,0.011730378344895587,0.0,0.009269621655104414,1.4195452683641747,1.0,False,0.021,0.009269621655104414,0.021,140.55639616162782,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.39192800771002,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.3829000649913,True,1840878.2044686412,1840.8782044686411,D,0.0,157555991480.1781,43.76555318893836,29.203361316073302,215.39192800771002,142.34182729415437,214.03643794689722,175.15112201932004,140.55770914204388,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.198966557336195,-71.09662689171888,1446546.0016005638,1446546.0016005638,1198122.4975019952,1134984.0154485032,1135038.8871503554,1446546.0016005638,0.0,-382603.7413419273,-311507.11445020844,0.0,211.82810021209266,207.4246092842053,202.50864306599703,197.06218351184688,191.16271474663048,184.9074591984433,178.4116497089607,171.8145854314328,165.28622925057482,159.03012391230854,153.2799107768596,148.28728378949342,144.29866465299656,141.5176103394274,209.68792673402058,205.04081460929163,199.84520964035175,194.15511604689982,188.05851035942973,181.66092912666554,175.08849413611924,168.49503729270293,162.0673867740162,156.02542241346316,150.61464805782123,146.08901075671224,142.6805299385812,140.55770914204388,212.38174437419812,208.32685233903197,203.59099798549875,198.28763586496274,192.5083431978386,186.35077989923352,179.92741724844996,173.37289794893167,166.85076762266428,160.55698778166132,154.71751340073885,149.57809701611475,145.3832519692028,142.34182729415437
2026-07-16 08:00:00+00:00,1087.738,3375186.0381121184,3375185.7497199997,3308515.7152450737,66670.03447492607,0.0,66670.32286704448,3375.18574972,3375.1860381121182,3375185.7497199997,140.57600280784266,0,,,True,optimized,18,1143302.3631644985,0.007863689498121319,0.0,0,none,0.021,0.021,0.011648217983022808,0.0,0.009351782016977193,1.888929381157908,1.0,False,0.021,0.009351782016977193,0.021,140.6124151508164,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,215.92536732805513,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.36059612070017,True,1840878.2044686412,1840.8782044686411,D,0.0,158204444880.1304,43.94567913336956,29.323553628390574,215.92536732805513,142.50795439997174,214.1280202436469,175.43425013783022,140.66026670472652,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.210834575655923,-71.20810991836447,1467637.5107764327,1467637.5107764327,1214763.8189016753,1151908.03499221,1151963.776505533,1467637.5107764327,0.0,-386881.84418926435,-315673.7342708999,0.0,211.95713713667325,207.59640165575678,202.71096944280922,197.2910275788988,191.4141994531947,185.1771857555401,178.69446552221888,172.10428853135943,165.5752663074059,159.3094257671063,153.53899126337168,148.5147047227814,144.48300051015087,141.6490290052714,209.84134973835864,205.23017292905354,200.06367944416417,194.39849291860332,188.32254721353755,181.94081746958273,175.378546020464,168.7883456465936,162.35556424001442,156.29855195444588,150.86155536711553,146.29796604480882,142.8405382252778,140.66026670472652,212.6415130018004,208.54468912185965,203.82358104418773,198.54660023938843,192.79318745906178,186.65745149036667,180.25034489089802,173.70522980910303,167.1841564587316,160.8814005775563,155.02131455959378,149.8484889712155,145.6072558621853,142.50795439997174
2026-07-16 08:10:00+00:00,1094.496,3396155.3345479784,3396155.4182400005,3323041.5851889877,73113.83305101283,0.0836920221336186,73113.74935899093,3396.1554182400005,3396.1553345479783,3396155.4182400005,140.6021234924337,0,,,True,optimized,18,1156702.4095966755,0.00747582286409448,0.0,0,none,0.01976470588235294,0.01976470588235294,0.010946059034709106,0.0,0.008818646847643835,6.654056072369059,1.0,False,0.021,0.010053940965290895,0.021,140.58301041258005,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.78207631601595,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,192.98210016873747,True,1840878.2044686412,1840.8782044686411,D,0.0,158854026637.84073,44.12611851051131,29.443955084384278,220.78207631601595,142.5231232955824,214.48926678292895,175.7020733983311,140.7621098167841,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.222721215236499,-71.31983748345681,1482163.3807203462,1482163.3807203462,1220996.2088329664,1153900.236551456,1153956.1003340022,1482163.3807203462,0.0,-399527.1178698009,-328207.28038634406,0.0,212.18524196113154,207.78008496314405,202.90840903448722,197.51118836545385,191.65574379310277,185.4363370511373,178.9663594808361,172.38298471020303,165.85351383419916,159.57851287516846,153.7888367701795,148.7343006596897,144.66133074494786,141.7765793514827,210.00359882640566,205.41610639332717,200.27571486353682,194.63444081981643,188.57869497129886,182.21259021729497,175.66045112140048,169.07369865488926,162.63624466480098,156.56495058079153,151.10282998254604,146.50270995255227,142.99801626417778,140.7621098167841,213.52339048539423,208.71132323043074,203.86336348982837,198.5664636709776,192.81247744543668,186.67939466106967,180.27506817778882,173.73216427231694,167.2124491392747,160.9099406397897,155.04881447280934,149.87348055220386,145.6281266433633,142.5231232955824
2026-07-16 08:20:00+00:00,1100.62,3415156.029665888,3415157.8227999997,3342134.714026801,73023.10877319891,1.7931341119110584,73021.315639087,3415.1578228,3415.1560296658877,3415157.8227999997,140.6296842984699,0,,,True,optimized,18,1176874.9177964437,0.008020786738807437,0.0,0,none,0.021,0.021,0.011518752811178524,0.0,0.009481247188821477,2.316679398671056,1.0,False,0.021,0.009481247188821477,0.021,140.7163643722798,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,216.8059461816,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.32495359876472,True,1840878.2044686412,1840.8782044686411,D,0.0,159519139347.87634,44.31087204107676,29.567235237710126,216.8059461816,142.8162572573562,214.61319054714932,175.9873932054263,140.86684687973295,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.234626910823298,-71.43417352080338,1501256.5095581596,1501256.5095581596,1241153.6082416791,1179898.1888948202,1179955.3569134935,1501256.5095581596,0.0,-392735.3261654696,-321301.1526446662,0.0,212.3838498816567,207.97029036209034,203.11316234197395,197.73803783604703,191.90421462710495,185.7030059694497,179.24639803871605,172.6703673173111,166.1408505646408,159.85691043689386,154.04798398855536,148.96290722999038,144.84804664533354,141.91151745245895,210.22559353752868,205.6148148055901,200.49146850499054,194.8725329182598,188.83690978795818,182.486644040719,175.9448929008244,169.36183115802226,162.91991779864523,156.83451032596238,151.34736814027804,146.71072777324005,143.15865400528293,140.86684687973295,213.43603673722797,209.08099545927453,204.29353828022266,199.03377885806742,193.31904838396153,187.22134470645977,180.84395595400832,174.31649331403096,167.79788814334873,161.47917058474653,155.58171136678132,150.347935244945,146.02177857364984,142.8162572573562
