timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-16 08:30:00+00:00,1106.169,3432378.7246543025,3432376.0368600003,3359743.3347007707,72632.70215922967,0.0,72635.38995353202,3432.3760368600006,3432.3787246543025,3432376.0368600003,140.7386935181002,0,,,True,optimized,18,1193066.4563842297,0.008109294688000389,0.0,0,none,0.021,0.021,0.011447340744597368,0.0,0.009552659255402633,2.6508345817895815,1.0,False,0.021,0.009552659255402633,0.021,140.78016193177626,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.2640251289389,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.30502865980048,True,1840878.2044686412,1840.8782044686411,D,0.0,160191837702.32053,44.497732695089034,29.69192140747748,217.2640251289389,143.00460558612986,214.74947451031687,176.27625847354932,140.98018510062997,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.246551883002907,-71.54983307764475,1518865.1302321292,1518865.1302321292,1254922.5750022614,1192655.927372863,1192713.7571512836,1518865.1302321292,0.0,-397701.2061584904,-326151.37308084563,0.0,212.54204705958452,208.1559868676037,203.32105747249005,197.9697268875023,192.15829705121143,185.975966599097,179.5333723696678,172.96525940522136,166.43616774714567,160.14362345946967,154.31560337670027,149.19991268743718,145.04280029708343,142.0537885945925,210.3981249095022,205.813840817839,200.71361255646187,195.11805502561126,189.10333631073317,182.76972982027004,176.23912964880427,169.66039668968176,163.21448905738316,157.1152102170338,151.60300384507076,146.92944726075797,143.3291759541103,140.98018510062997,213.4716882307036,209.2420071197684,204.5237630562917,199.30185685632185,193.61559951933106,187.54136500245215,181.18200962006935,174.6657921254288,168.15002401626833,161.82395315687097,155.9072207965766,150.6409343970337,146.26865146182945,143.00460558612986
2026-07-16 08:40:00+00:00,1111.194,3447971.732447534,3447968.31036,3373640.6642984822,74327.64606151776,0.0,74331.0681490514,3447.96831036,3447.9717324475337,3447968.31036,140.80097013592894,0,,,True,optimized,18,1206442.0034446514,0.008178215937646293,0.0,0,none,0.021,0.021,0.011391122228049685,0.0,0.009608877771950316,2.8955260013304382,1.0,False,0.021,0.009608877771950316,0.021,140.83961394365247,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.6450005116473,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2892083336363,True,1840878.2044686412,1840.8782044686411,D,0.0,160871102845.63977,44.68641745712216,29.817824746496246,217.6450005116473,143.18097419884876,214.90021231128804,176.56671439290758,141.09752472337095,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.258496320393496,-71.66662434354438,1532762.4598298413,1532762.4598298413,1265719.3647787017,1203716.8009093353,1203775.1965422851,1532762.4598298413,0.0,-400653.8876311006,-328987.26328755624,0.0,212.70895709597977,208.341643188351,203.52889395755392,198.20178701856952,192.4130904414555,186.24996852693565,179.82173782927237,173.26191345237098,166.73363739997288,160.43289491759822,154.586190234548,149.44027093377616,145.2412239053745,142.1999146532666,210.57435169489327,206.0111127168637,200.93545786815793,195.3640337967141,189.37063032438112,183.05404293102754,176.53496624946584,169.96095523663942,163.51146625817773,157.39874154861266,151.8618889206807,147.1517903378208,143.50359508585677,141.09752472337095,213.7154824007778,209.44957652662862,204.74737241296472,199.5517633998436,193.89111884460422,187.83894602503722,181.49664282121404,174.99112064679318,168.47818035292917,162.14544513332888,156.21093839293965,150.914533389877,146.49942349025085,143.18097419884876
2026-07-16 08:50:00+00:00,1115.739,3462070.9595560986,3462071.17266,3382007.9498470323,80063.22281296784,0.21310390159487724,80063.00970906625,3462.0711726600002,3462.0709595560984,3462071.17266,140.82477870486605,0,,,True,optimized,18,1213118.5017139579,0.007741395095877559,0.0,0,none,0.01976470588235294,0.01976470588235294,0.010727412895143461,0.0,0.00903729298720948,7.529086203074769,1.0,False,0.021,0.01027258710485654,0.021,140.79722754711946,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,222.4292985143628,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,192.91131947163078,True,1840878.2044686412,1840.8782044686411,D,0.0,161548272853.1808,44.87452023699466,29.943339747334,222.4292985143628,143.1881791534989,215.31312109204197,176.84047112521398,141.2132976417857,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.270460171101911,-71.78310425048662,1541129.7453783911,1541129.7453783911,1266735.394405347,1200341.5435320416,1200399.7834855127,1541129.7453783911,0.0,-412513.0661433651,-340729.9618928785,0.0,212.97173832927584,208.5395842075112,203.73155667554462,198.42447670536404,192.65705108440787,186.51236049250187,180.0980329162219,173.54631880994927,167.01900310755428,160.71058879976556,154.84616290671235,149.671448560607,145.43235956489212,142.34102307796897,210.7575800017089,206.20441530216388,201.15019915421166,195.60180600862614,189.62914888384736,183.32925175675294,176.82158208504288,170.25241881006025,163.79976257831174,157.6743398699269,152.11395499255616,147.36879400960524,143.67446604870239,141.2132976417857,214.6525982198311,209.6332622406029,204.78361868833113,199.5608208522727,193.89683798774692,187.8459559604091,181.50561766897584,175.001886487826,168.4902952293588,162.15830402108622,156.223799748171,150.92651739667176,146.50954315270033,143.1881791534989
2026-07-16 09:00:00+00:00,1119.843,3474807.501416536,3474805.63842,3394718.183038679,80087.45538132126,0.0,80089.31837785686,3474.8056384200004,3474.807501416536,3474805.63842,140.8847643231691,0,,,True,optimized,18,1227664.574344461,0.008278759147719979,0.0,0,none,0.021,0.021,0.011307989600321837,0.0,0.009692010399678165,2.9655276329482945,1.0,False,0.021,0.009692010399678165,0.021,140.94883103540548,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.27864872499026,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2655939510034,True,1840878.2044686412,1840.8782044686411,D,0.0,162238084383.2396,45.06613455089989,30.071197883118288,218.27864872499026,143.50675270663274,215.47517146099912,177.13136639511998,141.33172349962433,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.282443786728305,-71.90169375835137,1553839.978570038,1553839.978570038,1281930.237528564,1221528.2824357646,1221587.577189697,1553839.978570038,0.0,-404154.0951386923,-332252.4013803409,0.0,213.19746652957875,208.74154764797888,203.94098488502107,198.65353201602167,192.90752204579843,186.78178030717442,180.38195843903773,173.83890661772458,167.3129887653687,160.99718096180004,155.11510719087352,149.91141536660245,145.6317938884817,142.48958756387609,210.9992328243717,206.41096504543066,201.36860105110213,195.84130135520388,189.88914966049387,183.60608382633478,177.1100432780822,170.5459607917042,164.09036156651536,157.95244323411063,152.36868943121635,147.58856657631588,143.84811115825028,141.33172349962433,214.44786202380558,209.9796660850395,205.21094258031903,200.02613142145256,194.4008841199607,188.38621523372058,182.07473834983102,175.58904618479815,169.08166535759096,162.73704607711608,156.77021409245347,151.41874748804636,146.9251389385076,143.50675270663274
2026-07-16 09:10:00+00:00,1123.539,3486275.2315518907,3486274.1046599997,3406504.930960153,79769.17369984649,0.0,79770.30059173726,3486.27410466,3486.2752315518906,3486274.1046599997,140.97229058308477,0,,,True,optimized,18,1238904.014402873,0.008346417676781431,0.0,0,none,0.021,0.021,0.011253888458434317,0.0,0.009746111541565685,3.121626658505562,1.0,False,0.021,0.009746111541565685,0.021,141.01585831451166,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.59679811950468,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2500832848444,True,1840878.2044686412,1840.8782044686411,D,0.0,162932639981.88788,45.25906666163552,30.199935342804036,218.59679811950468,143.70400488338598,215.6392651024222,177.42493489592243,141.45891315463922,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.29444730615709,-72.02111657272272,1565626.7264915123,1565626.7264915123,1291008.8435183184,1229554.0695793452,1229613.780986531,1565626.7264915123,0.0,-408034.0620777041,-336012.9455049814,0.0,213.37697970827338,208.9372000813516,204.15285803198157,198.88690938711412,193.1630312567176,187.05685001615575,180.67214157104075,174.1383206078336,167.61429288737597,161.2914736079559,155.3919843715509,150.1593495296652,145.8389755494156,142.64536602421782,211.18731780978698,206.61590092490405,201.59275651112458,196.08776550409647,190.1568407654456,183.8913784881585,177.40772221263705,170.8493814144073,164.39135358720242,158.2412570763899,152.6341964167437,147.81885163319018,144.03161675444522,141.45891315463922,214.48809254776035,210.13834732349505,205.43459775304711,200.28571129906828,194.68796181332127,188.69662614281228,182.40373337136612,175.9304063675588,169.4275052831714,163.077710040187,157.09432561468284,151.71355984372323,147.17736106676037,143.70400488338598
2026-07-16 09:20:00+00:00,1126.855,3496566.900063486,3496563.4537,3415247.988395813,81315.46530418703,0.0,81318.91166767315,3496.5634537,3496.5669000634857,3496563.4537,141.03764902482132,0,,,True,optimized,18,1247446.242913875,0.008394577472191517,0.0,0,none,0.021,0.021,0.01121479233249686,0.0,0.009785207667503142,3.2308145277203266,1.0,False,0.021,0.009785207667503142,0.021,141.07811748684986,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.87007963014253,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.23880361694899,True,1840878.2044686412,1840.8782044686411,D,0.0,163631239367.17966,45.45312204643879,30.32942232754006,218.87007963014253,143.8891379428365,215.80983129884373,177.71935538696263,141.58981345176363,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.306470845515953,-72.14123615316554,1574369.7839271715,1574369.7839271715,1297641.518025723,1236413.485182575,1236473.5449727965,1574369.7839271715,0.0,-410037.4751075406,-337896.2389543751,0.0,213.56041744695983,209.1319124995966,204.36429703702385,199.12024360683827,193.4187303412751,187.3323544118949,180.96305378503578,174.43880380161676,167.9170470756023,161.58763380224036,155.67117322277434,150.4100437099167,146.04932920574785,142.8046294751335,211.37680505101088,206.81881320000977,201.81626037551098,196.33421577566182,190.42483809786845,184.17727418796704,177.7063340140762,171.1541085673519,164.69406506468297,158.53223737544207,152.9023346337804,148.05221869850118,144.21858756678353,141.58981345176363,214.70916439498296,210.34406790387314,205.65510875988508,200.52948094933242,194.95581193505987,188.98624629119143,182.7108959924164,176.24930866948822,169.75076931349562,163.3963095396496,157.39762394418807,151.9896336033514,147.41376876568648,143.8891379428365
2026-07-16 09:30:00+00:00,1129.815,3505746.7875447907,3505748.1561000003,3422752.218575461,82995.93752453942,1.3685552095994353,82994.56896932959,3505.7481561000004,3505.7467875447905,3505748.1561000003,141.09999318150653,0,,,True,optimized,18,1254995.197945401,0.008437694299170094,0.0,0,none,0.021,0.021,0.011179797895452445,0.0,0.009820202104547556,3.3076427683366774,1.0,False,0.021,0.009820202104547556,0.021,141.1406194716114,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.1174740671804,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.22865646628952,True,1840878.2044686412,1840.8782044686411,D,0.0,164333287119.83975,45.648135311066596,30.45954847500967,219.1174740671804,144.07528011225898,215.9849441240855,178.01436729329848,141.72400073992821,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.31851450381959,-72.2619498218128,1581874.0141068199,1581874.0141068199,1303279.1112036917,1242281.1807543146,1242341.5375886383,1581874.0141068199,0.0,-411794.4263399944,-339532.4765181816,0.0,213.7466157884659,209.32763381036267,204.57591975952332,199.35346499839847,193.67431224003977,187.60789981290412,181.2542582576652,174.73989194310235,168.22077010362344,161.88517433638927,155.95219378010307,150.66304104606326,146.26243935637476,142.9670234109762,211.56802555751094,207.02223965198377,202.03962811077162,196.58040793169175,190.69268593280228,184.4632417530578,178.0053078594226,171.4595425834963,164.99787990973948,158.82476540019087,153.17250048307508,148.28810040625154,144.40851628625057,141.72400073992821,214.92308895802566,210.5552008379306,205.8777403853599,200.77214462465528,195.2211531191543,189.2729159186493,183.01506831657306,176.56537727052648,170.07150331480435,163.71282522565272,157.6994339289516,152.26495826473106,147.65028139459724,144.07528011225898
2026-07-16 09:40:00+00:00,1132.443,3513902.660084696,3513902.68242,3425963.837649903,87938.84477009717,0.02233530394732952,87938.82243479323,3513.90268242,3513.902660084696,3513902.68242,141.12009570682687,0,,,True,optimized,18,1256034.8738493905,0.007960604182021354,0.0,0,none,0.01976470588235294,0.01976470588235294,0.010547825183869411,0.0,0.00921688069848353,7.846819619822298,1.0,False,0.021,0.01045217481613059,0.021,141.08198014365422,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,223.8317637439078,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,192.85154929202986,True,1840878.2044686412,1840.8782044686411,D,0.0,165030549749.9577,45.84181937498825,30.588787689134328,223.8317637439078,144.07513320864498,216.4169114951464,178.2916290153219,141.85564877728814,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.330578151908329,-72.38188853243894,1585085.6331812616,1585085.6331812616,1299989.5251400326,1234426.3027070432,1234486.2720623564,1585085.6331812616,0.0,-422981.24965134426,-350599.3611189053,0.0,214.02619950253992,209.53574642504338,204.78231595521297,199.57693980574203,193.9184621588874,187.87107894355668,181.53251017929878,175.02773956391692,168.51130002439908,162.16996500238045,156.2213639042676,150.90558509067395,146.46699165906284,143.1231857693958,211.7644800668657,207.22110710265136,202.25560602387404,196.81794990338696,190.95113576572382,184.73934559205244,178.29419485840123,171.7549272787336,165.29198586855338,159.10827616386513,153.43472993534758,148.51752488837286,144.59382346366755,141.85564877728814,215.9001409163785,210.7522547274236,205.9122078442587,200.77329451854263,195.21632072707456,189.26801212826018,183.01130736861597,176.56293333745668,170.0702809025544,163.71261180947153,157.69992177074818,152.2657472841111,147.65088119892937,144.07513320864498
2026-07-16 09:50:00+00:00,1134.755,3521074.264810645,3521076.6797000007,3432123.688113826,88952.99158617482,2.4148893556557596,88950.57669681916,3521.0766797000006,3521.074264810645,3521076.6797000007,141.18219994444792,0,,,True,optimized,18,1265327.085119697,0.008491901041452327,0.0,0,none,0.021,0.021,0.011134778031559251,0.0,0.00986522196844075,3.093333210126275,1.0,False,0.021,0.00986522196844075,0.021,141.2555521230722,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.51024470527267,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.21553108879738,True,1840878.2044686412,1840.8782044686411,D,0.0,165737669848.3285,46.038241624535694,30.71985400741634,219.51024470527267,144.42147645604834,216.5866166237037,178.5856253688583,141.98971810513797,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.342662061333105,-72.50345654866025,1591245.4836451847,1591245.4836451847,1310062.2830614727,1250976.1698251972,1251036.9538333078,1591245.4836451847,0.0,-412711.9863605371,-340208.5298118769,0.0,214.26172813110315,209.7451556289053,204.99475714999122,199.806457870499,194.16876710578018,188.14085974128994,181.81793296088466,175.32331268282675,168.81002158878294,162.4632775144288,156.49920507034048,151.15671899952025,146.67977002162223,143.28687992703772,212.0174565089939,207.43335438535215,202.47517969506802,197.05691091012991,191.21062392743872,185.01655472793766,178.58437085952272,172.05181794111078,165.58782360748458,159.39374156150663,153.6991196177767,148.74927695891265,144.7815566867992,141.98971810513797,215.57620514918347,211.0680737368018,206.33248703456968,201.233808347118,195.714929307224,189.80333568614353,183.5773244474029,177.14975588948096,170.66484118227854,164.2987670004862,158.25859646016934,152.7755301412493,148.08940139634302,144.42147645604834
2026-07-16 10:00:00+00:00,1136.769,3527329.395964193,3527326.00086,3439289.5325438776,88036.46831612242,0.0,88039.86342031555,3527.32600086,3527.3293959641933,3527326.00086,141.2803303838969,0,,,True,optimized,18,1272255.3301943527,0.008543024520975261,0.0,0,none,0.021,0.021,0.011094557362609716,0.0,0.009905442637390285,3.1432096881021323,1.0,False,0.021,0.009905442637390285,0.021,141.32634715404373,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.72982631180582,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.20373660686073,True,1840878.2044686412,1840.8782044686411,D,0.0,166447036484.47238,46.23528791235344,30.851336726583412,219.72982631180582,144.6295051378166,216.75214295011452,178.88157004251096,142.13270891625342,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.354766299317248,-72.62542790485176,1598411.3280752364,1598411.3280752364,1315417.3986635506,1254842.16913324,1254903.1548113357,1598411.3280752364,0.0,-416133.6011687524,-343508.1732639007,0.0,214.44646235432026,209.94633579088185,205.20888023585488,200.03982808769234,194.4236300200387,188.41574678592613,182.10902658477218,175.62511207839606,169.11547535927104,162.76374220062604,156.78449496660247,151.41542948711265,146.90002974181778,143.45767717733406,212.21271379447077,207.64193452027928,202.69981744503798,197.3024193915444,191.4773461013543,185.30171588861467,178.88323545618252,172.35807262840294,165.8935818962121,159.68951319293785,153.97397407580934,148.99136065585535,144.9791268068252,142.13270891625342,215.61097119572773,211.22115326478766,206.54914076210974,201.48506763656815,195.99269388031863,190.10419674888672,183.89730441883324,177.4833329066463,171.00471823280236,164.63587906221863,158.58215689208262,153.0733232571404,148.34849367818614,144.6295051378166
2026-07-16 10:10:00+00:00,1138.497,3532685.6548345806,3532687.8811799996,3443246.3703157483,89441.5108642513,2.2263454189524055,89439.28451883211,3532.6878811799997,3532.6856548345804,3532687.8811799996,141.34921007624376,0,,,True,optimized,18,1276355.1867562088,0.008573426671717847,0.0,0,none,0.021,0.021,0.011070189145169582,0.0,0.009929810854830419,3.1517518822442696,1.0,False,0.021,0.009929810854830419,0.021,141.39166978894534,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,219.9038948323588,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.19655919483318,True,1840878.2044686412,1840.8782044686411,D,0.0,167158237599.44232,46.432843777622864,30.983159470572648,219.9038948323588,144.82486884598976,216.9182426625734,179.17773339129442,142.27909726072417,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.366890918533823,-72.74771529944759,1602368.1658471073,1602368.1658471073,1318202.5070138706,1258021.7632187167,1258082.9069160146,1602368.1658471073,0.0,-417032.9742305402,-344285.2589310926,0.0,214.6313987158458,210.14551875795465,205.4221128380723,200.27278719776652,194.6782611373139,188.69057284467743,182.40029470101638,175.9273873935826,169.42176619824832,163.06545968875065,157.07149969722926,151.6763449057939,147.12297669844213,143.6315772491379,212.40739165137552,207.8480491896166,202.92346550251364,197.5475388553465,191.7439296835442,185.58696789126427,179.1824751581262,172.66504737865398,166.2004615929269,159.98685939552996,154.25089504141556,149.23601449118263,145.17973370262447,142.27909726072417,215.8021271144737,211.41944473572332,206.76453619489553,201.7220118766858,196.25236792421654,190.38527497384536,184.19639168824165,177.795283313969,171.32273260914795,164.95147291221065,158.88523390325017,153.35244379031369,148.59153805400862,144.82486884598976
2026-07-16 10:20:00+00:00,1139.951,3537196.7467056923,3537199.55594,3446198.1163823185,91001.43955768133,2.809234307613224,90998.63032337395,3537.1995559399998,3537.1967467056925,3537199.55594,141.41456608294214,0,,,True,optimized,18,1279682.2579841572,0.008599858338452102,0.0,0,none,0.021,0.021,0.011049043415198126,0.0,0.009950956584801876,3.1389791933845004,1.0,False,0.021,0.009950956584801876,0.021,141.457087771841,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.0572218559579,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.19031152277728,True,1840878.2044686412,1840.8782044686411,D,0.0,167870722508.58224,46.630756252383954,31.11522016873074,220.0572218559579,145.021046131222,217.08362660036,179.47390652050782,142.42845256262333,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.379035955855272,-72.8702239286962,1605319.9119136771,1605319.9119136771,1320184.525330559,1260283.8181806104,1260345.0724952347,1605319.9119136771,0.0,-417845.0633471387,-344974.8394184425,0.0,214.81556737380683,210.3443711234927,205.63501093865585,200.50528826991712,194.93239618323665,188.96499123717888,182.691348227332,176.2297214094968,169.72845737954506,163.36798324181882,157.3597740080803,151.93903525839414,147.34821226671266,143.80823075199402,212.60162434442097,208.05391505567442,203.1466383694015,197.79207893411186,192.0099705636211,185.87182964679502,179.48156546485257,172.9721863252299,166.5078866518488,160.28519616205483,154.52930618851988,149.48268868726348,145.38287589119253,142.42845256262333,215.98509084863306,211.62035790462122,206.9810391641469,201.95780506035112,196.50974255805284,190.6636330881996,184.49269080921803,178.1045595108204,171.63832087688482,165.2650334282544,159.1868129722797,153.63073880532716,148.8345424257825,145.021046131222
2026-07-16 10:30:00+00:00,1141.141,3540890.0147691052,3540892.05454,3445736.998701158,95155.05583884194,2.0397708946838975,95153.01606794726,3540.89205454,3540.890014769105,3540892.05454,141.43075525305915,0,,,True,optimized,18,1276729.5708856494,0.008095347501807822,0.0,0,none,0.01976470588235294,0.01976470588235294,0.010438814392541473,0.0,0.009325891489811469,7.620890407425065,1.0,False,0.021,0.010561185607458529,0.021,141.38185200388952,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,224.70451700778506,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,192.8145259516685,True,1840878.2044686412,1840.8782044686411,D,0.0,168576570512.36316,46.8268251423231,31.246050701387674,224.70451700778506,145.0152680493454,217.5027111018427,179.75173158606364,142.57443099951192,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.391201228951802,-72.99163857918309,1604858.7942325168,1604858.7942325168,1313910.4236535733,1249344.2708887968,1249404.9782140402,1604858.7942325168,0.0,-428445.45459765964,-355453.81601847656,0.0,215.09158869624792,210.5555053743766,205.84249961903888,200.72778433923716,195.17477337082173,189.22663745510428,182.9689537816438,176.51822637154925,170.0212730816842,163.6569823712929,157.63533664729218,152.19033629486276,147.5639013955072,143.97764799174382,212.79985598684863,208.25462735862374,203.36209103795255,198.0276826979514,192.2662741982304,186.1464066371126,179.7700628383756,173.26868776571894,166.80493643135165,160.57377640284898,154.79897863723284,149.72205794664237,145.58053262165635,142.57443099951192,216.9787067649269,211.82327458033566,207.013114203719,201.9532034913266,196.49769499844356,190.65065935329824,184.48027553366634,178.0930769447727,171.62789225325787,165.25570319328025,159.1785607351598,153.6234869348036,148.82814208095627,145.0152680493454
2026-07-16 10:40:00+00:00,1142.073,3543787.0371813625,3543783.99462,3446603.998368689,97179.99625131115,0.0,97183.03881267388,3543.78399462,3543.7870371813624,3543783.99462,141.49409277597718,0,,,True,optimized,18,1281683.0349652774,0.008620669151888572,0.0,0,none,0.021,0.021,0.011031577308090358,0.0,0.009968422691909644,2.763807044537657,1.0,False,0.021,0.009968422691909644,0.021,141.57624598217018,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.26651814638035,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.18513736748773,True,1840878.2044686412,1840.8782044686411,D,0.0,169290071269.02835,47.02501979695232,31.378299689194694,220.26651814638035,145.38498468583379,217.6532148435029,180.0458594798732,142.72261667808894,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.403386946079667,-73.11430276719035,1605725.7939000474,1605725.7939000474,1319786.884429869,1262220.8984485061,1262282.2305425098,1605725.7939000474,0.0,-416557.866124728,-343443.5633575376,0.0,215.31882635117617,210.76564655775377,206.05527410267516,200.95598129478202,195.42299152147845,189.49452552316262,183.25333818261853,176.81405881966487,170.32189903619536,163.9541589504056,157.91928365341298,152.45002028085656,147.78771226439932,144.1546163629964,213.052662164089,208.46849366963465,203.58099327488333,198.26446551997284,192.5232972078308,186.4217170905377,180.0594441689898,173.56627161908108,167.10328845338074,160.86388915323477,155.07041219174832,149.96339686457338,145.78031933644402,142.72261667808894,216.55998465429656,212.1081234850188,207.42297941448624,202.4062327616228,196.9882833164666,191.17806052960202,185.0396586096631,178.67555244641872,172.22123964654037,165.84456363736945,159.7445872974729,154.14585690747384,149.28476797835563,145.38498468583379
2026-07-16 10:50:00+00:00,1142.755,3545902.6234757085,3545900.1997,3450198.7153269174,95701.48437308287,0.0,95703.90814879094,3545.9001997,3545.9026234757084,3545900.1997,141.60213460332176,0,,,True,optimized,18,1285362.059961727,0.008660249075865921,0.0,0,none,0.021,0.021,0.011001160277971522,0.0,0.00999883972202848,2.7562991429702492,1.0,False,0.021,0.00999883972202848,0.021,141.65021347123738,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.40951398647314,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.17609700984733,True,1840878.2044686412,1840.8782044686411,D,0.0,170003869518.6262,47.22329708850727,31.510603817993303,220.40951398647314,145.60271553050114,217.79617557790874,180.34143060844625,142.8798124353558,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.415593118596787,-73.23703510271639,1609320.5108582764,1609320.5108582764,1322280.603851913,1262839.4182646857,1262900.7844324487,1609320.5108582764,0.0,-419656.7615285441,-346419.7264258277,0.0,215.4922137905485,210.9658212599875,206.2689691032439,201.18761884379438,195.6754018970253,189.76711505395969,183.54294964516328,177.11565511837898,170.6287977855385,164.2580510403351,158.21028616484915,152.71695413158585,148.01876980366822,144.33857133785537,213.24458735545088,208.6769283271198,203.80430630737456,198.50743182385966,192.7871892878396,186.704568595891,180.35707788557391,173.87278565995894,167.41115376062382,161.16394992862337,155.3520251606431,150.21488084395446,145.98988224188625,142.8798124353558,216.5750427292559,212.25001826071468,207.63154894214009,202.64968453696162,197.25768022868812,191.47029909072336,185.35138858657973,179.0019022899755,172.55548426502608,166.17820086679242,160.06738651487976,154.44610909927886,149.54990246570793,145.60271553050114
2026-07-16 11:00:00+00:00,1143.189,3547246.443153793,3547246.87566,3450287.570463412,96959.30519658793,0.43250620691105723,96958.87269038102,3547.24687566,3547.246443153793,3547246.87566,141.6738631631909,0,,,True,optimized,18,1285892.3942379085,0.008677095639874408,0.0,0,none,0.021,0.021,0.010988089263860712,0.0,0.010011910736139289,2.7070150503690797,1.0,False,0.021,0.010011910736139289,0.021,141.71778401973688,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.50319062827782,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.17220051863538,True,1840878.2044686412,1840.8782044686411,D,0.0,170717750020.2732,47.42159722785367,31.642923192396278,220.50319062827782,145.80685524589953,217.93632209833527,180.63675462647728,143.04010590000027,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.427819748895965,-73.3597817950679,1609409.3659947708,1609409.3659947708,1321973.3491231513,1263099.2445272307,1263160.6178734065,1609409.3659947708,0.0,-419608.5299164322,-346248.74812136433,0.0,215.6632773391096,211.16288956038434,206.48124162846972,201.4185130854868,195.92726857376485,190.03929115977218,183.83233518426744,177.41728843428365,170.93606883155735,164.5627183792524,158.50252704683265,152.9856347896303,148.25209658562807,144.52527774575867,213.4342307114115,208.88226808813982,204.02627119654116,198.74972017879173,193.05063208051297,186.9871527456228,180.65468470860463,174.17958579397978,167.7196864529007,161.46512388696004,155.63525069035168,150.46850731920495,146.20210454410415,143.04010590000027,216.73170957993904,212.43508256429897,207.83931035760037,202.879272509445,197.50930003035137,191.7429981119876,185.64240385650794,179.30668631028922,172.86781529598397,166.49012668273227,160.36934171687048,154.72714058552037,149.79824375524854,145.80685524589953
2026-07-16 11:10:00+00:00,1143.38,3547840.6441194415,3547839.5372,3449445.7145148925,98393.82268510759,0.0,98394.9296045492,3547.8395372,3547.8406441194415,3547839.5372,141.74137991538564,0,,,True,optimized,18,1285723.2927044337,0.00869027534014411,0.0,0,none,0.021,0.021,0.010977987478389191,0.0,0.01002201252161081,2.64118616016367,1.0,False,0.021,0.01002201252161081,0.021,141.78520086451067,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.57750825849894,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.1691843631915,True,1840878.2044686412,1840.8782044686411,D,0.0,171431143014.3855,47.61976194844041,31.77515220616906,220.57750825849894,146.0114148867914,218.07263712445146,180.93164499951334,143.20304535906166,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.440066823039693,-73.48244486236322,1608567.5100462511,1608567.5100462511,1320926.1611514096,1262409.4368492234,1262470.768382871,1608567.5100462511,0.0,-419579.1865257432,-346096.74166338,0.0,215.83110711223586,211.35834617423077,206.69259411343464,201.6486130315204,196.17833828913714,190.31072290104717,184.121122619385,177.71855778121753,171.24328956726632,164.86772514773645,158.79556792701428,153.255634102156,148.48728978169817,144.71437516771928,213.6215934381136,209.08652341238536,204.2473765868472,198.99115286232572,193.31323705526196,187.26900336735198,180.9517539587375,174.48612747905378,168.02831874496238,161.76683126439264,155.91951159694324,150.72371949983565,146.41647066877832,143.20304535906166,216.87885090181038,212.62069345302547,208.04719397780943,203.10738345269385,197.75851168428937,192.01290001863367,185.9305286740787,179.60865827939867,173.1775249086896,166.79977478423103,160.66950800741864,155.00701249460886,150.04617621786124,146.0114148867914
2026-07-16 11:20:00+00:00,1143.327,3547674.2047198047,3547675.0813800003,3447861.415143281,99813.66623671912,0.8766601956449449,99812.78957652347,3547.6750813800004,3547.6742047198045,3547675.0813800003,141.80887745775613,0,,,True,optimized,18,1284887.1394766634,0.008700869376131487,0.0,0,none,0.021,0.021,0.010970037305866336,0.0,0.010029962694133665,2.5634581140317607,1.0,False,0.021,0.010029962694133665,0.021,141.85284827384817,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.63609523848322,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.1668076823408,True,1840878.2044686412,1840.8782044686411,D,0.0,172143673637.06738,47.81768712140761,31.907221377436112,220.63609523848322,146.21734760264397,218.20441711125193,181.22601492445398,143.36853607685202,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.452334316336703,-73.60495978206723,1606983.21067464,1606983.21067464,1319288.308309243,1261094.7401253565,1261155.9975852084,1606983.21067464,0.0,-419432.17287149886,-345827.21308943164,0.0,215.99519786609233,211.55193307254456,206.90294697980323,201.87786922880338,196.4285515602922,190.58133565229355,184.40922449803904,178.01936583615785,171.55035528589755,165.1729613266841,159.08929641244262,153.52684079614386,148.7242436788905,144.9057690013017,213.8063011711273,209.28951828691035,204.4675959282299,199.23169661129714,193.57494254627554,187.55003774288633,181.2481890272408,174.79230447016897,168.33693702055047,162.06895377304807,156.20468827215197,150.98040052691275,146.6328717089961,143.36853607685202,217.01828746291682,212.80222254169507,208.2527655756004,203.33365908787792,198.00589054731014,192.2809215947773,186.2168110383935,179.9089360780863,173.4857976213068,167.10835432147033,160.96908618101216,155.28688219757348,150.29477542124002,146.21734760264397
2026-07-16 11:30:00+00:00,1143.031,3546756.7356385244,3546756.6111399997,3443761.7009134814,102994.91022651829,0.0,102995.03472504299,3546.7566111399997,3546.7567356385243,3546756.6111399997,141.8191994121251,0,,,True,optimized,18,1278127.604501358,0.008172515565335162,0.0,0,none,0.01976470588235294,0.01976470588235294,0.010378950853022156,0.0,0.009385755029330785,6.983443415343686,1.0,False,0.021,0.010621049146977845,0.021,141.75670866891878,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,225.1878605265956,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,192.79395046467243,True,1840878.2044686412,1840.8782044686411,D,0.0,172847816020.88843,48.013282228024565,32.037735769554764,225.1878605265956,146.20566707582208,218.58648077329988,181.5016564187628,143.52972317787888,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.46462199616842,-73.72607899030409,1602883.4964448402,1602883.4964448402,1310183.6902390525,1247236.159087927,1247296.7186920457,1602883.4964448402,0.0,-429312.8567430987,-355586.7777527946,0.0,216.24947735068275,211.75739817890786,207.10761567663616,202.09690579551872,196.66679858736677,190.83892305249566,184.68354683800825,178.30591683259215,171.8430102785914,165.46402309212655,159.36954536281726,153.78577552302488,148.95066772470378,145.08887295789415,213.99386033939942,209.48666682249797,204.6797273204746,199.4630709417177,193.82667794663917,187.82049310814284,181.53365228213408,175.08737232856373,168.63461221681112,162.36065401776395,156.4803653464611,151.22893126592297,146.84288110573925,143.52972317787888,218.00464511603386,213.00237005727536,208.28005688526972,203.32300486101957,197.9870307394383,192.26049644062306,186.1964112039048,179.88906567118434,173.46673483385294,167.09036837340977,160.9524112072253,155.27173167954714,150.28131881854608,146.20566707582208
2026-07-16 11:40:00+00:00,1142.49,3545075.7873104154,3545077.9206,3438867.4828549055,106210.4377450943,2.1332895844243467,106208.30445550964,3545.0779205999997,3545.0757873104153,3545077.9206,141.88219242174864,0,,,True,optimized,18,1278139.3789332984,0.00868741359100238,0.0,0,none,0.021,0.021,0.010980886434824,0.0,0.010019113565176001,2.063309845677594,1.0,False,0.021,0.010019113565176001,0.021,141.97404148522463,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.64979061897748,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.17005035175512,True,1840878.2044686412,1840.8782044686411,D,0.0,173557222308.28778,48.21033953007994,32.1692258381722,220.64979061897748,146.5972871031103,218.69602736585796,181.79296835013517,143.69281479948478,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.476930002288075,-73.84803671792976,1597989.2783862646,1597989.2783862646,1311406.4011483935,1256130.870186372,1256191.8490501847,1597989.2783862646,0.0,-415645.4660540095,-341797.42933607975,0.0,216.45110772417243,211.95954889882702,207.31654087704365,202.32110008825168,196.91044367546326,191.10228943506064,184.9641515448191,178.59928213086621,172.14296854765442,165.76278379891045,159.65775251833034,154.05274532896016,149.1849717531473,145.27941992925938,214.23359102971995,209.69627735355274,204.8949466711885,199.69529955545065,194.07877677175978,188.09128335381445,181.81956401818766,175.3830601973851,168.93311176693672,162.65340632719392,156.75733620351264,151.47899634296968,147.05463960573135,143.69281479948478,217.49453178414763,213.24708584854352,208.6710084235779,203.7620619169603,198.46380198563418,192.7740780461097,186.74298265874128,180.4609025905113,174.0526829802497,167.6761073138799,161.52060068837156,155.80243802491233,150.75304751081475,146.5972871031103
2026-07-16 11:50:00+00:00,1141.701,3542630.635655144,3542629.70094,3437095.0354800653,105534.66545993462,0.0,105535.60017507896,3542.62970094,3542.630635655144,3542629.70094,141.94081945028967,0,,,True,optimized,18,1273273.9720520915,0.008177361284481273,0.0,0,none,0.01976470588235294,0.01976470588235294,0.010376389402245757,0.0,0.009388316480107184,6.513315109024916,1.0,False,0.021,0.010623610597754244,0.021,141.87912138540497,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,225.20934247488287,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,192.79306617450754,True,1840878.2044686412,1840.8782044686411,D,0.0,174257751710.79904,48.40493103077751,32.29907055598888,225.20934247488287,146.60068151634115,219.0505803328447,182.06717394357088,143.8579624052095,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.489258090883075,-73.96853156999983,1596216.831011424,1596216.831011424,1304212.7609068374,1241457.2883293997,1241517.5357554348,1596216.831011424,0.0,-428667.8268259892,-354699.29525598936,0.0,216.69081934621144,212.16409318340988,207.52102794710498,202.53898260531253,197.1468657127338,191.3578297348713,185.23653312132407,178.88422750397237,172.43453343827295,166.05343556428915,159.93842928063972,154.3130840752137,149.41386688373942,145.46606238984387,214.41573197210067,209.89429011075248,205.10666505020737,199.92503867025388,194.32833101546663,188.3594812704538,182.10298871210915,175.67651651321052,169.22977904817753,162.94487206293772,157.03371236868938,151.72928933282878,147.2675359817711,143.8579624052095,218.33203101539527,213.39662757959215,208.69355266814256,203.761264109194,198.45932477644146,192.76997971359975,186.74018539561533,180.45966189438414,174.0530033871006,167.67782525057336,161.52343706423383,155.80600518258652,150.75684151365664,146.60068151634115
2026-07-16 12:00:00+00:00,1140.658,3539394.337533649,3539393.3345199996,3431221.27747796,108172.05704203947,0.0,108173.06005568919,3539.3933345199994,3539.394337533649,3539393.3345199996,142.04207756586442,0,,,True,optimized,18,1271627.342575873,0.008688544577721377,0.0,0,none,0.021,0.021,0.01098155334023173,0.0,0.010018446659768272,1.6287826276499402,1.0,False,0.021,0.010018446659768272,0.021,142.1038587615526,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.67936296049464,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.17024952375849,True,1840878.2044686412,1840.8782044686411,D,0.0,174963303122.59042,48.6009175340529,32.429846114646075,220.67936296049464,146.9995264587364,219.13463258173388,182.35694469850915,144.0253388019054,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.501606394844154,-74.08982376647315,1590343.0730093187,1590343.0730093187,1304588.0811200617,1249948.1973205395,1250008.8434187763,1590343.0730093187,0.0,-414424.0533570156,-340334.22959054244,0.0,216.87827234456373,212.363098099876,207.7287666073166,202.76178349940918,197.38872967441364,191.61927920682862,185.51535536668058,179.176162067189,172.73359364725516,166.35199638561764,160.22729148981313,154.58170040756303,149.65089709483684,145.66041197029926,214.6490861306278,210.10238409532082,205.3207296175915,200.15562637421843,194.5784766293227,188.62831475068828,182.38719392430997,175.97094595437088,169.5276406591852,163.23777009734138,157.31176415983558,151.98149021486768,147.48253597452876,144.0253388019054,217.8055301042175,213.62439752968695,209.07512856687015,204.1948307335091,198.9317617925179,193.27951305840529,187.2830447818766,181.02844079566603,174.63688837840044,168.26283591387514,162.09255828228558,156.3395939125917,151.23360692156473,146.9995264587364
2026-07-16 12:10:00+00:00,1139.355,3535348.055646277,3535350.2037,3428918.0666404427,106432.13705955725,2.148053722921759,106429.98900583433,3535.3502037,3535.348055646277,3535350.2037,142.13075180285847,0,,,True,optimized,18,1270680.8827098825,0.008712091192395178,0.0,0,none,0.021,0.021,0.010964858667566512,0.0,0.01003514133243349,1.5426404116280708,1.0,False,0.021,0.01003514133243349,0.021,142.18069602250108,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.67727299336195,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.16525814564196,True,1840878.2044686412,1840.8782044686411,D,0.0,175666312360.66663,48.79619787796295,32.560150475624056,220.67727299336195,147.2290123829663,219.20663865397466,182.64755556126954,144.20170875663132,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.513974844101849,-74.21069554615804,1588039.8621718015,1588039.8621718015,1302413.1694361628,1245832.323116653,1245892.7590064954,1588039.8621718015,0.0,-416357.7987114643,-342147.10316530627,0.0,217.00819001582894,212.54944353315017,207.9359792462303,202.98724504227314,197.63421564293895,191.88487058657043,185.79880493215833,179.47322724511693,173.03828213684145,166.65664331836558,160.52262211201665,154.85705263619758,149.8947682624543,145.86148890019712,214.8181356831175,210.3026718189126,205.53800189858595,200.39170607695513,194.83490778192154,188.90407979245538,182.67900416944667,176.27364628038788,169.8343747993021,163.540026259088,157.5994903230373,152.24345364095103,147.7070930709776,144.20170875663132,217.75461437232627,213.73341989502364,209.26458793538043,204.42332471919536,199.18668628316468,193.5571203256673,187.5805079288386,181.3417009494536,174.96015350850882,168.58849115667047,162.41126832579806,156.64049409699817,151.50479536207334,147.2290123829663
2026-07-16 12:20:00+00:00,1137.783,3530471.4042164227,3530472.3820199994,3423124.349927511,107348.03209248837,0.9778035767376423,107347.05428891163,3530.4723820199993,3530.471404216423,3530472.3820199994,142.2046098709764,0,,,True,optimized,18,1265791.8543457228,0.008708409443091742,0.0,0,none,0.021,0.021,0.010968939734189012,0.0,0.01003106026581099,1.437766557776115,1.0,False,0.021,0.01003106026581099,0.021,142.24902130392456,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.64440521175078,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.16647936236876,True,1840878.2044686412,1840.8782044686411,D,0.0,176366685924.99594,48.99074609027665,32.68996630847931,220.64440521175078,147.44243034519553,219.27254398314085,182.9372936436435,144.38064359014925,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.526363363151841,-74.3311142999468,1582246.1454588699,1582246.1454588699,1297435.7180352907,1241560.1788052442,1241620.3881821386,1582246.1454588699,0.0,-414956.871576678,-340625.7572767312,0.0,217.13238198359306,212.73055386660675,208.14063931614086,203.21132509931934,197.87867538885445,192.14956483580414,186.081491872622,179.76973348251943,173.34269637500105,166.96138238911968,160.81848889143637,155.13345172750405,150.14023951595092,146.06471585353964,214.98187712542708,210.4983442020047,205.75314333384648,200.62661275650768,195.09045086272363,189.17910221373265,182.97025287153852,176.5760421689264,170.14114226403075,163.84273200641553,157.88815428688457,152.50689748875442,147.93369223910554,144.38064359014925,217.8405429031874,213.88385522600245,209.45259013276976,204.63731646024524,199.42306083573703,193.81428912654133,187.85620369439786,181.6321691992985,175.2600264913695,168.8907325714466,162.70720058530998,156.92001882633556,151.75684499877224,147.44243034519553
2026-07-16 12:30:00+00:00,1135.932,3524730.850948288,3524728.8400799995,3416268.9274558974,108459.91262410209,0.0,108461.92349239043,3524.7288400799994,3524.730850948288,3524728.8400799995,142.2726353357388,0,,,True,optimized,18,1260094.5674223597,0.008700385954917738,0.0,0,none,0.021,0.021,0.010976533093583494,0.0,0.010023466906416508,1.3157720798540709,1.0,False,0.021,0.010023466906416508,0.021,142.316489966314,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.58831606299492,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.16874977320188,True,1840878.2044686412,1840.8782044686411,D,0.0,177063823499.6903,49.18439541658064,32.81918234329682,220.58831606299492,147.65518579758572,219.33133420763713,183.22596708661501,144.56162473487225,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.538771859268254,-74.45097669847512,1575390.7229872565,1575390.7229872565,1291619.2840227243,1236287.003323155,1236346.9345224192,1575390.7229872565,0.0,-413494.76516331243,-339043.7884648373,0.0,217.25019205617528,212.90788465926732,208.34320666471143,203.43394418677536,198.1218346816857,192.41301333941382,186.36302641852552,180.06525989122852,173.64639030568964,167.2657493680743,161.11441959526974,155.41043008046336,150.3868629629983,146.2696820083907,215.1405750321482,210.69135018080243,205.96660264730338,200.86014483457043,195.34469527904707,189.45289242366633,183.2604031072136,176.87755878283173,170.4473388746025,164.14526518700632,158.1771301194919,152.77120973047076,148.1617563921921,144.56162473487225,217.91466973157122,214.0325484148438,209.63922782355758,204.84890665751905,199.6563411803078,194.06801188941554,188.1283082609364,181.91904787689884,175.5564198129135,169.18974356233562,163.00031764509316,157.1973061685237,152.0073868956208,147.65518579758572
