timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-16 12:40:00+00:00,1133.791,3518084.4268004918,3518085.4455399998,3407661.0471448386,110424.39839516114,1.0187395079992712,110423.37965565315,3518.08544554,3518.0844268004917,3518085.4455399998,142.27373416455345,0,,,True,optimized,18,1248990.4606597174,0.008150440786034776,0.0,0,none,0.01976470588235294,0.01976470588235294,0.01040329407563147,0.0,0.009361411806721471,5.648152024391862,1.0,False,0.021,0.010596705924368531,0.021,142.1943305327059,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,224.979486232029,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,192.8023384570228,True,1840878.2044686412,1840.8782044686411,D,0.0,177750575102.08508,49.375159750579186,32.94647331453006,224.979486232029,147.63655377149396,219.63551716456652,183.4957367642006,144.7372822343759,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.551200042466302,-74.5690991882805,1566782.8426761974,1566782.8426761974,1279173.6061063353,1219096.0419346702,1219155.1031795728,1566782.8426761974,0.0,-422196.8386849051,-347627.73949662456,0.0,217.4555419135496,213.09593496054086,208.53955022757415,203.64609026421306,198.35288208413832,192.66329582375175,186.6305833792687,180.3462388610441,173.93526886915768,167.55540698505382,161.39619333955568,155.67431164826556,150.62199015179252,146.4652736656972,215.30061926984166,210.87754296511247,206.17148414054822,201.0842567807068,195.58878385366992,189.71588804907617,183.539289686091,177.16757594026782,170.74209116765593,164.43675673347943,158.4558649375641,153.02651300936728,148.38247124881673,144.7372822343759,218.85086872844042,214.21369156140287,209.6563109063684,204.8302694838471,199.6298545527351,194.0396301314151,188.09947340661978,181.89030852968057,175.52818575187644,169.1624509519878,162.97446044312176,157.1733873777879,151.98589799510168,147.63655377149396
2026-07-16 12:50:00+00:00,1131.343,3510490.8080788013,3510489.4484200003,3396434.384547143,114055.06387285748,0.0,114056.42353165848,3510.4894484200004,3510.4908080788014,3510489.4484200003,142.36753605189182,0,,,True,optimized,18,1242496.761904695,0.008643165125643663,0.0,0,none,0.021,0.021,0.011023555762672199,0.0,0.009976444237327802,0.7456999439818333,1.0,False,0.021,0.009976444237327802,0.021,142.43320560711453,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.38121710854836,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.1827569143233,True,1840878.2044686412,1840.8782044686411,D,0.0,178439798519.08563,49.56661069974601,33.07422244222158,220.38121710854836,148.04274625242726,219.66794467504374,183.7801543289469,144.9143335808505,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.563647972608548,-74.68758085348064,1555556.1800785016,1555556.1800785016,1275135.7610819826,1223334.0350217961,1223393.2758543962,1555556.1800785016,0.0,-406850.485077586,-332162.9042241054,0.0,217.605915893846,213.2784529726115,208.7387865514894,203.86252137483964,198.5886151838445,192.91864900049768,186.90367445842512,180.6332470615869,174.23065029843383,167.8519731843999,161.68517402691288,155.9455497582513,150.86442891421316,146.66788935692045,215.50961507613493,211.07477098426094,206.37869797508964,201.30867868876496,195.83272338061516,189.97867619524234,183.81803808920063,177.45758553003972,171.03701070049942,164.72862720102418,158.73522244274713,153.2827042647428,148.60434106005934,144.9143335808505,218.26308543695774,214.41005932130804,210.01718826489122,205.24545946101284,200.0834772150986,194.52976445325712,188.6229532619134,182.44064852219242,176.09551486060394,169.7337892916213,163.5338356503383,157.7021800101566,152.46368734553337,148.04274625242726
2026-07-16 13:00:00+00:00,1128.573,3501893.304169168,3501894.30462,3389591.1183251776,112303.18629482249,1.0004508318379521,112302.18584399065,3501.89430462,3501.893304169168,3501894.30462,142.39123809036374,0,,,True,optimized,18,1233762.4107843188,0.008116346856185813,0.0,0,none,0.01976470588235294,0.01976470588235294,0.010433413708937777,0.0,0.009331292173415164,5.066273045314375,1.0,False,0.021,0.010566586291062224,0.021,142.31329841639274,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,224.73421772035812,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,192.81267685459636,True,1840878.2044686412,1840.8782044686411,D,0.0,179117853702.34583,49.75495936176273,33.199901512391854,224.73421772035812,148.04082440599728,219.9381198335507,184.04740529396892,145.09275927065966,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.576115340034692,-74.80420455687569,1548712.9138565364,1548712.9138565364,1264227.922967117,1204837.8648054996,1204896.176657197,1548712.9138565364,0.0,-418620.94175621495,-343816.73719933926,0.0,217.79085947142823,213.461512410457,208.9327422433121,204.07225150673773,198.8168990316926,193.16597196144195,187.16829525447585,180.91151749217522,174.51723636329456,168.13993768784127,161.96603767485027,156.20947830244273,151.10069915114883,146.86578372085202,215.6594804442979,211.25901182847946,206.5816231835174,201.53015391079649,196.0737536711437,190.23848489134744,184.09385024207853,177.74484603165624,171.3295149837628,165.01856979981764,159.01329689809185,153.53840583567538,148.82662960272341,145.09275927065966,219.0249417426095,214.5322380206825,210.0273022807068,205.23652466838752,200.0719044294918,194.51848498786563,188.61263673972792,182.43152069519573,176.08774430234251,169.72742022164167,163.52883536192047,157.6984422822817,152.46101527267132,148.04082440599728
2026-07-16 13:10:00+00:00,1125.461,3492238.352783559,3492237.9553400003,3376225.9472033475,116012.00813665288,0.0,116012.40558021166,3492.2379553400006,3492.238352783559,3492237.9553400003,142.47356528153546,0,,,True,optimized,18,1225148.3359512175,0.008600856577072862,0.0,0,none,0.020860050201416014,0.020860050201416014,0.010993969714556283,0.0,0.00986608048685973,0.6476465235134867,1.0,False,0.021,0.010006030285443718,0.021,142.5343279610858,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.5857663570642,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.47702581359695,True,1840878.2044686412,1840.8782044686411,D,0.0,179797039385.17847,49.94362205143846,33.32579012322873,220.5857663570642,148.4218573559399,219.96413262681304,184.32700454385093,145.27200005580028,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.588602166972866,-74.9209616290387,1535347.742734706,1535347.742734706,1257863.0341946157,1206838.72114736,1206897.0996834415,1535347.742734706,0.0,-403371.60468030325,-328450.6430512646,0.0,217.93121719876854,213.63891360002654,209.12821277953424,204.28494267588312,199.04859152182115,193.41704684224126,187.4370532693161,181.19434391757036,174.80879655195415,168.43326114184302,162.25257855807777,156.4793013230499,151.3429409093429,147.06954163516198,215.85783919841333,211.45122092023587,206.7852313708679,201.75094674618322,196.31380988769678,190.49726301628317,184.3686643151527,178.0312042031128,171.62127275260272,165.3079829398411,159.29111868891388,153.79418462340328,149.04936145804774,145.27200005580028,218.53999681760948,214.72225417107612,210.35857867767425,205.61712676350578,200.48842560284575,194.96907530557863,189.094417927713,182.93866643421026,176.61140309081526,170.25579679317963,164.04733476800598,158.1899980206577,152.906837559683,148.4218573559399
2026-07-16 13:20:00+00:00,1121.982,3481443.044898016,3481442.8270799993,3367659.861471709,113782.9656082904,0.0,113783.18342630682,3481.4428270799995,3481.443044898016,3481442.8270799993,142.55891857775256,0,,,True,optimized,18,1218689.2512473075,0.008601056303253245,0.0,0,none,0.020846431732177734,0.020846431732177734,0.010990443330789223,0.0,0.00985598840138851,0.5228023199270808,1.0,False,0.021,0.010009556669210778,0.021,142.60458686588342,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.48693494674012,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.50567553730534,True,1840878.2044686412,1840.8782044686411,D,0.0,180470656907.9338,50.130738029981615,33.45064666293281,220.48693494674012,148.64784437121304,219.97647961166237,184.60652398105287,145.45886772083472,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.601108296368686,-75.03677637491266,1526781.657003068,1526781.657003068,1250691.989736552,1197674.7402608767,1197732.6476338136,1526781.657003068,0.0,-404085.78574416693,-329049.0093692543,0.0,218.01695857881245,213.802950622805,209.32189769362535,204.4990373980728,199.28264579996755,193.6709321743157,187.70900771147078,181.48077549695913,175.10438847488646,168.7310378268145,162.54396302450715,156.7542960266098,151.59058120748597,147.27877454862247,215.99621894653023,211.63519639903848,206.9906481962317,201.97568715697412,196.558521716628,190.76122211307037,184.64920739600984,178.32385612992738,171.91986614623923,165.60470816314995,159.5766213721788,154.05785765176068,149.27998959319285,145.45886772083472,218.4263755049338,214.7957917036639,210.52281936121398,205.82302398502455,200.72047874582827,195.2228811173442,189.36745541568325,183.2275305341211,176.91114153994025,170.55981567400607,164.34738363570636,158.47632070238814,153.16857900442972,148.64784437121304
2026-07-16 13:30:00+00:00,1118.112,3469433.8367283884,3469434.4492800003,3355244.610202507,114189.83907749318,0.6125516118481755,114189.22652588133,3469.43444928,3469.4338367283885,3469434.4492800003,142.62300096504066,0,,,True,optimized,18,1207672.906510669,0.008571670599905058,0.0,0,none,0.020789554595947262,0.020789554595947262,0.010988769963799458,0.0,0.009800784632147804,0.5169740646571483,1.0,False,0.021,0.010011230036200544,0.021,142.65719857778257,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.49345367631952,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.62966808227728,True,1840878.2044686412,1840.8782044686411,D,0.0,181138420183.57077,50.316227828769655,33.57441810462048,220.49345367631952,148.8472256119466,219.98831159266462,184.8837021628946,145.64712460800328,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.61363356067521,-75.15158583913995,1514366.405733866,1514366.405733866,1240275.9666868984,1188032.9738352979,1188090.3785674116,1514366.405733866,0.0,-401427.61300559435,-326276.0271664544,0.0,218.0980267281171,213.96076388303905,209.51184518029714,204.71064864555365,199.51459491620935,193.92278538038693,187.97896931115767,181.76531581456317,175.39828247665713,169.02741274404426,162.83435037371697,157.02880542279925,151.83834049125227,147.4887874907029,216.12776320198833,211.81313519222923,207.19282780252186,202.198275118181,196.80135950436562,191.02337771473321,184.9280326722289,178.6149547389391,172.21716706231751,165.90050494527142,159.86166317610713,154.32163276483286,149.51135288103106,145.64712460800328,218.4836761312261,214.9101980246776,210.67796329304656,206.00544091234138,200.92437360652448,195.44593390625684,189.60766582955495,183.48188772282379,177.17525468286848,170.8278305558213,164.61199792951422,158.72890123882428,153.39951038109595,148.8472256119466
2026-07-16 13:40:00+00:00,1113.819,3456116.407958027,3456113.52786,3341171.2066968745,114942.32116312534,0.0,114945.20126115251,3456.11352786,3456.116407958027,3456113.52786,142.6737886751766,0,,,True,optimized,18,1195306.5974872566,0.008534567828223363,0.0,0,none,0.02072018051147461,0.02072018051147461,0.010987158774002416,0.0,0.009733021737472194,0.5154019883372598,1.0,False,0.021,0.010012841225997585,0.021,142.70459885606584,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.50371358100188,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.78195541159806,True,1840878.2044686412,1840.8782044686411,D,0.0,181799492414.68817,50.49985900408005,33.69694934599046,220.50371358100188,149.03999287204368,220.0000360025598,185.15806592181949,145.83583035240412,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.626177768291788,-75.26524569946629,1500293.0022282333,1500293.0022282333,1228509.7038181932,1176995.4676316385,1177052.2975618015,1500293.0022282333,0.0,-398505.95036589797,-323240.70466643164,0.0,218.1759516302,214.11447815705557,209.69852713479213,204.91948228480518,199.7438713480973,194.1719273806405,188.24618951603114,182.04716005159935,175.68962760635657,169.321502220026,163.12284196441627,157.3019384564701,152.0853626113509,147.69879035812286,216.25487900976808,211.98738061668527,207.39203500461898,202.41818093995056,197.04153862379445,191.28283729415168,185.20417103216155,178.90346650851123,172.51209090062244,166.19425602417883,160.14511986651453,154.58440980984065,149.74241116822765,145.83583035240412,218.54221225861178,215.02637840641353,210.8299051045889,206.1814361028692,201.12025124530126,195.66005955205105,189.8383349621219,183.72629123070024,177.42921226053932,171.08573758900144,164.86684439091076,158.97239585323655,153.62241000238956,149.03999287204368
2026-07-16 13:50:00+00:00,1109.068,3441373.9347640923,3441371.4599199994,3325720.7839142648,115650.6760057346,0.0,115653.15084982757,3441.3714599199993,3441.373934764092,3441371.4599199994,142.71969716120918,0,,,True,optimized,18,1181680.9452003124,0.008491381816973212,0.0,0,none,0.020640872955322263,0.020640872955322263,0.010985555501132102,0.0,0.009655317454190161,0.5140648816534394,1.0,False,0.021,0.0100144444988679,0.021,142.7477368707707,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.51410088421324,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.95737468289633,True,1840878.2044686412,1840.8782044686411,D,0.0,182453187143.90546,50.68144087330707,33.81811315060621,220.51410088421324,149.22794078727816,220.01167097107682,185.42932695559205,146.02463365338602,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.63874070793449,-75.37763785622201,1484842.5794456236,1484842.5794456236,1215626.1823126068,1164812.657139986,1164868.8532183638,1484842.5794456236,0.0,-395351.3640834817,-319973.7262272597,0.0,218.25087832787116,214.26412110521298,209.88187496944926,205.12536871468623,199.97024391256414,194.41808876462838,188.51036937184048,182.32598252728368,175.97807532046838,169.6129398017588,163.40906009018326,157.57331482206115,152.33127562700886,147.9084327898386,216.37770231054327,212.15791476826095,207.58818338428193,202.63521501582076,197.2788038722954,191.5393050120713,185.47729526146625,179.18903782596405,172.8042623794288,166.4855705380553,160.42659260606564,154.84579218157563,149.97278300169964,146.02463365338602,218.59767653254886,215.13736052917946,210.97614746923605,206.35131754892228,201.30953132978692,195.8671210908928,190.06150787243533,183.9629054557514,177.67525782338663,171.3358172759565,165.11419254455225,159.20899685459926,153.83931300028436,149.22794078727816
2026-07-16 14:00:00+00:00,1103.819,3425086.167313948,3425084.1278599994,3308822.980399412,116261.14746058732,0.0,116263.1869145357,3425.0841278599996,3425.086167313948,3425084.1278599994,142.76121301138213,0,,,True,optimized,18,1166704.6373906583,0.00844170254376487,0.0,0,none,0.02055115127563477,0.02055115127563477,0.01098397918647323,0.0,0.009567172089161538,0.5125509865348192,1.0,False,0.021,0.01001602081352677,0.021,142.78624012966628,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.52422195761164,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,191.15753337397786,True,1840878.2044686412,1840.8782044686411,D,0.0,183098830306.04962,50.86078619612489,33.93778457895503,220.52422195761164,149.4106630864115,220.0232053548326,185.69719737470794,146.21322888358506,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.65132214898978,-75.48864633174026,1467944.775930771,1467944.775930771,1201569.1976474777,1151505.0790009229,1151560.583238682,1467944.775930771,0.0,-391872.8390238292,-316384.19269208895,0.0,218.32289476029842,214.40966557293976,210.06173767614462,205.3281076681746,200.1934869649869,194.66102214823508,188.77123891771842,182.60148981496286,176.26331104764364,169.90139379881433,163.69266176686102,157.84258797906446,152.57573923832675,148.11739260681526,216.4962998744989,212.32463653732964,207.7810925796096,202.8491673173321,197.51292372973552,191.79252636528759,185.74712811589947,179.4713687258628,173.09336206217742,166.77411445501306,160.70573943511798,155.10543863064808,150.20213859467424,146.21322888358506,218.64987729749117,215.2428694065144,211.11619616544405,206.51462980237162,201.49184609552293,196.0667735149717,190.27684501114248,184.19137214762392,177.91300870896475,171.57766469854343,165.35362140910672,159.43827622952847,154.04979549626452,149.4106630864115
2026-07-16 14:10:00+00:00,1098.024,3407102.5084133088,3407102.5905599995,3290350.4945126595,116752.09604733996,0.0821466906927526,116752.01390064904,3407.1025905599995,3407.102508413309,3407102.5905599995,142.7978869156778,0,,,True,optimized,18,1150243.5611810714,0.00838474589510213,0.0,0,none,0.020449974060058593,0.020449974060058593,0.01098237976494471,0.0,0.009467594295113882,0.5109509027433887,1.0,False,0.021,0.01001762023505529,0.021,142.81951666113073,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.534156257576,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,191.38540957294936,True,1840878.2044686412,1840.8782044686411,D,0.0,183735699951.77496,51.0376944310486,34.055829816083936,220.534156257576,149.5874240705553,220.0346323666997,185.96136890768233,146.4012924097189,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.663921840142159,-75.5981469142789,1449472.2900440185,1449472.2900440185,1186235.7455477584,1136992.8061652458,1137047.556456515,1449472.2900440185,0.0,-388022.8805017823,-312424.7335875034,0.0,218.39208056406716,214.55107931110453,210.23795661873982,205.52748519793568,200.41335830566493,194.9004627571999,189.02850985367775,182.87337012935436,176.54499991856818,170.18651100347486,163.9732817011344,158.10938875128252,152.81839073560988,148.3253260727831,216.61072848610752,212.4874390897526,207.97057106467534,203.0598121147873,197.74365035990112,192.04223134583432,186.01337631834218,179.75014227500108,173.379052546005,167.05953495791672,160.9821990961121,155.36298851589777,150.4301291800502,146.4012924097189,218.69879201955678,215.34272309061262,211.24970671344636,206.67088809045546,201.66663080913443,196.25839639950263,190.48371949824192,184.4109792633228,178.14170190512775,171.81048252936642,165.58431580901586,159.6594206737271,154.25306955888547,149.5874240705553
2026-07-16 14:20:00+00:00,1091.629,3387261.778000412,3387259.2892599995,3270080.1529462747,117179.1363137248,0.0,117181.62505413732,3387.2592892599996,3387.261778000412,3387259.2892599995,142.79398415351142,0,,,True,optimized,18,1129086.4337786043,0.007799626264265627,0.0,0,none,0.01976470588235294,0.01976470588235294,0.010704134450529373,0.0,0.009060571431823568,2.5646907040838016,1.0,False,0.021,0.010295865549470628,0.021,142.74656663936048,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,222.5993230707835,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,192.90365637656726,True,1840878.2044686412,1840.8782044686411,D,0.0,184360181976.85782,51.21116166023828,34.17157897955629,222.5993230707835,149.64942608843216,220.1622443607847,186.21385967761262,146.5850424922467,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.676539430080709,-75.70553963129257,1429201.9484776335,1429201.9484776335,1167259.187949555,1116455.2184108777,1116508.9147693845,1429201.9484776335,0.0,-388398.57333954144,-312693.03370824887,0.0,218.501012162347,214.6943698722136,210.4085246016729,205.71943276262564,200.62500457995,195.1310513336722,189.27639706102565,183.13547423315316,176.81671237337162,170.4616970617103,164.24431183701316,158.3672797400642,153.05317593163448,148.52679167176484,216.72378996221613,212.64451063208514,208.15350162035338,203.26348731534844,197.96694389704703,192.28404625640465,186.27136793089724,180.0204460882429,173.65626095079983,167.33670776498087,161.25093108265062,155.61364388564718,150.652375112563,146.5850424922467,219.10897800250714,215.446688110489,211.30387246266753,206.72211340934598,201.72304453647897,196.32125054467488,190.55281258877793,184.4854647689524,178.22019868717464,171.8911482440161,165.66481656882044,159.7369629808473,154.3244989561052,149.64942608843216
2026-07-16 14:30:00+00:00,1084.57,3365355.615523564,3365355.6358,3245331.623345093,120024.01245490694,0.020276435650885105,120023.9921784713,3365.3556357999996,3365.355615523564,3365355.6358,142.7818482908789,0,,,True,optimized,18,1109976.5498326642,0.008227390009060752,0.0,0,none,0.020150527954101563,0.020150527954101563,0.010963523502809713,0.0,0.00918700445129185,0.5326092097748187,1.0,False,0.021,0.010036476497190288,0.021,142.84737135798682,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.69485357055953,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,192.06884255717495,True,1840878.2044686412,1840.8782044686411,D,0.0,184976606424.40768,51.38239067344658,34.28583465270931,220.69485357055953,149.88565576898574,220.1780995686688,186.46769304280895,146.76691181101117,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.68917468307001,-75.81151793582174,1404453.4188764517,1404453.4188764517,1148885.6588543314,1103132.6080333334,1103185.597185598,1404453.4188764517,0.0,-377079.3396266755,-301267.82169085374,0.0,218.59062544228192,214.83498086557805,210.57745886519356,205.9095660719187,200.8346836523048,195.35957163882364,189.52217311252662,183.39549640805564,177.0864538737461,170.73511322819783,164.51387092968417,158.62409915770394,153.2873825999854,148.72824163389927,216.85824351150822,212.80313562103655,208.33387667913817,203.46362457399363,198.18630739650223,192.52167554596375,186.52500181518502,180.28631622610683,173.9290767515319,167.6096670782663,161.5157865881692,155.8609297174376,150.87192545189637,146.76691181101117,218.9811627406191,215.58425936988743,211.49472135859025,206.93851294968974,201.9615529427343,196.5810943632677,190.83239476868155,184.78158926879647,178.52795482861563,172.2038953341625,165.9742207958293,160.0331447211039,154.5964193108911,149.88565576898574
2026-07-16 14:40:00+00:00,1076.774,3341164.6872949013,3341165.1155599994,3220546.1851193802,120618.93044061912,0.4282650980167091,120618.5021755211,3341.1651155599993,3341.1646872949013,3341165.1155599994,142.6739521742546,0,,,True,optimized,18,1083455.5732791342,0.007134299797405579,0.0,0,none,0.01852941176470588,0.01852941176470588,0.010225340383605678,0.0,0.008304071381100203,6.165465161791758,1.0,False,0.021,0.010774659616394323,0.021,142.6082376824226,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,226.34356473046057,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.92303489395218,True,1840878.2044686412,1840.8782044686411,D,0.0,185573298399.4661,51.548138444296136,34.39643286721278,226.34356473046057,149.79012958693977,220.50734710527894,186.6990940600601,146.94148397474711,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.701827045334356,-75.9141735860724,1379667.980650739,1379667.980650739,1122620.0402823603,1070349.470858298,1070400.7986834235,1379667.980650739,0.0,-385181.355553388,-309267.1819673156,0.0,218.76180113514997,214.97564916465032,210.7361914292115,206.08732771460606,201.03074754686267,195.57337344584514,189.7522430109391,183.63901969632147,177.33918782053536,170.99138838110466,164.76661847694234,158.8649778366108,153.50711573172154,148.91729101742587,216.9667716244444,212.95083292492572,208.50475224533,203.6537389962193,198.39487556570998,192.74776384573485,186.76648177826135,180.53962913194528,174.18920880350854,167.87015789596944,161.76879087896458,156.0974298710646,151.08221983475858,146.94148397474711,219.55766172844665,215.5699041297458,211.40699394190383,206.8358630665649,201.85079482082594,196.4632647390102,190.70836515059466,184.6527333150343,178.39632499247796,172.07216537253944,165.8456477425469,159.9114906356493,154.48577742904791,149.79012958693977
2026-07-16 14:50:00+00:00,1068.155,3314423.5548639772,3314420.8756999997,3191052.451845318,123368.42385468166,0.0,123371.10301865893,3314.4208756999997,3314.423554863977,3314420.8756999997,142.73143071320203,0,,,True,optimized,18,1057718.3413529391,0.007513712389326632,0.0,0,none,0.01971705537683824,0.01971705537683824,0.01091694937336632,0.0,0.00880010600347192,0.6134977121677707,1.0,False,0.021,0.010083050626633682,0.021,142.82159537634323,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.1208448174467,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,193.08873635833433,True,1840878.2044686412,1840.8782044686411,D,0.0,186164942014.93634,51.71248389303787,34.50609535678621,221.1208448174467,150.10780926666362,220.53372787484543,186.93907592994435,147.11275451443578,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.714496358280288,-76.01587767559157,1350174.247376677,1350174.247376677,1103796.016719562,1062037.718081241,1062088.5701260006,1350174.247376677,0.0,-364101.5549262682,-288085.6772506766,0.0,218.89309076749743,215.11988186528555,210.89655032846906,206.26546085379235,201.2269226833665,195.78729181607585,189.98251397028432,183.8828727045883,177.59241645014401,171.2483544408473,165.02028061899662,159.10701260002017,153.72824999393808,149.10796718629456,217.1380822514022,213.10338571792514,208.6729372774467,203.83991871247633,198.59905204841334,192.96912898146593,187.00296990768578,180.78776053533568,174.44407464329572,168.12543091001262,162.01678450504792,156.32930520426294,151.2884624972526,147.11275451443578,219.54425401126792,215.84740045730516,211.6914937770051,207.13921537558423,202.181008149266,196.82160112221652,191.09281697585507,185.05886266625276,178.8172901995513,172.49886326429223,166.26662486183776,160.3132193587195,154.85321602114374,150.10780926666362
2026-07-16 15:00:00+00:00,1058.609,3284803.4107106104,3284800.2104599993,3166722.05748777,118078.15297222929,0.0,118081.35322284047,3284.800210459999,3284.8034107106105,3284800.2104599993,142.82817183438948,0,,,True,optimized,18,1038796.0449725159,0.007939977458197437,0.0,0,none,0.019586483001708992,0.019586483001708992,0.010913410296316504,0.0,0.008673072705392488,0.5061813800548691,1.0,False,0.021,0.010086589703683497,0.021,142.84038525647537,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.0399092549003,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,193.4081740989399,True,1840878.2044686412,1840.8782044686411,D,0.0,186743331933.30234,51.87314775925065,34.61330124346137,221.0399092549003,150.27881501176296,220.54487477581972,187.1764794788309,147.28888095712787,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.727182245271992,-76.11532195023096,1325843.8530191288,1325843.8530191288,1083811.639685989,1040048.7970895735,1040098.5192268932,1325843.8530191288,0.0,-361860.65574246657,-285745.3337922356,0.0,218.9581675399583,215.25202456896537,211.05566230833008,206.44387564285248,201.42360012946085,196.00182771577752,190.21355662419398,184.12769928588875,177.84686223449074,171.506812739069,165.27573092546976,159.3511404762945,153.9517711516486,149.30128073970417,217.2458771016151,213.25447039778936,208.84335973160674,204.02839665065454,198.80568289745065,193.19322375470043,187.24252383772114,181.03932440132064,174.70274674092016,168.38486732627845,162.26925861863552,156.5659079387884,151.49957241373536,147.28888095712787,219.1691246783467,215.86783035522686,211.81056921250448,207.28545755728211,202.3438988926632,196.9999490149726,191.28566095834427,185.26419498090726,179.03184656084434,172.71806008789292,166.48477722178507,160.5235303313221,155.04794669281023,150.27881501176296
2026-07-16 15:10:00+00:00,1048.019,3251940.813597235,3251940.0758599997,3135107.202611533,116832.87324846676,0.0,116833.6109857019,3251.9400758599995,3251.940813597235,3251940.0758599997,142.83596339615275,0,,,True,optimized,18,1009669.5660881447,0.007816494631743139,0.0,0,none,0.01939213943481446,0.01939213943481446,0.010911901129967535,0.0,0.008480238304846927,0.4961670224473096,1.0,False,0.021,0.010088098870032466,0.021,142.82775136983932,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.04104179826703,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,193.89281698667241,True,1840878.2044686412,1840.8782044686411,D,0.0,187307214924.04785,52.029781923346626,34.71781823811213,221.04104179826703,150.40403969483668,220.5552628730812,187.40808915379347,147.46295847488568,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.739884290669401,-76.21227238445222,1294228.9981428918,1294228.9981428918,1057839.6870766822,1015968.781743198,1016017.2569603086,1294228.9981428918,0.0,-354424.0135670353,-278211.7411825831,0.0,219.01879727923426,215.37436537798663,211.20874437197932,206.61760578177154,201.61565879749028,196.21150254708073,190.43948690511576,184.3672442376463,178.0959811430403,171.76004935876665,165.5262392408978,159.59080136061996,154.17150436480873,149.49167676211712,217.3451389776286,213.39563134920087,209.00867169095457,204.21259079144892,199.00789430458101,193.41264930292493,187.47721681104431,181.28594081266922,174.9565183778345,168.63960765579117,162.5174186262613,156.7987711922731,151.7077076676291,147.46295847488568,219.19201488930986,215.8968887812781,211.8883265293276,207.38835398632358,202.4617488213797,197.12998054151626,191.42665976974106,185.4146698078915,179.18937013824922,172.87926148890676,166.64531619973096,160.6782073000101,155.19094739384863,150.40403969483668
2026-07-16 15:20:00+00:00,1036.239,3215384.2630506,3215387.44266,3099530.883047235,115856.55961276498,3.1796094002202153,115853.38000336452,3215.38744266,3215.3842630506,3215387.44266,142.81802573120285,0,,,True,optimized,18,977000.9907690907,0.007669646902270429,0.0,0,none,0.019168395996093754,0.019168395996093754,0.010910512358745366,0.0,0.008257883637348388,0.4910963076010546,1.0,False,0.021,0.010089487641254636,0.021,142.79996383087797,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.04635918068226,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.4630604603576,True,1840878.2044686412,1840.8782044686411,D,0.0,187854850228.0792,52.18190284113311,34.81932368708185,221.04635918068226,150.5095895582346,220.56531211656863,187.6328831809738,147.63339477677374,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.752602028888365,-76.30642931378848,1258652.6785785942,1258652.6785785942,1028651.8222318364,988984.857568023,989031.936032691,1258652.6785785942,0.0,-345927.1718596916,-269620.74254590314,0.0,219.07646148969238,215.49175416203363,211.35623140037063,206.7857657163684,201.80195667570132,196.41507283897238,190.6589662497817,184.60007493640035,178.33825466626885,172.006481322712,165.77019126711642,159.82438921622753,154.3858985605716,149.67771221843722,217.43990333852605,213.53140979070267,209.1683064813823,204.39120705255786,199.2042882065167,193.6259113414991,187.70544183450852,181.52589585405389,175.20358890979804,168.88779464106307,162.75939204491982,157.02605623960292,151.91112053523648,147.63339477677374,219.21672635522006,215.95054270941299,211.9588812454624,207.47461311200502,202.56046561200367,197.23949307730743,191.54586073989563,185.54198437131151,179.32265328173267,173.0156711667798,166.78116922873187,160.80906288887908,155.31178332408638,150.5095895582346
2026-07-16 15:30:00+00:00,1023.099,3174614.5464010234,3174614.81106,3059972.651339392,114642.15972060803,0.26465897681191564,114641.89506163099,3174.61481106,3174.6145464010233,3174614.81106,142.78520983817327,0,,,True,optimized,18,940600.7553800659,0.0074989653824925895,0.0,0,none,0.018916053771972655,0.018916053771972655,0.010909153128858852,0.0,0.008006900643113803,0.48662645227386747,1.0,False,0.021,0.01009084687114115,0.021,142.75780956600747,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.0519385688425,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.12244798334584,True,1840878.2044686412,1840.8782044686411,D,0.0,188384484134.9375,52.329023370815975,34.9174925361489,221.0519385688425,150.59854037808904,220.57505843335235,187.85009319287497,147.79934810071103,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.765334944072208,-76.39749110306319,1219094.4468707512,1219094.4468707512,996231.8699473225,959075.138305604,959120.6692002413,1219094.4468707512,0.0,-336371.2687735731,-259973.7776705099,0.0,219.13123733545027,215.604123082267,211.4981702914188,206.94797097650587,201.98188776866783,196.6118348231282,190.87122603466145,184.82536632458977,178.57280857170383,172.2451966039183,166.00665205846838,160.0509683780597,154.59404495994423,149.85853631910584,217.53020779049405,213.66185681773993,209.32224163418337,204.5637306785676,199.3941803676038,193.8322495073202,187.92637859816932,181.7583138364624,175.44303364800092,169.1284696785081,162.99420703811114,157.2468036265832,152.10889399687923,147.79934810071103,219.23629173954632,215.99472857701122,212.0198021273754,207.54702446134044,202.64279590408898,197.33097961899838,191.64571241943585,185.64899057786266,179.43497992943733,173.13075002419268,166.89582331619195,160.91950183177616,155.4137258707769,150.59854037808904
2026-07-16 15:40:00+00:00,1008.393,3128980.194830152,3128982.97542,3015899.542739758,113083.43268024223,2.7805898478254676,113080.6520903944,3128.98297542,3128.9801948301524,3128982.97542,142.73745496328576,0,,,True,optimized,18,899933.497607018,0.007300140747357084,0.0,0,none,0.018631748199462887,0.018631748199462887,0.010907852578767028,0.0,0.007723895620695859,0.4813850141243279,1.0,False,0.021,0.010092147421232973,0.021,142.6996535582312,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.05644344747668,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.8868342563991,True,1840878.2044686412,1840.8782044686411,D,0.0,188894203482.36353,52.470612078434314,35.01197017633783,221.05644344747668,150.66955365029017,220.58445221187503,188.05891402055693,147.9600210186072,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.778082465515043,-76.48512865701404,1175021.3382711166,1175021.3382711166,960146.1490921797,925973.5555900809,926017.3743670564,1175021.3382711166,0.0,-325489.0925610743,-249003.96390406025,0.0,219.18310523428863,215.71124887856365,211.63414398248972,207.1037121149024,202.15483707733196,196.8010909899023,191.0755008419223,185.04229350974248,178.7987691735342,172.47528589929877,166.23469383468807,160.26961446549595,154.79504925139352,150.0333152959946,217.6159658514224,213.78664434515466,209.47001696777355,204.72961251587628,199.57691438982437,194.03093065481076,188.13923126828044,181.98234463481535,175.6739600587848,169.3607117449948,163.22093216023046,157.4600959987618,152.30015427845078,147.9600210186072,219.2495929697277,216.02773297385434,212.06657792084178,207.6035818784157,202.70747003244324,197.40313222022115,191.7247593235587,185.7339783707941,179.52443291756697,173.2226343075932,166.98753448202856,161.00791475156655,155.49530114099534,150.66955365029017
2026-07-16 15:50:00+00:00,991.869,3077709.650911158,3077709.99486,2966596.7542529963,111113.24060700368,0.3439488420262933,111112.89665816166,3077.70999486,3077.709650911158,3077709.99486,142.6728789901604,0,,,True,optimized,18,854301.5594908963,0.00706693224070405,0.0,0,none,0.018310672760009764,0.018310672760009764,0.010906618178252486,0.0,0.007404054581757278,0.4753954901127031,1.0,False,0.021,0.010093381821747516,0.021,142.6231547923146,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.05984770198774,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.77870163113224,True,1840878.2044686412,1840.8782044686411,D,0.0,189381827376.43198,52.606063160119994,35.10235237400007,221.05984770198774,150.72036716050857,220.59344090074194,188.25843411825807,148.1145378443862,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.790843959985036,-76.56896681995715,1125718.549784355,1125718.549784355,919811.4453055593,889233.5378525705,889275.456934042,1125718.549784355,0.0,-313012.0596702702,-236443.09285031303,0.0,219.23200399073673,215.81284504985962,211.7636539517873,207.2523599291543,202.32008853112538,196.98204927287858,191.27092850624044,185.24993056935853,179.0151563450082,172.69572963219505,166.4532784940496,160.47929643258223,154.98791778610573,150.20112731362295,217.69703022651626,213.9053728292144,209.61106280759492,204.8881815605481,199.75174076774275,194.22112996405787,188.3431057597956,182.19703421233035,175.89536659508474,169.58348948629754,163.43852948866797,157.66491630525007,152.4839373851359,148.1145378443862,219.255594184702,216.04804634312114,212.09735899586767,207.6418525925114,202.752002064186,197.4534549566619,191.78043002248899,185.79426869090224,179.58824034077367,173.2884363374314,167.05338407106416,161.0714624647791,155.55388595908192,150.72036716050857
2026-07-16 16:00:00+00:00,973.221,3019845.4294550302,3019846.36974,2911178.218120657,108668.15161934309,0.9402849697507918,108667.21133437334,3019.84636974,3019.84542945503,3019846.36974,142.58894618045582,0,,,True,optimized,18,802868.1875981555,0.0067911319332940746,0.0,0,none,0.01794681930541993,0.01794681930541993,0.010905375772153406,0.0,0.007041443533266526,0.46882899755723884,1.0,False,0.021,0.010094624227846596,0.021,142.52541590128953,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.06226989829918,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.82802329907167,True,1840878.2044686412,1840.8782044686411,D,0.0,189844829520.5145,52.734674866809584,35.18817087431055,221.06226989829918,150.74811702061552,220.60197879047757,188.4475916173678,148.26190611174823,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.80361872181633,-76.64857098776997,1070300.0136520157,1070300.0136520157,874504.2793530729,848279.0090413962,848318.8111253026,1070300.0136520157,0.0,-298629.7735144831,-221981.20252671314,0.0,219.2778405232361,215.9085503709525,211.88610737541333,207.39317785228786,202.47680443170682,197.15378775730625,191.4565094299144,185.44720731579355,179.22084043138284,172.90535595519762,166.66121566640453,160.6788353464117,155.17151877837003,150.36092765082702,217.7731952528453,214.01755619700407,209.74471014111634,205.03864956589044,199.91778162368612,194.40188971484446,188.53696966192194,182.40128295734573,176.10610038851334,169.7956171409589,163.64580722480827,157.86010017269882,152.6591442353583,148.26190611174823,219.25308686067024,216.05370205702238,212.1097573426,207.65916522959756,202.77346588778406,197.47876223588668,191.8093197726781,185.82628549667524,179.62270563738525,173.32441704770198,167.0896779113485,161.10661412802136,155.5862245991738,150.74811702061552
2026-07-16 16:10:00+00:00,952.068,2954209.835604137,2954209.8799199997,2848542.274926598,105667.60499340156,0.04431586293503642,105667.56067753874,2954.20987992,2954.209835604137,2954209.8799199997,142.4825380272675,0,,,True,optimized,18,744820.9555583408,0.006059074432230803,0.0,0,none,0.017533124138327215,0.017533124138327215,0.010904244658794818,0.0,0.006628879479532397,0.4608036979869894,1.0,False,0.021,0.010095755341205184,0.021,142.40290768979804,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.06278248846456,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,199.07409494859138,True,1840878.2044686412,1840.8782044686411,D,0.0,190280246551.91864,52.85562404219962,35.26887641125528,221.06278248846456,150.749267485925,220.6099677460855,188.6251254994292,148.40099628099327,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.816405960365838,-76.72343129704198,1007664.0704579569,1007664.0704579569,823325.3515463214,802381.0534826465,802418.4836372824,1007664.0704579569,0.0,-281969.0181177164,-205245.58682067442,0.0,219.32046301669223,215.99790763783463,212.00079220421628,207.52529374528382,202.6239993711653,197.31522378894823,191.63107089349282,185.63286969197782,179.41450110237614,173.10279955613925,166.85712332853103,160.86686782885315,155.34454927009514,150.5115202122497,217.84417953723596,214.12260187564746,209.87016322657223,205.18009040798452,200.0740065133295,194.57208533808733,188.7196114947678,182.59380458286677,176.30481797255823,169.99571854372266,163.84138809974306,158.04430720483413,152.82451594650303,148.40099628099327,219.2404270424702,216.04221357049602,212.1007287501293,207.6521603706512,202.76813993137907,197.47499284399288,191.80704437988882,185.82543896368762,179.6231283031822,173.3258547239756,167.09178347243133,161.10894652225423,155.58825913608027,150.749267485925
2026-07-16 16:20:00+00:00,927.937,2879330.9744072775,2879332.8347799997,2776868.1948572625,102464.63992273714,1.8603727221488953,102462.779550015,2879.3328347799998,2879.3309744072776,2879332.8347799997,142.3153235900081,0,,,True,optimized,18,678808.762345393,0.0056865185280451595,0.0,0,none,0.017060615090762867,0.017060615090762867,0.010903189796176334,0.0,0.006157425294586533,0.4194871385192869,1.0,False,0.021,0.010096810203823667,0.021,142.251235867746,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.02945488460477,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.57133360183792,True,1840878.2044686412,1840.8782044686411,D,0.0,190684473305.9304,52.96790925164733,35.343800759356085,221.02945488460477,150.7193702621802,220.61555955804246,188.78952708529678,148.53051098678756,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.829204781512106,-76.79292687760055,935989.9903886213,935989.9903886213,764809.5069557566,750469.4357735701,750504.1835638494,935989.9903886213,0.0,-262278.7337023725,-185485.80682477198,0.0,219.3591853156821,216.08032431338674,212.10684319458952,207.64766446249993,202.76050055873202,197.46507176899982,191.79322290813542,185.80543437430222,179.594579813297,173.2864528432336,167.03937928319962,161.04179971144137,155.50549303519432,150.65152174357138,217.90958822675523,214.21977582436824,209.9864665613524,205.311400590057,200.2191938555391,194.7303872659713,188.88960232920076,182.7730841129796,176.4899400862755,170.18218011477165,164.0236624905958,158.21597811598713,152.9785961710792,148.53051098678756,219.21480283488657,216.01030375105086,212.0664176404332,207.61647093195626,202.73127626912054,197.4370480425901,191.7682032034804,185.78601536212804,179.58356740459573,173.2867209809756,167.0537550910512,161.0727987799192,155.55482577748867,150.7193702621802
2026-07-16 16:30:00+00:00,900.231,2793363.652077323,2793362.7791399998,2695269.430456084,98093.34868391557,0.0,98094.2216212384,2793.36277914,2793.363652077323,2793362.7791399998,142.14367217304533,0,,,True,optimized,18,603151.3555436138,0.004881588460815253,0.0,0,none,0.016518449222340303,0.016518449222340303,0.010902412839182038,0.0,0.005616036383158265,0.4014277369376771,1.0,False,0.021,0.010097587160817963,0.021,142.0649670133237,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.01698729498014,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.3949887288022,True,1840878.2044686412,1840.8782044686411,D,0.0,191053303326.44006,53.07036203512224,35.412164242407215,221.01698729498014,150.65292045322926,220.61993466988855,188.938959673382,148.6489542622649,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.842014170562715,-76.85633430364757,854391.2259874432,854391.2259874432,698186.9977184393,691541.3314400809,691573.0351531045,854391.2259874432,0.0,-239674.5251379864,-162818.19083433883,0.0,219.3937270834671,216.15499625799228,212.20319656821502,207.75903006283568,202.88489899125744,197.60179099658816,191.9413029242741,185.96313107613545,179.75922083135853,173.4544068911926,167.2060637354447,161.20175230278036,155.65257284547187,150.77932223060805,217.96871319387583,214.3081580790425,210.09246218233798,205.4312567268543,200.35188306999441,194.8752085394471,189.04523944860514,182.93732093145076,176.65959512964815,170.35309607888902,164.1907371028727,158.37328792081763,153.11969130075366,148.6489542622649,219.17017708468327,215.9535115977453,212.0017544476599,207.54649822375922,202.6567554315958,197.35831446881534,191.68573605254304,185.70062044757643,179.49641890347183,173.1993660250678,166.9681021781131,160.99107818723215,155.47949303830367,150.65292045322926
2026-07-16 16:40:00+00:00,868.188,2693937.9651277,2693935.27272,2600782.3927519275,93152.87996807229,0.0,93155.57237577252,2693.93527272,2693.9379651277,2693935.27272,141.89982214263426,0,,,True,optimized,18,515313.8009805048,0.004656907179800992,0.0,0,none,0.01589242374195772,0.01589242374195772,0.0109018119109715,0.0,0.00499061183098622,0.3486613233732214,1.0,False,0.021,0.0100981880890285,0.021,141.83727835631444,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.96859599326177,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.65562032695124,True,1840878.2044686412,1840.8782044686411,D,0.0,191381664130.2233,53.16157336950647,35.473026664107785,220.96859599326177,150.5433846714591,220.62125308183496,189.0711764982094,148.75459536333062,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.854832967154254,-76.9127795492274,759904.1882832863,759904.1882832863,621068.7374407776,624152.563231827,624180.7858546169,759904.1882832863,0.0,-212636.18197789683,-135723.40242866945,0.0,219.42353525947058,216.2209546179373,212.28853077170996,207.85785541088765,202.99548883652332,197.72352105139413,192.07330735385204,186.10383115482645,179.9061992244046,173.60438095756464,167.35489249961364,161.34450169904423,155.7836983937549,150.8930439036895,218.02089978673706,214.38657747426564,210.18672996957417,205.53805401770109,200.47031039008448,195.00463742164342,189.18447661657245,183.08435704230726,176.8115472889124,170.50619856920906,164.34036946802755,158.5140876680435,153.24582205120524,148.75459536333062,219.10868098431686,215.86587422864034,211.90023976810335,207.43512976351084,202.5368534551594,197.23047479634627,191.5508010762322,185.56000862582695,179.35221006522508,173.05431046668946,166.8256049253424,160.85513104985114,155.35450411029512,150.5433846714591
