timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,hex_oil_out_target_primary_C,hex_oil_out_target_fallback_C,hex_oil_out_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,solar_to_ctes_W,ctes_charge_htf_W,ctes_charge_raw_W,ctes_charge_net_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-16 16:50:00+00:00,830.828,2578011.4091710006,2578009.43432,2491238.4126177453,86771.02170225466,0.0,86772.99655325525,2578.00943432,2578.0114091710007,2578009.43432,141.63604060561693,0,,,True,optimized,18,414670.4937645362,0.0034097589815789975,0.0,0,none,0.015165140937356388,0.015165140937356388,0.010901667449633359,0.0,0.004263473487723029,0.31532056306443224,1.0,False,0.021,0.010098332550366643,0.021,141.55983412128344,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.9365736448994,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,207.51649653345203,True,1840878.2044686412,1840.8782044686411,D,0.0,191663483916.88895,53.23985664358026,35.52526260244752,220.9365736448994,150.38420428586176,220.62043430748767,189.18348355723626,148.8454206774785,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.867659836778802,-76.96121774728915,650360.2081491041,650360.2081491041,531636.1890559447,546636.6430910074,546660.8621900382,650360.2081491041,0.0,-180660.5637063551,-103699.34595906596,0.0,219.44800823278456,216.2769345007185,212.36121239554956,207.94227040118133,203.0902062667864,197.82801788174226,192.1868252630001,186.22498034475836,180.03285423688217,173.73365874344745,167.48315882415673,161.46742909859802,155.89642805538597,150.99051703304465,218.0651613002906,214.45355832775672,210.26750857514415,205.62982332571647,200.57232045070572,195.11634335810018,189.30482548557995,183.21157600019626,176.94309565779247,170.63876003800044,164.4698771287314,158.63582420639534,153.35465762934027,148.8454206774785,219.01929240621428,215.74095514703444,211.75427559058437,207.27421010121316,202.3627762990915,197.04410252884753,191.35342666142222,185.35381754942026,179.14039609771345,172.84109636163382,166.6162168563612,160.65569031996628,155.17176060122114,150.38420428586176
2026-07-16 17:00:00+00:00,786.88,2441642.594949319,2441641.4272,2362604.1594764963,79037.26772350352,0.0,79038.43547282269,2441.6414271999997,2441.642594949319,2441641.4272,141.31471559551895,0,,,True,optimized,18,294591.3252911546,0.002774241313843965,0.0,0,none,0.014313600203570198,0.014313600203570198,0.010901764195314313,0.0,0.0034118360082558852,0.27513508959899013,1.0,False,0.021,0.010098235804685688,0.021,141.22189977175267,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.89556939708666,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,211.23575346475255,True,1840878.2044686412,1840.8782044686411,D,0.0,191891500213.63077,53.30319450378632,35.56752594157634,220.89556939708666,150.16894377636538,220.61711652389081,189.2726951096073,148.91904342334018,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.880493236412804,-77.00039780401143,521725.95500785514,521725.95500785514,426589.2648772945,457007.9690120191,457027.55904038023,521725.95500785514,0.0,-141698.79377148632,-64698.39596747489,0.0,219.46644806559138,216.32126811114438,212.41920912796772,208.00999223536982,203.16654899480352,197.91256968737133,192.27895166363604,186.32351150041978,180.13600433340505,173.83900893121708,167.5876629225538,161.56746301477222,155.98792735614717,151.0692575643146,218.10007890974907,214.5071836926302,210.33256512970777,205.7040905005459,200.65521516131136,195.20741629756492,189.4031874871508,183.31573062264616,177.05090170588963,170.74742533027336,164.57597998222917,158.73539898648116,153.44339722668866,148.91904342334018,218.89727554582907,215.56946563787548,211.5547722670618,207.05408941872187,202.1241935993944,196.7881925742819,191.08205694302669,185.07014807587632,178.84901192726673,172.54803063223542,166.32890996331895,160.38282796875964,154.9228795202668,150.16894377636538
2026-07-16 17:10:00+00:00,734.681,2279670.0305254785,2279671.06214,2209859.42382656,69811.63831344014,1.0316145215183496,69810.60669891874,2279.6710621400002,2279.6700305254785,2279671.06214,140.88239055157408,0,,,True,optimized,18,154897.99075273267,0.0013479587969505782,0.0,0,none,0.013308821061078242,0.013308821061078242,0.010902224286862237,0.0,0.0024065967742160042,0.18851357156242443,1.0,False,0.021,0.010097775713137764,0.021,140.8086044566261,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,220.80563009545324,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,216.2365886598612,True,1840878.2044686412,1840.8782044686411,D,0.0,192056746369.66458,53.34909621379572,35.5981546923805,220.80563009545324,149.88642152959503,220.60896853836593,189.33488104702147,148.97261574905698,0.0,0.0,0.0,0.0,0.0,0.005560587783001866,-10.893331365324137,-77.02877346799944,368981.2193579186,368981.2193579186,301805.51481596084,352424.84569236124,352439.03352435527,368981.2193579186,0.0,-93570.9593015628,-16542.18583356336,0.0,219.4773167196063,216.3517596854987,212.4599576915825,208.05818856406046,203.2214290911041,197.9738403564811,192.34612428916674,186.39567841371337,180.21178214985292,173.91652631768497,167.6645650487737,161.64095051814874,156.05486456774022,151.12639235153907,218.12375150819398,214.5449164483385,210.37902926950542,205.75769911838373,200.71556369158208,195.2741654637874,189.47564479709754,183.39273048628766,177.1307788205067,170.82801003653884,164.65461518221795,158.80900778921261,153.50864261227065,148.97261574905698,218.7284787677965,215.33789274030892,211.28717241699343,206.75909716186104,201.8042338707904,196.44475406827627,190.71779333424163,184.6895211268839,178.45843036300204,172.15586393439094,165.94542927504895,160.01996693733304,154.59366265025335,149.88642152959503
2026-07-16 17:20:00+00:00,672.062,2085369.0000087083,2085368.0622800002,1917971.8144547276,167396.2478252726,0.0,167397.1855539808,2085.3680622800002,2085.3690000087086,2085368.0622800002,140.79416071993404,0,,,True,optimized,18,0.0,0.0,14748.270832419861,15,step_turn,0.012113896987017463,0.012113896987017463,0.0096759752183802,0.0012364071526998867,0.0004875843537274528,0.5044020526028987,0.2,False,0.021,0.010087617628919916,0.021,139.94877737841915,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,221.09581928609407,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840740.9328165136,1840.7409328165136,137.2716521276161,0.1372716521276161,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,D,0.0,192007924498.36685,53.33553458287968,35.58910544751053,221.09581928609407,147.72235873599993,220.58312005411986,189.32497457719657,148.42445940162114,137.2716521276161,0.1372716521276161,0.0,0.0,0.0,0.005560587783001866,-10.906168029438726,-77.01998468754333,77230.88163821396,77230.88163821396,63284.42147721383,-1576.1667859379522,0.0,77230.88163821396,137.2716521276161,-158463.39548230218,-81443.41079475885,0.0,219.44571825674262,216.32553973534692,212.43689482366685,208.03756401794695,203.2030921305979,197.95780234013782,192.33237295335445,186.3841079344767,180.20217050686662,173.90852588077414,167.65769615061234,161.634600678607,156.04830056857847,151.07301071901236,218.0835883777943,214.50641349425973,210.34151186221308,205.72102681102692,200.67977336450764,195.23936324388978,189.44195845769832,183.3602881858929,177.0996990780314,170.79839492781912,164.62654066483208,158.78251063702422,153.48370252822303,148.42445940162114,218.1502914268099,214.5892522989513,210.4341868267985,205.82176761553345,200.78808121105112,195.35470453747956,189.56331604821858,183.48604728684,177.22762840002858,170.92565094612954,164.74970080853655,158.89767697518954,153.5867280309124,147.72235873599993
2026-07-16 17:30:00+00:00,596.246,1850115.3810356134,1850115.5632399998,1584691.6196710505,265423.94356894935,0.18220438645221293,265423.7613645629,1850.1155632399998,1850.1153810356134,1850115.5632399998,140.7267906859422,0,,,True,optimized,18,0.0,0.0,241901.70227628225,8,step_turn,0.011117647058823529,0.011117647058823529,0.008390349264705882,0.0028830703163652744,0.0,,,False,0.021,0.009726580418928845,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,218.5448167138162,139.76828801449614,139.99481095932552,1840400.5848746535,1840.4005848746535,1584691.6196710505,1584.6916196710504,255708.96520360312,255.70896520360313,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,C,0.0,191809844596.34418,53.28051238787338,35.55239088722072,,,220.53506516779348,189.25710141611452,147.9735516686102,255708.96520360312,255.70896520360313,0.0,0.0,477.61959398770705,0.005640191048666484,-10.918998974966854,-76.9856731687676,0.0,0.0,0.0,2565.307822950912,2561.4683345797675,0.0,255708.96520360312,-74424.20483418784,2561.4683345797675,0.0,219.3897713808791,216.26385108334168,212.37215077069445,207.97062558355563,203.13424892429137,197.88730081488308,192.26061090507716,186.31168440277537,180.12989035417476,173.8373940808983,167.5889026692468,161.56948354254354,155.98826911052421,150.9594786042535,218.01425930570812,214.43179003967037,210.26326666107292,205.63968082066856,200.59557530999368,195.15269996219914,189.35348474507623,183.27095021239472,177.01073247389584,170.71131569020082,164.5431160659522,158.70468930528207,153.4134743310849,147.9735516686102,217.4944930126917,213.80803818260853,209.5624346855661,204.8691707677873,199.75817303654435,194.25361305895592,188.40266629101703,182.28361173922883,176.00742822537,169.7179036834765,163.59037377615695,157.8272164654941,152.64736023432758,140.79928092891512
2026-07-16 17:40:00+00:00,503.916,1563622.0650704915,1563621.11304,1325679.6141968097,237941.49884319026,0.0,237942.4508736818,1563.62111304,1563.6220650704915,1563621.11304,140.52524179207833,0,,,True,optimized,18,0.0,0.0,492915.67841225583,11,step_turn,0.00988235294117647,0.00988235294117647,0.007454999999999999,0.004157048452998952,0.0,,,False,0.021,0.00938795154700105,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,214.78520174549078,139.76828801449614,139.9694149526245,1838063.0371138323,1838.0630371138323,1325679.6141968097,1325.6796141968098,512383.4229170227,512.3834229170227,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-2815.1673548088875,191457795134.83215,53.18272087078671,35.48713771894017,,,220.4645582167757,189.13351670414667,147.49547741609555,512383.4229170227,512.3834229170227,2815.1673548088875,2.8151673548088874,0.0,0.005640191048666484,-10.931819815052622,-76.92504051460281,0.0,0.0,0.0,2563.1973756210064,2559.360911585638,0.0,512383.4229170227,-74365.67960301717,2559.360911585638,0.0,219.30607843726654,216.16634926374476,212.2664366241233,207.85846685943162,203.01619521749797,197.76385841112767,192.13267486335369,186.1806531332232,179.99768257829413,173.70644267119303,167.46212351831818,161.45018755704552,155.87852475711958,150.73960677180847,217.91685637567448,214.32415645565152,210.14827412952414,205.51816187428335,200.46794620941364,195.01966951537116,189.2162742820048,183.13133589567045,176.87104600550455,170.57442926636452,164.4123858319098,158.58381536694984,153.29858773072155,147.49547741609555,216.98791385278417,213.2206049348055,208.9138031856679,204.16448338731763,199.00031149436583,193.4480808845257,187.55904020550824,181.41584201693303,175.13387346870493,168.86122159111605,162.77704940129502,157.08637450502445,151.8747293576543,140.46470575922316
2026-07-16 17:50:00+00:00,391.959,1216226.3676855532,1216225.25946,979646.9906072378,236578.2688527623,0.0,236579.37707831536,1216.2252594600002,1216.2263676855532,1216225.25946,140.73398392036546,0,,,True,optimized,18,0.0,0.0,792354.3794794893,15,step_turn,0.007411764705882353,0.007411764705882353,0.004064889705882353,0.007243635896447065,0.0,,,False,0.021,0.009691474397670582,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.54191753244402,139.76828801449614,139.96200138909828,1837380.6637381888,1837.3806637381888,979646.9906072378,979.6469906072377,857733.6731309509,857.7336731309509,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-3497.540730452398,190898591300.902,53.02738647247278,35.38348801664592,,,220.36211237372484,188.93853985998533,147.02702082650637,857733.6731309509,857.7336731309509,3497.540730452398,3.497540730452398,0.0,0.005640191048666484,-10.944624621050847,-76.82883598934886,0.0,0.0,0.0,2559.950902115961,2556.119236724262,0.0,857733.6731309509,-74272.7167526246,2556.119236724262,0.0,219.17930225198316,216.01682045040488,212.10240422784273,207.68246993999898,202.82910441732713,197.56665917423922,191.9271063870704,185.9693726559391,179.7842897582734,173.4954590645695,167.25883637915723,161.25908233324623,155.68391994179945,150.41220020421358,217.76533201729194,214.15451392557685,209.96486934501488,205.32225357812192,200.26034200129348,194.8018120000498,188.99057162407402,182.9012218079611,176.64097907937358,170.34983708280782,164.19925967484986,158.38394491826415,153.05123020157353,147.02702082650637,215.99601952960145,212.0887040452528,207.66893749732614,202.81445795812968,197.55205025777562,191.91448651672437,185.96101572922234,179.7826170217238,173.50297914653615,167.27778531612867,161.28781694215775,155.6607380596666,149.5450122127435,140.15907494795147
2026-07-16 18:00:00+00:00,260.572,808539.0653083266,808539.28168,573489.951268152,235049.33041184803,0.21637167339213192,235049.11404017464,808.53928168,808.5390653083266,808539.28168,140.71017701878236,0,,,True,optimized,18,0.0,0.0,1143823.551164576,8,step_turn,0.004941176470588235,0.004941176470588235,0.001408235294117647,0.009957117567899944,0.0,,,False,0.021,0.00963464713798241,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,217.31900551680565,139.76828801449614,139.97848246266992,1838897.6461944012,1838.8976461944012,573489.951268152,573.489951268152,1265407.694926249,1265.4076949262492,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-1980.5582742400002,190094863221.66403,52.804128672684456,35.23451518941572,,,220.210643431171,188.6506402660914,146.5792526883288,1265407.694926249,1265.4076949262492,1980.5582742400002,1.98055827424,0.0,0.005640191048666484,-10.957406390450444,-76.69061639757776,0.0,0.0,0.0,2555.337364911975,2551.512593866748,0.0,1265407.694926249,-74139.10380371101,2551.512593866748,0.0,218.99393967352265,215.7996577787681,211.86368316384565,207.42539560130191,202.5550659681445,197.27748633398173,191.62584814985905,185.6604696583053,179.47350611972487,173.18950923401863,166.96400274270027,160.97601398686558,155.38627582907424,150.01331814785848,217.54647866595548,213.90978532203533,209.69958495318104,205.03818351430425,199.95902918009818,194.48589265054983,188.66414300961517,182.56985284244655,176.31147236522472,170.0293331248704,163.89207280877682,158.08111636999618,152.70541229133343,146.5792526883288,214.7400225992087,210.68828682437518,206.143841489471,201.17432258734252,195.8098674449507,190.09141931829433,184.0872902684556,177.89673805023165,171.6477225105992,165.48598120329632,159.5355601484543,153.76945194073397,147.71430990098335,140.03977322487867
2026-07-16 18:10:00+00:00,123.187,382241.87070175086,382241.86977999995,149579.4491041406,232662.42067585935,0.0,232662.42159761026,382.24186977999994,382.2418707017509,382241.86977999995,140.3330474634236,0,,,True,optimized,18,0.0,0.0,1511392.5791111882,15,step_turn,0.0024705882352941176,0.0024705882352941176,0.0,0.01152327776494941,0.0,,,False,0.021,0.009476722235050592,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,213.07010520495948,139.76828801449614,139.96807940625027,1837940.1082032616,1837.9401082032616,149579.4491041406,149.5794491041406,1688360.659099121,1688.3606590991212,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-2938.0962653795723,189037468833.66122,52.51040800935034,35.038524734998,,,219.99630959857686,188.25886207324106,146.15401997986154,1688360.659099121,1688.3606590991212,2938.0962653795723,2.9380962653795724,0.0,0.005640191048666484,-10.970157856995117,-76.50879926803158,0.0,0.0,0.0,2549.29406452502,2545.478362473281,0.0,1688360.659099121,-73963.3209055583,2545.478362473281,0.0,218.73897689327467,215.50441941763086,211.53982815165995,207.07682506179611,202.1839803962127,196.88693746667724,191.22055650886767,185.2468999453585,179.0595394022708,172.7835159623308,166.57248442623975,160.59784415189816,155.00125726129033,149.57828242845784,217.25251942708482,213.5824788085892,209.34512444661422,204.6590593237139,199.5578372516195,194.0667714225032,188.23308429162142,182.13451679201975,175.88054773533273,169.61098237632137,163.49036004325058,157.68845731836703,152.29139289677448,146.15401997986154,213.2904000209169,209.09079791265134,204.41804109270217,199.33384064092397,193.8735965479364,188.08668348443064,182.04924205345804,175.86510769964562,169.65994149641617,163.56559326103766,157.68341365804156,152.00430532246253,146.26661857508924,139.96438127669904
2026-07-16 18:20:00+00:00,24.165,74982.58142882345,74982.5451,0.0,74982.5451,0.0,74982.58142882345,74.98254510000001,74.98258142882345,74982.5451,139.97592955873705,0,,,True,optimized,18,0.0,0.0,1780946.2630423584,7,step_turn,0.0012352941176470588,0.0012352941176470588,0.0,0.01159798524169599,0.0,,,False,0.021,0.009402014758304012,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,169.7738501564706,139.76828801449614,139.98974339839432,1839934.1467512513,1839.9341467512513,0.0,0.0,1839934.1467512513,1839.9341467512513,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,187889244882.60434,52.191456911834536,34.82569881451435,,,219.7449076784802,187.81392028898492,145.75343336049588,1839934.1467512513,1839.9341467512513,0.0,0.0,944.0577173898928,0.0057975340015647995,-10.982876422869083,-76.31139524379807,0.0,0.0,0.0,2542.7627558259555,2538.956900241479,0.0,1839934.1467512513,-73772.4383435566,2538.956900241479,0.0,218.4549986104585,215.17760786868516,211.18203778559035,206.69219908823246,201.7751282056517,196.45749535420626,190.77597117060412,184.7944297366986,178.60779625540087,172.3413537175624,166.14657043243454,160.187759422013,154.59182208073025,149.14646606357974,216.94129889063674,213.23676123868884,208.97116060425037,204.25953976123643,199.1356833052603,193.62652828054024,187.78118998037098,181.67905467699458,175.43052336056112,169.17472058617642,163.07216909395225,157.28238794962556,151.87420825910286,145.75343336049588,212.73057624120915,208.48067556261245,203.76451012920276,198.64252102178435,193.15220475567924,187.3457018386948,181.3015468428609,175.1248002609857,168.94043882434295,162.87747465973075,157.03491071311205,151.4146822455313,145.8202998599387,139.94427769173376
2026-07-16 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.011645383583085488,0.0,,,False,0.021,0.009354616416914513,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,186779063269.83133,51.883073130508706,34.619924127943,139.76828801449614,215.9257754345745,219.50410221640874,187.37721164311586,145.3881320033612,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0057975340015647995,-10.995563179263392,-76.12053836586391,0.0,0.0,,,66696.0548794879,0.0,1840878.2044686412,-9424.483486376004,66696.0548794879,0.0,218.1841314133939,214.86387058234385,210.8369162638516,206.31978504377471,201.3781135656039,196.03964451908232,190.34286039292047,184.35341770497035,178.16753297269727,171.9106596263146,165.7321293763196,159.78979103919767,154.19814711392706,148.74263396822465,216.64627184561053,212.90718390889265,208.61310199682725,203.87570327300196,198.72906120207816,193.2017384498011,187.34471611536088,181.2389775444239,174.995779855929,168.75354082547094,162.66899531909428,156.89251504780776,151.47895021263358,145.3881320033612,212.38249988638964,208.1036629445293,203.3627007388296,198.21951243571772,192.71270570906213,186.8960093971329,180.84930870967182,174.67837868934728,168.50785996141917,162.46545604526608,156.6496791082058,151.07010902424216,145.5666128043361,139.933218161123
2026-07-16 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.011690684962731897,0.0,,,False,0.021,0.009309315037268104,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,185672502156.86655,51.57569504357404,34.41482050924443,139.76828801449614,215.63065820530852,219.25964334073365,186.94017703495342,145.04447744756624,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0057975340015647995,-11.00821822980186,-75.93030323080386,0.0,0.0,,,72539.98609147377,0.0,1840878.2044686412,-3390.3171393300872,72539.98609147377,0.0,217.91040385035674,214.547895971754,210.48984432148055,205.94567672074106,200.9797462356783,195.62089266709395,189.90939090580727,183.9126324297073,177.7280578242908,171.48123223126,165.3194208510057,159.39457420598714,153.8107139192279,148.35497413299018,216.3490193058161,212.5757210536849,208.25337620654383,203.4904700723611,198.3214210529364,192.77641527326767,186.90826629666586,180.79949536838842,174.56214605170138,168.33390419378242,162.26793612443603,156.50648329040044,151.09332826504755,145.04447744756624,212.05074625362198,207.74289014420728,202.9769872168737,197.81242197138093,192.28901490584502,186.46208760875228,180.41284547183088,174.2476888476661,168.09097150913712,162.06927947243054,156.28094197149525,150.74309165063616,145.32942433860927,139.92313304054943
2026-07-16 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.011736696643453167,0.0,,,False,0.021,0.009263303356546834,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.95979615445992,1837177.6853191121,1837.1776853191122,0.0,0.0,1837177.6853191121,1837.1776853191122,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3700.519149529049,184570195545.67508,51.26949876268752,34.210505472124616,139.76828801449614,215.3332457499926,219.0120569718108,186.50324184540727,144.72118734039935,1837177.6853191121,1837.1776853191122,3700.519149529049,3.700519149529049,0.0,0.0057975340015647995,-11.020841696216545,-75.74079848810844,0.0,0.0,,,75740.79848810844,0.0,1837177.6853191121,0.0,75740.79848810844,0.0,217.6341281556006,214.22997631522148,210.14110854149254,205.57015870340265,200.58030856203004,195.2015177621486,189.47583355795913,183.47233636531783,177.28962785236635,171.05333603801202,164.90874242047317,159.0024514995379,153.42976958426982,147.98292352990842,216.04958987413303,212.24241897916883,207.89203484454197,203.10389872811555,197.91282704609546,192.3506256603212,186.47190722906745,180.3606760964893,174.12969900616767,167.91591683012152,161.86915657846077,156.12450175548264,150.71730120460222,144.72118734039935,211.71720855052493,207.38064372108556,202.59011491871718,197.40456920556784,191.86504501840048,186.02842824613637,179.9772105501773,173.81843223026573,167.67619566584312,161.6761427402363,155.91680328123792,150.4231530811046,145.10105994883125,139.9136455547606
2026-07-16 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01178887435788393,0.0,,,False,0.021,0.009211125642116071,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.98512367865783,1839508.9296825663,1839.5089296825663,0.0,0.0,1839508.9296825663,1839.5089296825663,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,B,0.0,183466490187.86554,50.96291394107376,34.00593117413828,139.76828801449614,214.99878610485138,218.76015487580975,186.06454643713516,144.41699567361138,1839508.9296825663,1839.5089296825663,0.0,0.0,1369.2747860748786,0.006025746465910613,-11.033433538088834,-75.55105123373971,0.0,0.0,,,75551.05123373971,0.0,1839508.9296825663,0.0,75551.05123373971,0.0,217.3536060488455,213.9082154101466,209.7886625966168,205.19105996198425,200.17752840622998,194.7791783534857,189.03981785679227,183.0301764435652,176.84995981812065,170.62481603828297,164.4981361277943,158.61173904273753,153.05393721300763,147.62519434349252,215.74567319079176,211.90475892730825,207.52638736080044,202.713154445386,197.50033284864642,191.92135825628347,186.03262005830058,179.91955630332143,173.69559936630029,167.49693758907256,161.47030031917234,155.74459618213098,150.34931807161396,144.41699567361138,211.3428351923562,206.9744146776091,202.15660891085145,196.94794587052255,191.39082230985315,185.54391626543608,179.49115637907528,173.34025701919842,167.21509960794475,161.24045736424793,155.5154959699147,150.0742012419863,144.85639173632538,139.90375751319215
2026-07-16 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.011836791245805884,0.0,,,False,0.021,0.009163208754194118,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9367411066375,1835055.608567149,1835.055608567149,0.0,0.0,1835055.608567149,1835.055608567149,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-5822.595901492285,182365456822.72525,50.6570713396459,33.80185213606953,139.76828801449614,214.69423570906014,218.5043232519166,185.62482484109066,144.13083245007707,1835055.608567149,1835.055608567149,5822.595901492285,5.822595901492285,0.0,0.006025746465910613,-11.045993831945593,-75.36176314055649,0.0,0.0,,,75361.76314055649,0.0,1835055.608567149,0.0,75361.76314055649,0.0,217.07004880489376,213.58394615418408,209.4339502477416,204.80992725070865,199.7730425029577,194.3555768656562,188.6030795070264,182.58788797230315,176.41075787679566,170.19732851919744,164.08920912271702,158.22396916449588,152.6844471345278,147.2818288856505,215.43955605909676,211.56523043130736,207.1591057166733,202.32107150642707,197.08690557976092,191.49166322142224,185.5934751202216,179.47916532193673,173.26278184168723,167.0797754436643,161.07402635207305,155.3691461688571,149.99087003447673,144.13083245007707,211.0029397192596,206.60624847838076,201.7643226739498,196.5354358933761,190.96324296044446,185.1078797866355,179.054467464378,172.9113718117705,166.80232061670787,160.8515862625644,155.15932356234575,149.76774642923027,144.645187492254,139.89541872533806
2026-07-16 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011891092914184193,0.0,,,False,0.021,0.009108907085815809,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9587368365023,1837080.181552124,1837.080181552124,0.0,0.0,1837080.181552124,1837.080181552124,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-3798.0229165172204,181263208713.79398,50.350891309387215,33.59754794247669,139.76828801449614,214.3520717172083,218.24421629427968,185.1834556489972,143.86157887234268,1837080.181552124,1837.080181552124,3798.0229165172204,3.7980229165172203,0.0,0.006025746465910613,-11.058522542630136,-75.17226410726445,0.0,0.0,,,75172.26410726445,0.0,1837080.181552124,0.0,75172.26410726445,0.0,216.7822560725277,213.2558305046491,209.07553268164116,204.42523968313316,199.3652656075091,193.92908699893277,188.16398058166908,182.14385425268978,175.97046603891394,169.7694257277464,163.6806774567435,157.83807698532718,152.32042550265334,146.95180558304065,215.1289472052236,211.22134531383668,206.78753958067276,201.92486234133167,196.66965271659404,191.0585911490964,185.15152685083703,179.03662469689033,172.8285057499724,166.6619035946475,160.67810382866077,154.99630928303736,149.64053447947035,143.86157887234268,210.62179298312844,206.19380640039387,201.32522585624727,196.0740650890764,190.48541215405896,184.6211211635436,178.56768610201476,172.4341183041417,166.34406349389442,160.42139260562487,154.76759636459673,149.4342022943168,144.41928039625242,139.88673830684786
2026-07-16 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.011940986597298085,0.0,,,False,0.021,0.009059013402701916,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9074226692192,1832357.0249455262,1832.357024945526,0.0,0.0,1832357.0249455262,1832.357024945526,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8521.179523115046,180163794498.82666,50.045498471896295,33.39376901757457,139.76828801449614,214.04042649528557,217.98023836168127,184.74118575338923,143.6082863430832,1832357.0249455262,1832.357024945526,8521.179523115046,8.521179523115046,0.0,0.006025746465910613,-11.071019751296882,-74.98325200047184,0.0,0.0,,,74983.25200047184,0.0,1832357.0249455262,0.0,74983.25200047184,0.0,216.4914629880471,212.92522401225466,208.7148753875946,204.03856461117695,198.9558504347234,193.5014215356723,187.72426197677711,181.6998115242292,175.5307854210381,169.3427523377112,163.27412044555504,157.45553132926554,151.96300238392675,146.63514257790334,214.81616237309905,210.87561807860368,206.41438223963075,201.52737979257,196.25155144443553,190.62519197688684,184.70983533956363,178.5949449732062,172.39567748134192,166.2460818909407,160.28510810440275,154.62832067425123,149.29964146664358,143.6082863430832,210.27560161052537,205.81984091115658,200.92771924745855,195.6571551600933,190.05445625478703,184.18292129845966,178.13020618334545,172.00597063886852,165.9338186859571,160.03744340400792,154.4199987064026,149.14123872502867,144.22417384592114,139.87940899679504
2026-07-16 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011997488658622244,0.0,,,False,0.021,0.009002511341377757,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9260459160316,1834071.1814031983,1834.0711814031984,0.0,0.0,1834071.1814031983,1834.0711814031984,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6807.023065442918,179063351789.98474,49.739819941662425,33.18979945899392,139.76828801449614,213.6906338892536,217.71202363266585,184.29738649199956,143.36996503530608,1834071.1814031983,1834.0711814031984,6807.023065442918,6.807023065442918,0.0,0.006025746465910613,-11.083485428121412,-74.79406094717464,0.0,0.0,,,74794.06094717464,0.0,1834071.1814031983,0.0,74794.06094717464,0.0,216.19644608873023,212.5907697509404,208.35052319998834,203.64836654460314,198.54320113289955,193.0709498247892,187.28228748636107,181.2541512871249,175.09017559236105,168.91588452078486,162.86828293613624,157.0752955290449,151.61132923731958,146.3308957112489,214.49888373605646,210.5255394236892,206.03696653499344,201.12582218686853,195.82970338811705,190.18852311114895,184.26547335960063,178.15127699811603,171.9615975998632,165.82984099090373,159.8928783450519,154.26341943334057,148.9668565448931,143.36996503530608,209.88774072089674,205.4012761127039,200.48316907447614,195.19122076338888,189.57324587560953,183.69422763245387,177.6430721667578,171.53009649459355,165.47897352566983,159.61339384472907,154.03839957582744,148.8229966295311,144.0158016206132,139.87178891770785
2026-07-16 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012055376987856123,0.0,,,False,0.021,0.008944623012143878,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97241134116317,1838338.836431478,1838.3388364314778,0.0,0.0,1838338.836431478,1838.3388364314778,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2539.36803716328,177960348488.12585,49.43343013559051,32.985355288674576,139.76828801449614,213.33565971052383,217.43868106677445,183.85091798372136,143.14573269266813,1838338.836431478,1838.3388364314778,2539.36803716328,2.53936803716328,0.0,0.006025746465910613,-11.095919499523239,-74.60442841095687,0.0,0.0,,,74604.42841095687,0.0,1838338.836431478,0.0,74604.42841095687,0.0,215.89665894562424,212.25186720495458,207.98184151044956,203.25399072854458,198.12665254466887,192.63700607214076,186.83740340423984,180.80624727733363,174.6480576096299,168.4883184246274,162.46277257948051,156.6971094682831,151.26519845365664,146.03852798838727,214.17704813277152,210.17104715509578,205.65523958543002,200.720156172131,195.40409596502346,189.74858961202213,183.81846354783846,177.70566477489587,171.52634036145932,165.41330305950996,159.5016085074424,153.90183323407246,148.6421817385354,143.14573269266813,209.49505172615187,204.97810221341157,200.03430874197588,194.7215293518136,189.08898565385027,183.20327138822472,177.15456523684662,171.0538659700552,165.02496943580002,159.1917494270521,153.66149848713513,148.51221596823092,143.81599986605067,139.864676017996
2026-07-16 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.012108629317529316,0.0,,,False,0.021,0.008891370682470685,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.91591989186287,1833139.142543691,1833.139142543691,0.0,0.0,1833139.142543691,1833.139142543691,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7739.06192495022,176860465002.59964,49.127906945166565,32.781489383407205,139.76828801449614,213.01211096253934,217.16153695444547,183.40376215467543,142.9347979240701,1833139.142543691,1833.139142543691,7739.06192495022,7.73906192495022,0.0,0.006025746465910613,-11.108322054839126,-74.41533189531896,0.0,0.0,,,74415.33189531896,0.0,1833139.142543691,0.0,74415.33189531896,0.0,215.59391105227115,211.91049522389181,207.61096070006275,202.85770229704286,197.7085765329426,192.2020307559405,186.39207513634116,180.35854254041686,174.20680610951413,168.06231948035688,162.05970929369144,156.32285627022486,150.92597439275366,145.7581529632771,213.8530638749242,209.81474823020343,205.27198697864213,200.3133186461329,194.97777423697528,189.3084907015847,183.37190102721692,177.2611387969731,171.09281425217193,164.99920017000647,159.1137901815616,153.54563086802966,148.3267522250184,142.9347979240701,209.13807023729188,204.59409883254156,199.62770435315684,194.29682016078013,188.65185854565783,182.76084314137694,176.71512965112487,170.6263242552752,164.618373596883,158.81543199912664,153.32714226612939,148.2392588466595,143.64327225878597,139.8586565855569
2026-07-16 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012168854256073235,0.0,,,False,0.021,0.008831145743926766,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.92876945132795,1834321.8662415058,1834.3218662415059,0.0,0.0,1834321.8662415058,1834.3218662415059,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-6556.338227135362,175759871882.85474,48.82218663412632,32.57749194582363,139.76828801449614,212.6496104847217,216.88019231308056,182.9552747135133,142.73633710873546,1834321.8662415058,1834.3218662415059,6556.338227135362,6.556338227135362,0.0,0.006025746465910613,-11.120693073382721,-74.22611126157193,0.0,0.0,,,74226.11126157193,0.0,1834321.8662415058,0.0,74226.11126157193,0.0,215.28694215428854,211.5652660060533,207.23639707981067,202.45794135566265,197.28736108086574,191.76438604579107,185.94466819351555,179.90944082828534,173.76490476023122,167.6365010845582,161.6578818180935,155.95154186541066,150.59284901505785,145.48893252949304,213.52457353553973,209.45410101135099,204.8845123453431,199.9024877293354,194.5478381497149,188.86530151430387,182.92289232414495,176.8149010925083,170.65838983004585,164.58515561493786,158.72737155863308,153.1931713306991,148.01936157987947,142.73633710873546,208.73879063139137,204.16500010135195,199.17364516928015,193.82286694563345,188.16460633333028,182.2684093891522,176.22682949914736,170.1521756144617,164.16867322091855,158.40099672005113,152.96119417161248,147.9436442207758,143.4592997589214,139.85241278680056
2026-07-16 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012230551200407992,0.0,,,False,0.021,0.00876944879959201,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9684492721235,1837974.1521044923,1837.9741521044923,0.0,0.0,1837974.1521044923,1837.9741521044923,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2904.052364148898,174657087391.59204,48.51585760877557,32.37308833254588,139.76828801449614,212.28195180154347,216.59374517436828,182.50434896034602,142.54961474444582,1837974.1521044923,1837.9741521044923,2904.052364148898,2.9040523641488982,0.0,0.006025746465910613,-11.133032492151413,-74.03651261215285,0.0,0.0,,,74036.51261215284,0.0,1837974.1521044923,0.0,74036.51261215284,0.0,214.9752025097502,211.2155805175363,206.85752197698557,202.05406249802624,196.8623529702408,191.3234223375145,185.49454984737088,179.45834216395056,173.32180636148584,167.21039427984428,161.25692919636109,155.5829204482331,150.2656082829212,145.2303826098173,213.19151642042908,209.08904839184956,204.49277268312096,199.48764136259013,194.11428314224676,188.41903468565238,182.47146947021827,176.36700738218798,170.22315452733565,164.17129944017643,158.342538480343,152.8446423225002,147.71996734451446,142.54961474444582,208.33471386273996,203.73137940303306,198.71547472810522,193.34542117029883,187.67455847067276,181.77400051610405,175.73751432112107,169.678114564737,163.72035392421384,157.9895360666111,152.60039788326495,147.65543093199187,143.28303719461104,139.84658437442152
2026-07-16 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.012287375585572432,0.0,,,False,0.021,0.008712624414427569,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.90672599499328,1832292.9003256226,1832.2929003256227,0.0,0.0,1832292.9003256226,1832.2929003256227,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8585.304143018555,173557711651.39667,48.2104754587213,32.16931653903025,139.76828801449614,211.94659549820932,216.30356505434122,182.05296585846094,142.37396983316359,1832292.9003256226,1832.2929003256227,8585.304143018555,8.585304143018554,0.0,0.006025746465910613,-11.145340408759273,-73.84749964715141,0.0,0.0,,,73847.4996471514,0.0,1832292.9003256226,0.0,73847.4996471514,0.0,214.66054524591016,210.86345689929965,206.47650241966292,201.64835904699865,196.43594051423503,190.8815854605444,185.0441791334927,179.00767080143777,172.87985235229146,166.7862098828017,160.85888313434597,155.21873514864419,149.94543942487505,144.98256976811024,212.85634398311123,208.72223444028734,204.0995860911962,199.07173536479732,193.68015651356492,187.97277700468837,182.02069970703909,175.92044367076545,169.78995185039284,163.7602668702642,157.96163773790707,152.5019079614107,147.42950948701287,142.37396983316359,207.96704513283188,203.3375455436723,198.3001357389431,192.91335175848738,187.23180716133965,181.3280845775382,175.29702360038206,169.25227223083118,163.31870882333016,157.62225706104343,152.2803456154851,147.40224022178623,143.13048152113208,139.84164021742617
2026-07-16 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012351557482662232,0.0,,,False,0.021,0.008648442517337769,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9136759996912,1832932.6059340923,1832.9326059340924,0.0,0.0,1832932.6059340923,1832.9326059340924,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-7945.598534548888,172457952087.8362,47.904986691065616,31.965473602981042,139.76828801449614,211.57152873173308,216.00922010562502,181.6004685436902,142.20871713515268,1832932.6059340923,1832.9326059340924,7945.598534548888,7.945598534548888,0.0,0.006025746465910613,-11.157616811865557,-73.65841863770683,0.0,0.0,,,73658.41863770683,0.0,1832932.6059340923,0.0,73658.41863770683,0.0,214.34167402284066,210.50747572785687,206.09182579824807,201.2392508188642,196.00650047037496,190.43723432400486,184.59192766601078,178.55584712022326,172.4375542200751,166.36260035530202,160.46257661024512,154.85803472354797,149.63157706387625,144.7447517230021,212.51666085498607,208.35108489547193,203.7022274824883,198.65193713227927,193.24256660308544,187.52362699183482,181.56772936157918,175.47246944564975,169.35622845181425,163.34977784869963,157.582727179732,152.16344376847806,147.14690081636667,142.20871713515268,207.55648468645614,202.89812697395973,197.83695398984713,192.43198982281686,186.73923863637512,180.83275828452835,174.8085736344165,168.78106580964186,162.87557626888176,157.21891574201535,151.93107820331002,147.12882679144894,142.96843094083255,139.83652425629833
2026-07-16 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012417305314468323,0.0,,,False,0.021,0.008582694685531678,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.94655752242252,1835959.149860382,1835.959149860382,0.0,0.0,1835959.149860382,1835.959149860382,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-4919.054608259117,171356376597.91998,47.59899349942222,31.761294080852227,139.76828801449614,211.1913312430872,215.7097987413512,181.14578554570235,142.0532435628541,1835959.149860382,1835.959149860382,4919.054608259117,4.919054608259117,0.0,0.006025746465910613,-11.16986164923131,-73.46902419450896,0.0,0.0,,,73469.02419450897,0.0,1835959.149860382,0.0,73469.02419450897,0.0,214.01803656520678,210.14704006461736,205.70287049285977,200.82610161116807,195.5733927277117,189.9897367384454,184.13718475465058,178.10229809503116,171.99439615277709,165.93912959625817,160.0676764118253,154.5005849000184,149.32380345354025,144.51649318764046,212.17240904027867,207.97554849711875,203.3006651992086,198.22823212323186,192.80151536727323,187.07160506080453,181.11259981450706,175.0231512943802,168.92208243087774,162.93996617342063,157.2059806206973,151.8293992468908,146.8720647743303,142.0532435628541,207.14116897298686,202.45429591256405,197.3698979294997,191.94735326139704,186.24411937527267,180.3357650556859,174.31948588961055,168.3104002545401,162.43434609971567,156.81905691021274,151.58730868653134,146.8626588452733,142.81328755983813,139.83174855225005
2026-07-16 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01248465121450556,0.0,,,False,0.021,0.008515348785494441,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.97661262987015,1838725.5394720458,1838.7255394720457,0.0,0.0,1838725.5394720458,1838.7255394720457,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-2152.6649965953548,170253141274.23676,47.292539242843546,31.556806904760105,139.76828801449614,210.80604431050563,215.40529852967714,180.68901628266786,141.90697260804907,1838725.5394720458,1838.7255394720457,2152.6649965953548,2.152664996595355,0.0,0.006025746465910613,-11.182074873092551,-73.27934316745288,0.0,0.0,,,73279.34316745288,0.0,1838725.5394720458,0.0,73279.34316745288,0.0,213.68962600069386,209.78214601416673,205.30964669562027,200.40893934536504,195.13666417642673,189.53915908846062,183.68003676337568,177.64713178221533,171.55051199805493,165.51596276066104,159.67438081937254,154.14658374845146,149.0221908833146,144.2974612702088,211.8235819122297,207.59562871244214,202.8949190728999,197.8006591683937,192.3570614069821,186.61678976689544,180.65541032332268,174.57261189108985,168.4876653390749,162.5310173930174,156.8316080536537,151.4999435763142,146.60493480700734,141.90697260804907,206.72117063097906,202.0061301332038,196.89895772371486,191.45944209960246,185.7464971752212,179.83718748205217,173.82986797691416,167.8404059730764,161.99518479712077,156.42292840526267,151.24915727810776,146.60369387747926,142.66482765271616,139.82729039703244
2026-07-16 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.012546792080384344,0.0,,,False,0.021,0.008453207919615657,0.021,139.76828801449614,182.0,182.0,182.0,139.76828801449614,131.85498464665378,139.76828801449614,,139.76828801449614,139.9073278042047,1832348.293198649,1832.3482931986491,0.0,0.0,1832348.293198649,1832.3482931986491,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,B*,-8529.911269992124,169153732298.31757,46.987147860643766,31.35302895092747,139.76828801449614,210.4542044196591,215.09714914334612,180.2321349695996,141.76938420056334,1832348.293198649,1832.3482931986491,8529.911269992124,8.529911269992125,0.0,0.006025746465910613,-11.194256593034396,-73.09031965106813,0.0,0.0,,,73090.31965106813,0.0,1832348.293198649,0.0,73090.31965106813,0.0,213.35835567134478,209.41486817442907,204.9143659446083,199.99008760524802,194.69871939068344,189.08794832937215,183.22292712182153,177.19273874039857,171.10818744431538,165.09522506997595,159.28459088121008,153.7975864476075,148.72771396150387,144.08767349591244,211.47268943682187,207.21402410090636,202.48784247686484,197.37218835434552,191.91224649481734,186.16224197048288,180.19918032636147,174.12376580309075,168.05571872046744,162.12542210172123,156.46175334007197,151.17668069789016,146.34622993909844,141.76938420056334,206.33853254648085,201.59866515948826,196.47150028741962,191.01727456635524,185.29627623157268,179.3869341253712,173.38861011207825,167.41785203082242,161.60151536989898,156.0692235087501,150.94914074483202,146.3760679140205,142.53610055347167,139.8234949527783
